#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524201266289859e+001,-2.8650327188915014e+001,9.1027445969758929e+001,1.4163137630584902e+002,9.0784339457892258e+001,5.1308487712987528e+001,9.0407599339679209e+001,1.7183144978832502e+001,1.6322393525753483e+001,-2.5910181301534323e+001,1.5884658153268859e+001,-2.6746921576351298e+001,2.3671087947245999e+000,2.2761912665683761e+000,2.7461717763492750e+000,5.0223630429176511e+000,2.1217288593201209e+000,1.5212965535182388e-002,0.0000000000000000e+000,2.7326594374182491e+001,4.9949923119134212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803484802822487e+002,5.6717531384705615e+002,4.1755351517116196e+002,2.3703829806912367e+002,2.8843101565361934e+002,4.3723577867367163e+002
2.7000000000000005e+003,1.4524046069045715e+001,-2.8650580154519133e+001,9.1026717920849777e+001,1.4163243013510424e+002,9.0783591291810282e+001,5.1309634939207626e+001,9.0406811026218975e+001,1.7185223438891057e+001,1.6322366395349256e+001,-2.5910232647715873e+001,1.5884600609989652e+001,-2.6747032678212292e+001,2.3671612468087009e+000,2.2762104472372209e+000,2.7462808056909589e+000,5.0224912529281802e+000,2.1217360075065752e+000,1.5213536153039288e-002,0.0000000000000000e+000,2.7327725268123061e+001,4.9951259442476555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803489665454043e+002,5.6717698781396223e+002,4.1755954027646186e+002,2.3704392720235614e+002,2.8843519864291733e+002,4.3723645948070345e+002
2.7100000000000005e+003,1.4523895066703570e+001,-2.8650826264705245e+001,9.1026009143240088e+001,1.4163345535026320e+002,9.0782862931410833e+001,5.1310751490062160e+001,9.0406043582520212e+001,1.7187246676473137e+001,1.6322340049046677e+001,-2.5910282509989656e+001,1.5884544662284560e+001,-2.6747140699705881e+001,2.3672122767120816e+000,2.2762291149437175e+000,2.7463869128635188e+000,5.0226160278072367e+000,2.1217429789538582e+000,1.5214091580133975e-002,0.0000000000000000e+000,2.7328825882467243e+001,4.9952560011396599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803494398793543e+002,5.6717861658114305e+002,4.1756540418823636e+002,2.3704940700246590e+002,2.8843927005000501e+002,4.3723712204847101e+002
2.7200000000000005e+003,1.4523748144751343e+001,-2.8651065707803923e+001,9.1025319129624449e+001,1.4163445273824090e+002,9.0782153855243109e+001,5.1311838187592627e+001,9.0405296459088405e+001,1.7189216154090161e+001,1.6322314463043714e+001,-2.5910330933397603e+001,1.5884490264704549e+001,-2.6747245728558823e+001,2.3672619268504707e+000,2.2762472865554528e+000,2.7464901803950350e+000,5.0227374669504883e+000,2.1217497776568397e+000,1.5214632241464658e-002,0.0000000000000000e+000,2.7329897031292944e+001,4.9953825785316326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803499006228537e+002,5.6718020138016709e+002,4.1757111123390888e+002,2.3705474141262687e+002,2.8844323285006925e+002,4.3723776686729855e+002
2.7300000000000005e+003,1.4523605191581511e+001,-2.8651298666917086e+001,9.1024647384674296e+001,1.4163542306564653e+002,9.0781463554169861e+001,5.1312895833717107e+001,9.0404569119401401e+001,1.7191133299468845e+001,1.6322289614262029e+001,-2.5910377961612369e+001,1.5884437373045330e+001,-2.6747347850096190e+001,2.3673102353208924e+000,2.2762649754404856e+000,2.7465906850346751e+000,5.0228556604751606e+000,2.1217564075602899e+000,1.5215158531134951e-002,0.0000000000000000e+000,2.7330939508591257e+001,4.9955057700112604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803503491113088e+002,5.6718174341138320e+002,4.1757666563434009e+002,2.3705993428288585e+002,2.8844708994653365e+002,4.3723839441663659e+002
2.7400000000000005e+003,1.4523466099234964e+001,-2.8651525319138443e+001,9.1023993428558327e+001,1.4163636707384143e+002,9.0780791534985681e+001,5.1313925204708141e+001,9.0403861043726963e+001,1.7192999495373556e+001,1.6322265480469582e+001,-2.5910423636705190e+001,1.5884385944620167e+001,-2.6747447146714535e+001,2.3673572387034745e+000,2.2762821942953093e+000,2.7466885007597770e+000,5.0229706950550863e+000,2.1217628725126447e+000,1.5215670829114488e-002,0.0000000000000000e+000,2.7331954082829782e+001,4.9956256661667339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803507856694819e+002,5.6718324383601907e+002,4.1758207147497222e+002,2.3706498934250951e+002,2.8845084415075604e+002,4.3723900516005870e+002
2.7500000000000005e+003,1.4523330761707587e+001,-2.8651745838380634e+001,9.1023356789151606e+001,1.4163728549037512e+002,9.0780137312410019e+001,5.1314927063549419e+001,9.0403171720681868e+001,1.7194816101789115e+001,1.6322242039961758e+001,-2.5910467999749500e+001,1.5884335937615257e+001,-2.6747543699126282e+001,2.3674029664500797e+000,2.2762989494079369e+000,2.7467836927831937e+000,5.0230826421911310e+000,2.1217691763406221e+000,1.5216169467638634e-002,0.0000000000000000e+000,2.7332941509129341e+001,4.9957423560301550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803512106159013e+002,5.6718470379428777e+002,4.1758733277071235e+002,2.3706991026007429e+002,2.8845449822681712e+002,4.3723959955370538e+002
2.7600000000000005e+003,1.4523199075987726e+001,-2.8651960393561865e+001,9.1022737006941071e+001,1.4163817902223690e+002,9.0779500414127526e+001,5.1315902152336776e+001,9.0402500652546536e+001,1.7196584442268772e+001,1.6322219271749340e+001,-2.5910511090465008e+001,1.5884287311476760e+001,-2.6747637585612551e+001,2.3674474602030471e+000,2.2763152594386495e+000,2.7468763396362141e+000,5.0231915990748632e+000,2.1217753227959886e+000,1.5216654853780365e-002,0.0000000000000000e+000,2.7333902521804760e+001,4.9958559261868459e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803516242611875e+002,5.6718612439454500e+002,4.1759245342597922e+002,2.3707470060635796e+002,2.8845805486374564e+002,4.3724017804008605e+002
2.7700000000000005e+003,1.4523070942929076e+001,-2.8652169147245445e+001,9.1022133639149189e+001,1.4163904834962545e+002,9.0778880385027236e+001,5.1316851185723351e+001,9.0401847359730994e+001,1.7198305791846963e+001,1.6322197155692280e+001,-2.5910552946964600e+001,1.5884240027221596e+001,-2.6747728881422915e+001,2.3674907551367008e+000,2.2763311376481612e+000,2.7469665112532327e+000,5.0232976489013943e+000,2.1217813155140894e+000,1.5217127348169941e-002,0.0000000000000000e+000,2.7334837827904664e+001,4.9959664600158021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803520269044628e+002,5.6718750670348777e+002,4.1759743720052603e+002,2.3707936382161122e+002,2.8846151665169418e+002,4.3724074104593240e+002
2.7800000000000005e+003,1.4522946265639323e+001,-2.8652372258296197e+001,9.1021546252288886e+001,1.4163989413705065e+002,9.0778276779550524e+001,5.1317774862713406e+001,9.0401211372711970e+001,1.7199981398403452e+001,1.6322175672208392e+001,-2.5910593606305639e+001,1.5884194046831896e+001,-2.6747817659944502e+001,2.3675328806920346e+000,2.2763465922813344e+000,2.7470542703115912e+000,5.0234008625929256e+000,2.1217871580835554e+000,1.5217587272067736e-002,0.0000000000000000e+000,2.7335748118875131e+001,4.9960740390659907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803524188381061e+002,5.6718885176367564e+002,4.1760228777139116e+002,2.3708390327335195e+002,2.8846488612477367e+002,4.3724128898812779e+002
2.7900000000000005e+003,1.4522824950365521e+001,-2.8652569880391496e+001,9.1020974426352126e+001,1.4164071702731854e+002,9.0777689165995824e+001,5.1318673860112881e+001,9.0400592236570020e+001,1.7201612470740145e+001,1.6322154802421355e+001,-2.5910633104209808e+001,1.5884149333577682e+001,-2.6747903992078875e+001,2.3675738697313315e+000,2.2763616355425702e+000,2.7471396825761252e+000,5.0235013181186954e+000,2.1217928540023778e+000,1.5218034964836992e-002,0.0000000000000000e+000,2.7336634064104885e+001,4.9961787422910220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803528003455006e+002,5.6719016058395994e+002,4.1760700869855793e+002,2.3708832222400946e+002,2.8846816573711146e+002,4.3724182227024761e+002
2.8000000000000005e+003,1.4522706904619540e+001,-2.8652762165078400e+001,9.1020417746143480e+001,1.4164151765434207e+002,9.0777117117610473e+001,5.1319548846304144e+001,9.0399989501598981e+001,1.7203200203443714e+001,1.6322134527823582e+001,-2.5910671475701150e+001,1.5884105851315317e+001,-2.6747987947596584e+001,2.3676137503304955e+000,2.2763762753297532e+000,2.7472228079513945e+000,5.0235990832811481e+000,2.1217984067628866e+000,1.5218470733966691e-002,0.0000000000000000e+000,2.7337496324510596e+001,4.9962806476576588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803531717068773e+002,5.6719143415973133e+002,4.1761160349717852e+002,2.3709262389827822e+002,2.8847135791308381e+002,4.3724234129088313e+002
2.8100000000000005e+003,1.4522592040673258e+001,-2.8652949256107291e+001,9.1019875817645669e+001,1.4164229661931222e+002,9.0776560229411487e+001,5.1320400455433912e+001,9.0399402741036724e+001,1.7204745730108186e+001,1.6322114830882608e+001,-2.5910708753958403e+001,1.5884063565777872e+001,-2.6748069592645606e+001,2.3676525558154959e+000,2.2763905255747510e+000,2.7473037110394021e+000,5.0236942366141530e+000,2.1218038196841049e+000,1.5218894914272019e-002,0.0000000000000000e+000,2.7338335527104391e+001,4.9963798291329454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803535331880556e+002,5.6719267343513491e+002,4.1761607550225932e+002,2.3709681135627801e+002,2.8847446495308844e+002,4.3724284642788848e+002
2.8200000000000005e+003,1.4522480271042276e+001,-2.8653131296823261e+001,9.1019348246980528e+001,1.4164305452149216e+002,9.0776018096562041e+001,5.1321229320625946e+001,9.0398831528272865e+001,1.7206250183363636e+001,1.6322095694236758e+001,-2.5910744971837289e+001,1.5884022442891709e+001,-2.6748148993001678e+001,2.3676903194544656e+000,2.2764044002401467e+000,2.7473824563763247e+000,5.0237868566164714e+000,2.1218090961211478e+000,1.5219307840528265e-002,0.0000000000000000e+000,2.7339152297748967e+001,4.9964763605627752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803538850541571e+002,5.6719387935185023e+002,4.1762042804296783e+002,2.3710088765623743e+002,2.8847748915461324e+002,4.3724333805890291e+002
2.8300000000000005e+003,1.4522371511322646e+001,-2.8653308425466832e+001,9.1018834653767129e+001,1.4164379193899140e+002,9.0775490328098172e+001,5.1322036053087004e+001,9.0398275451314959e+001,1.7207714657028532e+001,1.6322077101189922e+001,-2.5910780160934110e+001,1.5883982449825137e+001,-2.6748226212043392e+001,2.3677270615225030e+000,2.2764179014458783e+000,2.7474590925377189e+000,5.0238769939835972e+000,2.1218142393292276e+000,1.5219709760021906e-002,0.0000000000000000e+000,2.7339947240542074e+001,4.9965703132294664e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803542275616559e+002,5.6719505281851821e+002,4.1762466433283123e+002,2.3710485575181895e+002,2.8848043273594146e+002,4.3724381654807098e+002
2.8400000000000005e+003,1.4522265679332575e+001,-2.8653480776599281e+001,9.1018334666995955e+001,1.4164450943438692e+002,9.0774976542692883e+001,5.1322821248411572e+001,9.0397734108331264e+001,1.7209140217633831e+001,1.6322059035566731e+001,-2.5910814351859756e+001,1.5883943554674211e+001,-2.6748301311358972e+001,2.3677628130188455e+000,2.2764310420977427e+000,2.7475336799302128e+000,5.0239647220279551e+000,2.1218192525046504e+000,1.5220100986316803e-002,0.0000000000000000e+000,2.7340720944097939e+001,4.9966617565933404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803545609607482e+002,5.6719619471980184e+002,4.1762878750323324e+002,2.3710871852338190e+002,2.8848329785915678e+002,4.3724428225002583e+002
2.8500000000000005e+003,1.4522162696471749e+001,-2.8653648478934088e+001,9.1017847931693723e+001,1.4164520754582037e+002,9.0774476375500200e+001,5.1323585476397170e+001,9.0397207114852563e+001,1.7210527885549936e+001,1.6322041481913722e+001,-2.5910847573859002e+001,1.5883905726939258e+001,-2.6748374349826008e+001,2.3677976022553100e+000,2.2764438332618608e+000,2.7476062747888812e+000,5.0240501080507425e+000,2.1218241387124355e+000,1.5220481810829141e-002,0.0000000000000000e+000,2.7341473971457674e+001,4.9967507570999430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803548854905648e+002,5.6719730590197184e+002,4.1763280054957193e+002,2.3711247872677646e+002,2.8848608659308684e+002,4.3724473550392503e+002
2.8600000000000005e+003,1.4522062485321175e+001,-2.8653811659219002e+001,9.1017374097495065e+001,1.4164588680300477e+002,9.0773989466414903e+001,5.1324329298771261e+001,9.0396694091410538e+001,1.7211878667391431e+001,1.6322024425096306e+001,-2.5910879855573285e+001,1.5883868936647648e+001,-2.6748445385305132e+001,2.3678314578224540e+000,2.2764562865370515e+000,2.7476769333744744e+000,5.0241332199115263e+000,2.1218289010029059e+000,1.5220852525594155e-002,0.0000000000000000e+000,2.7342206877620299e+001,4.9968373802536973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803552013869597e+002,5.6719838719853135e+002,4.1763670642479372e+002,2.3711613908113125e+002,2.8848880097748287e+002,4.3724517664442982e+002
2.8700000000000005e+003,1.4521964969862307e+001,-2.8653970441888021e+001,9.1016912819840542e+001,1.4164654772598305e+002,9.0773515461299965e+001,5.1325053267584394e+001,9.0396194664823582e+001,1.7213193552981295e+001,1.6322007850328035e+001,-2.5910911224985341e+001,1.5883833154427952e+001,-2.6748514474497000e+001,2.3678643960422856e+000,2.2764684020341499e+000,2.7477456973329462e+000,5.0242140993670965e+000,2.1218335423957164e+000,1.5221213342211043e-002,0.0000000000000000e+000,2.7342920207933844e+001,4.9969216904258587e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803555088818109e+002,5.6719943942806026e+002,4.1764050803058018e+002,2.3711970226058452e+002,2.8849144301766626e+002,4.3724560600016025e+002
2.8800000000000005e+003,1.4521870077101834e+001,-2.8654124946392841e+001,9.1016463767637774e+001,1.4164719081406759e+002,9.0773054019860538e+001,5.1325757913162306e+001,9.0395708476497333e+001,1.7214473493403773e+001,1.6321991743445246e+001,-2.5910941708899344e+001,1.5883798352104206e+001,-2.6748581671794625e+001,2.3678964556385607e+000,2.2764802020296067e+000,2.7478126334215189e+000,5.0242928354511260e+000,2.1218380658018274e+000,1.5221564612215651e-002,0.0000000000000000e+000,2.7343614486222577e+001,4.9970037494493965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803558081981635e+002,5.6720046337664314e+002,4.1764420815418856e+002,2.3712317083478337e+002,2.8849401464020110e+002,4.3724602388675578e+002
2.8900000000000005e+003,1.4521777736299782e+001,-2.8654275288491789e+001,9.1016026619552903e+001,1.4164781655091156e+002,9.0772604811835350e+001,5.1326443749767634e+001,9.0395235178414381e+001,1.7215719411391433e+001,1.6321976090775600e+001,-2.5910971333189678e+001,1.5883764502412550e+001,-2.6748647029830522e+001,2.3679276482005851e+000,2.2764916831849185e+000,2.7478777762684206e+000,5.0243694594533395e+000,2.1218424740601405e+000,1.5221906509832166e-002,0.0000000000000000e+000,2.7344290220421044e+001,4.9970836172857901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803560995521747e+002,5.6720145980603218e+002,4.1764780949853082e+002,2.3712654729701188e+002,2.8849651771361323e+002,4.3724643061010494e+002
2.9000000000000005e+003,1.4521687878377858e+001,-2.8654421581222437e+001,9.1015601061478435e+001,1.4164842540877578e+002,9.0772167514389466e+001,5.1327111279881763e+001,9.0394774430378845e+001,1.7216932208753121e+001,1.6321960879009378e+001,-2.5911000123044602e+001,1.5883731578763289e+001,-2.6748710599936118e+001,2.3679580060108107e+000,2.2765028624103620e+000,2.7479411840449699e+000,5.0244440464553319e+000,2.1218467699601566e+000,1.5222239340207543e-002,0.0000000000000000e+000,2.7344947906737389e+001,4.9971613525168380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803563831550252e+002,5.6720242946020403e+002,4.1765131470422466e+002,2.3712983408431057e+002,2.8849895406397388e+002,4.3724682646915232e+002
2.9100000000000005e+003,1.4521600435687523e+001,-2.8654563935228879e+001,9.1015186785300770e+001,1.4164901784997096e+002,9.0771741810852035e+001,5.1327760995969641e+001,9.0394325898694788e+001,1.7218112769860966e+001,1.6321946095177182e+001,-2.5911028103008391e+001,1.5883699555168032e+001,-2.6748772432282408e+001,2.3679875390036798e+000,2.2765137354382583e+000,2.7480028885956744e+000,5.0245166240339323e+000,2.1218509562545989e+000,1.5222563263138358e-002,0.0000000000000000e+000,2.7345588031446709e+001,4.9972370125557745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803566592140885e+002,5.6720337306778072e+002,4.1765472635918945e+002,2.3713303358685587e+002,2.8850132548120405e+002,4.3724721175684556e+002
2.9200000000000005e+003,1.4521515342462550e+001,-2.8654702458083932e+001,9.1014783491161822e+001,1.4164959432387030e+002,9.0771327393036927e+001,5.1328393377093391e+001,9.0393889258604972e+001,1.7219261955296133e+001,1.6321931726713910e+001,-2.5911055296860241e+001,1.5883668406396088e+001,-2.6748832575577893e+001,2.3680162841983208e+000,2.2765243244343405e+000,2.7480629526554212e+000,5.0245872770897613e+000,2.1218550356341019e+000,1.5222878610091991e-002,0.0000000000000000e+000,2.7346211067523313e+001,4.9973106532494342e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803569279309596e+002,5.6720429133717664e+002,4.1765804698066438e+002,2.3713614813075856e+002,2.8850363370694089e+002,4.3724758675829520e+002
2.9300000000000005e+003,1.4521432535501434e+001,-2.8654837253144336e+001,9.1014390890682961e+001,1.4165015526226512e+002,9.0770923964558008e+001,5.1329008883813572e+001,9.0393464197788305e+001,1.7220380592599497e+001,1.6321917761571680e+001,-2.5911081727400585e+001,1.5883638108221701e+001,-2.6748891076591207e+001,2.3680442591957807e+000,2.2765346334259413e+000,2.7481214156698810e+000,5.0246560490958228e+000,2.1218590106936022e+000,1.5223185584205873e-002,0.0000000000000000e+000,2.7346817469644122e+001,4.9973823282853743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803571894995383e+002,5.6720518494921691e+002,4.1766127898857115e+002,2.3713917995293502e+002,2.8850588041567636e+002,4.3724795174734646e+002
2.9400000000000005e+003,1.4521351952984416e+001,-2.8654968421504918e+001,9.1014008701337787e+001,1.4165070108729498e+002,9.0770531235047173e+001,5.1329607966940046e+001,9.0393050410268899e+001,1.7221469492208371e+001,1.6321904188020600e+001,-2.5911107416828088e+001,1.5883608636991278e+001,-2.6748947980986742e+001,2.3680714807231622e+000,2.2765446658928226e+000,2.7481783156863830e+000,5.0247229815792060e+000,2.1218628839889391e+000,1.5223484381310715e-002,0.0000000000000000e+000,2.7347407682831431e+001,4.9974520902146878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803574441096163e+002,5.6720605456981218e+002,4.1766442475163149e+002,2.3714213124435690e+002,2.8850806724659702e+002,4.3724830699167717e+002
2.9500000000000005e+003,1.4521273533832453e+001,-2.8655096061795490e+001,9.1013636644179144e+001,1.4165123221831209e+002,9.0770148917802089e+001,5.1330191072014600e+001,9.0392647593904840e+001,1.7222529455332335e+001,1.6321890994512653e+001,-2.5911132386997338e+001,1.5883579969353137e+001,-2.6749003333846275e+001,2.3680979695163447e+000,2.2765544293691717e+000,2.7482336951535031e+000,5.0247881245226749e+000,2.1218666580542389e+000,1.5223775221976651e-002,0.0000000000000000e+000,2.7347982146871857e+001,4.9975199909631272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803576919631143e+002,5.6720690085956380e+002,4.1766748660949025e+002,2.3714500417121675e+002,2.8851019581622461e+002,4.3724865274829403e+002
2.9600000000000005e+003,1.4521197220306234e+001,-2.8655220271391329e+001,9.1013274453574553e+001,1.4165174904291433e+002,9.0769776739846719e+001,5.1330758621090411e+001,9.0392255461103645e+001,1.7223561241001619e+001,1.6321878170158314e+001,-2.5911156658516717e+001,1.5883552083314360e+001,-2.6749057177628600e+001,2.3681237472432604e+000,2.2765639328435725e+000,2.7482875968286384e+000,5.0248515296722109e+000,2.1218703353326256e+000,1.5224058329004343e-002,0.0000000000000000e+000,2.7348541278080233e+001,4.9975860797419728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803579332031711e+002,5.6720772443315718e+002,4.1767046678180265e+002,2.3714780078592315e+002,2.8851226767147102e+002,4.3724898929410426e+002
2.9700000000000005e+003,1.4521122955608199e+001,-2.8655341140813078e+001,9.1012921870102701e+001,1.4165225195484061e+002,9.0769414434540991e+001,5.1331311028356026e+001,9.0391873730851842e+001,1.7224565594940714e+001,1.6321865704281340e+001,-2.5911180251590991e+001,1.5883524957176295e+001,-2.6749109554224617e+001,2.3681488334995238e+000,2.2765731836733920e+000,2.7483400604651909e+000,5.0249132441385829e+000,2.1218739181662980e+000,1.5224333909312706e-002,0.0000000000000000e+000,2.7349085485576325e+001,4.9976504048139873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803581680313789e+002,5.6720852590952575e+002,4.1767336744319607e+002,2.3715052310489403e+002,2.8851428430844692e+002,4.3724931684385638e+002
2.9800000000000005e+003,1.4521050684179150e+001,-2.8655458761985784e+001,9.1012578638612325e+001,1.4165274133168560e+002,9.0769061739657857e+001,5.1331848700195621e+001,9.0391502126831497e+001,1.7225543248390807e+001,1.6321853586468777e+001,-2.5911203185926752e+001,1.5883498569803688e+001,-2.6749160504437754e+001,2.3681732443418966e+000,2.2765821859712876e+000,2.7483911215611836e+000,5.0249733075324716e+000,2.1218774089008368e+000,1.5224602146336454e-002,0.0000000000000000e+000,2.7349615170160575e+001,4.9977130135442053e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803583966059284e+002,5.6720930588556826e+002,4.1767619072832855e+002,2.3715317310566192e+002,2.8851624720658100e+002,4.3724963565667287e+002
2.9900000000000005e+003,1.4520980351399036e+001,-2.8655573222383225e+001,9.1012244508601569e+001,1.4165321754795605e+002,9.0768718397737914e+001,5.1332372035851733e+001,9.0391140377724497e+001,1.7226494920388291e+001,1.6321841806542267e+001,-2.5911225480786641e+001,1.5883472900428989e+001,-2.6749210068361919e+001,2.3681970049568855e+000,2.2765909529073225e+000,2.7484408258806901e+000,5.0250317787880121e+000,2.1218808098608739e+000,1.5224863280844280e-002,0.0000000000000000e+000,2.7350130725834163e+001,4.9977739524560548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803586191159008e+002,5.6721006495194479e+002,4.1767893873344542e+002,2.3715575273290236e+002,2.8851815781864468e+002,4.3724994595772586e+002
3.0000000000000005e+003,1.4520911905648996e+001,-2.8655684800965048e+001,9.1011919260148915e+001,1.4165368015040758e+002,9.0768384181996268e+001,5.1332881405670889e+001,9.0390788243422008e+001,1.7227421289938718e+001,1.6321830352661003e+001,-2.5911247158579783e+001,1.5883447929183825e+001,-2.6749258284355051e+001,2.3682201178607531e+000,2.2765994756939634e+000,2.7484892072084448e+000,5.0250886829024086e+000,2.1218841293526558e+000,1.5225117493208809e-002,0.0000000000000000e+000,2.7350632526612287e+001,4.9978332647321508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803588334699725e+002,5.6721080266898923e+002,4.1768161337311386e+002,2.3715826382034928e+002,2.8852001675489925e+002,4.3725024829679836e+002
3.0100000000000005e+003,1.4520845297065280e+001,-2.8655793001140580e+001,9.1011602637670606e+001,1.4165413191735945e+002,9.0768058831302170e+001,5.1333377215947792e+001,9.0390445450540298e+001,1.7228323028363661e+001,1.6321819222719107e+001,-2.5911268223290818e+001,1.5883423638327688e+001,-2.6749305186666874e+001,2.3682417277056573e+000,2.2766069240472593e+000,2.7485352418672635e+000,5.0251421659145228e+000,2.1218873509094274e+000,1.5225359086686244e-002,0.0000000000000000e+000,2.7351120936410496e+001,4.9978909974000715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803590465067839e+002,5.6721152257542963e+002,4.1768421677690634e+002,2.3716070818716744e+002,2.8852182765710558e+002,4.3725054193550824e+002
3.0200000000000005e+003,1.4520780473704198e+001,-2.8655898483832772e+001,9.1011294383869327e+001,1.4165457071819191e+002,9.0767742080873930e+001,5.1333859780369096e+001,9.0390111720868319e+001,1.7229200792015945e+001,1.6321808399477856e+001,-2.5911288707545168e+001,1.5883400006618428e+001,-2.6749350816308578e+001,2.3682649108523330e+000,2.2766162424776781e+000,2.7485825636599759e+000,5.0251988061376540e+000,2.1218904959112437e+000,1.5225608188616263e-002,0.0000000000000000e+000,2.7351596316343660e+001,4.9979471877422952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803592517251997e+002,5.6721222219591164e+002,4.1768675074841724e+002,2.3716308761389564e+002,2.8852358956967981e+002,4.3725082801484979e+002
3.0300000000000005e+003,1.4520717388362536e+001,-2.8656001135244765e+001,9.1010994312042769e+001,1.4165499772454956e+002,9.0767433738340571e+001,5.1334329477114011e+001,9.0389786850037325e+001,1.7230055225784668e+001,1.6321797876775449e+001,-2.5911308623003947e+001,1.5883377016782934e+001,-2.6749395206627923e+001,2.3682860246855615e+000,2.2766239207938930e+000,2.7486269423335101e+000,5.0252508631274031e+000,2.1218935596238246e+000,1.5225841355921269e-002,0.0000000000000000e+000,2.7352059016894771e+001,4.9980018794205250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803594514786914e+002,5.6721290306428227e+002,4.1768921714274711e+002,2.3716540383869085e+002,2.8852530456120422e+002,4.3725110652745883e+002
3.0400000000000005e+003,1.4520655994413332e+001,-2.8656101030946104e+001,9.1010702206772351e+001,1.4165541326042245e+002,9.0767133582252868e+001,5.1334786651696220e+001,9.0389470604653610e+001,1.7230886945110569e+001,1.6321787646281919e+001,-2.5911327985431797e+001,1.5883354651338843e+001,-2.6749438391377083e+001,2.3683066538489315e+000,2.2766314727467414e+000,2.7486702314180906e+000,5.0253017041648320e+000,2.1218965440973605e+000,1.5226068844011710e-002,0.0000000000000000e+000,2.7352509376062358e+001,4.9980551126235696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803596459183223e+002,5.6721356569082661e+002,4.1769161776911324e+002,2.3716765852673004e+002,2.8852697387294597e+002,4.3725137761974804e+002
3.0500000000000005e+003,1.4520596246171090e+001,-2.8656198245554890e+001,9.1010417855455344e+001,1.4165581763484272e+002,9.0766841394166931e+001,5.1335231637773006e+001,9.0389162754637908e+001,1.7231696550517768e+001,1.6321777699566692e+001,-2.5911346810783840e+001,1.5883332892985655e+001,-2.6749480403957193e+001,2.3683267706861897e+000,2.2766388625026166e+000,2.7487124129034939e+000,5.0253512754061109e+000,2.1218994513793743e+000,1.5226290541931217e-002,0.0000000000000000e+000,2.7352947723471686e+001,4.9981069262517224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803598351853879e+002,5.6721421056601821e+002,4.1769395438589015e+002,2.3716985330336459e+002,2.8852859871020343e+002,4.3725164147732835e+002
3.0600000000000005e+003,1.4520538099296557e+001,-2.8656292851470909e+001,9.1010141051865531e+001,1.4165621114832010e+002,9.0766556962176494e+001,5.1335664759908070e+001,9.0388863076764210e+001,1.7232484628777172e+001,1.6321768028507673e+001,-2.5911365114431419e+001,1.5883311724988335e+001,-2.6749521276677882e+001,2.3683463416424417e+000,2.2766460488341207e+000,2.7487534614245814e+000,5.0253995102587021e+000,2.1219022834192405e+000,1.5226506299012519e-002,0.0000000000000000e+000,2.7353374379728450e+001,4.9981573581385135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803600194172867e+002,5.6721483816652494e+002,4.1769622870180700e+002,2.3717198975653787e+002,2.8853018025646111e+002,4.3725189829244567e+002
3.0700000000000005e+003,1.4520481510513497e+001,-2.8656384919353371e+001,9.1009871594880906e+001,1.4165659409440042e+002,9.0766280079608848e+001,5.1336086335365337e+001,9.0388571353298900e+001,1.7233251753400964e+001,1.6321758625208599e+001,-2.5911382911318498e+001,1.5883291131039968e+001,-2.6749561041022361e+001,2.3683654395532807e+000,2.2766530930037314e+000,2.7487934747739784e+000,5.0254465677777098e+000,2.1219050421228935e+000,1.5226716647152184e-002,0.0000000000000000e+000,2.7353789658026358e+001,4.9982064452597626e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803601987482000e+002,5.6721544895780085e+002,4.1769844238570255e+002,2.3717406943836210e+002,2.8853171966946633e+002,4.3725214825518600e+002
3.0800000000000005e+003,1.4520426437889277e+001,-2.8656474517656505e+001,9.1009609289718227e+001,1.4165696675813774e+002,9.0766010546299583e+001,5.1336496671863642e+001,9.0388287373349669e+001,1.7233998480615583e+001,1.6321749482044716e+001,-2.5911400215875233e+001,1.5883271095360429e+001,-2.6749599727456825e+001,2.3683840190047003e+000,2.2766599428781582e+000,2.7488324130836070e+000,5.0254923559617648e+000,2.1219077293359287e+000,1.5226921356054931e-002,0.0000000000000000e+000,2.7354193862039779e+001,4.9982542234749815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803603733082366e+002,5.6721604339155112e+002,4.1770059705525989e+002,2.3717609385418808e+002,2.8853321807206947e+002,4.3725239154984399e+002
3.0900000000000005e+003,1.4520372840579423e+001,-2.8656561713040844e+001,9.1009353946649256e+001,1.4165732941714685e+002,9.0765748167274552e+001,5.1336896069352179e+001,9.0388010931485468e+001,1.7234725352488226e+001,1.6321740591608172e+001,-2.5911417042121286e+001,1.5883251602593889e+001,-2.6749637365628473e+001,2.3684021081548958e+000,2.2766666172724834e+000,2.7488703215565931e+000,5.0255369388290765e+000,2.1219103468642926e+000,1.5227120666938716e-002,0.0000000000000000e+000,2.7354587287673780e+001,4.9983007277355398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803605432243705e+002,5.6721662190771019e+002,4.1770269428673811e+002,2.3717806447113750e+002,2.8853467655814558e+002,4.3725262835548517e+002
3.1000000000000005e+003,1.4520320678837528e+001,-2.8656646570390535e+001,9.1009105381011764e+001,1.4165768234170383e+002,9.0765492752763549e+001,5.1337284819890442e+001,9.0387741827752592e+001,1.7235432896830901e+001,1.6321731946709622e+001,-2.5911433403662812e+001,1.5883232637812590e+001,-2.6749673984358083e+001,2.3684197279342505e+000,2.2766731282795631e+000,2.7489072366779252e+000,5.0255803649574879e+000,2.1219128964699294e+000,1.5227314773008833e-002,0.0000000000000000e+000,2.7354970222989664e+001,4.9983459920709777e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803607086199565e+002,5.6721718493455046e+002,4.1770473561452468e+002,2.3717998271780917e+002,2.8853609619252057e+002,4.3725285884622753e+002
3.1100000000000005e+003,1.4520269913978822e+001,-2.8656729152813028e+001,9.1008863413009607e+001,1.4165802579494027e+002,9.0765244117995692e+001,5.1337663207893002e+001,9.0387479867461295e+001,1.7236121627678813e+001,1.6321723540370122e+001,-2.5911449313707834e+001,1.5883214186501526e+001,-2.6749709611669715e+001,2.3684368932952009e+000,2.2766794824649281e+000,2.7489431876779165e+000,5.0256226701428446e+000,2.1219153798734771e+000,1.5227503827555009e-002,0.0000000000000000e+000,2.7355342948459224e+001,4.9983900496182059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803608696155402e+002,5.6721773288902580e+002,4.1770672253254497e+002,2.3718184998557166e+002,2.8853747801200660e+002,4.3725308319141811e+002
3.1200000000000005e+003,1.4520220508382186e+001,-2.8656809521712717e+001,9.1008627867705457e+001,1.4165836003279207e+002,9.0765002083192755e+001,5.1338031510092378e+001,9.0387224861179973e+001,1.7236792045229208e+001,1.6321715365820172e+001,-2.5911464785067949e+001,1.5883196234559106e+001,-2.6749744274789265e+001,2.3684535993288764e+000,2.2766856675197595e+000,2.7489781804159685e+000,5.0256638479357285e+000,2.1219177987526536e+000,1.5227687854673457e-002,0.0000000000000000e+000,2.7355705736946391e+001,4.9984329326181751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803610263280120e+002,5.6721826617671991e+002,4.1770865649418147e+002,2.3718366762843633e+002,2.8853882302533248e+002,4.3725330155570100e+002
3.1300000000000005e+003,1.4520172425465894e+001,-2.8656887736786018e+001,9.1008398574902472e+001,1.4165868530410415e+002,9.0764766473447821e+001,5.1338389995694911e+001,9.0386976624608565e+001,1.7237444636154692e+001,1.6321707416493481e+001,-2.5911479830170208e+001,1.5883178768285813e+001,-2.6749778000166515e+001,2.3684698553435548e+000,2.2766916850150243e+000,2.7490122369427628e+000,5.0257039219577866e+000,2.1219201547442919e+000,1.5227866968409479e-002,0.0000000000000000e+000,2.7356058853865591e+001,4.9984746724337128e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803611788712112e+002,5.6721878519202960e+002,4.1771053891314710e+002,2.3718543696382980e+002,2.8854013221374032e+002,4.3725351409908325e+002
3.1400000000000005e+003,1.4520125629641360e+001,-2.8656963856066682e+001,9.1008175368922167e+001,1.4165900185097229e+002,9.0764537118497088e+001,5.1338738926711585e+001,9.0386734978338694e+001,1.7238079874179505e+001,1.6321699686017745e+001,-2.5911494461074568e+001,1.5883161774366087e+001,-2.6749810813509924e+001,2.3684856734871000e+000,2.2766975394550504e+000,2.7490453823085512e+000,5.0257429217636016e+000,2.1219224494460400e+000,1.5228041299671020e-002,0.0000000000000000e+000,2.7356402557517242e+001,4.9985152995885869e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803613273562939e+002,5.6721929031870593e+002,4.1771237116527317e+002,2.3718715927423762e+002,2.8854140653217041e+002,4.3725372097714200e+002
3.1500000000000005e+003,1.4520080086283157e+001,-2.8657037936060902e+001,9.1007958088461521e+001,1.4165930990890615e+002,9.0764313852573622e+001,5.1339078558171877e+001,9.0386499747700029e+001,1.7238698220505910e+001,1.6321692168208166e+001,-2.5911508689486112e+001,1.5883145239857189e+001,-2.6749842739808344e+001,2.3685010687382948e+000,2.2767032382612520e+000,2.7490776445609573e+000,5.0257808828222093e+000,2.1219246844163142e+000,1.5228210996209374e-002,0.0000000000000000e+000,2.7356737099299664e+001,4.9985548437922546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803614718909665e+002,5.6721978193012512e+002,4.1771415458965998e+002,2.3718883580827054e+002,2.8854264691018460e+002,4.3725392234130186e+002
3.1600000000000005e+003,1.4520035761708080e+001,-2.8657110031699688e+001,9.1007746576502399e+001,1.4165960970698421e+002,9.0764096514314417e+001,5.1339409138260976e+001,9.0386270762662633e+001,1.7239300124030763e+001,1.6321684857062497e+001,-2.5911522526764458e+001,1.5883129152179503e+001,-2.6749873803349487e+001,2.3685160475386331e+000,2.2767087808416910e+000,2.7491090415576172e+000,5.0258178223993077e+000,2.1219268611762829e+000,1.5228376149559774e-002,0.0000000000000000e+000,2.7357062723851470e+001,4.9985933339561541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803616125804081e+002,5.6722026038952777e+002,4.1771589048942474e+002,2.3719046778129908e+002,2.8854385425241196e+002,4.3725411833886915e+002
3.1700000000000005e+003,1.4519992623145894e+001,-2.8657180196436457e+001,9.1007540680174372e+001,1.4165990146804830e+002,9.0763884946619228e+001,5.1339730908527997e+001,9.0386047857688524e+001,1.7239886021747225e+001,1.6321677746754823e+001,-2.5911535983935551e+001,1.5883113499105171e+001,-2.6749904027742076e+001,2.3685306279819054e+000,2.2767141779909998e+000,2.7491396044065368e+000,5.0258537823975367e+000,2.1219289812096669e+000,1.5228536924883261e-002,0.0000000000000000e+000,2.7357379669261718e+001,4.9986307982184371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803617495268583e+002,5.6722072605033406e+002,4.1771758013282482e+002,2.3719205637653585e+002,2.8854502943933949e+002,4.3725430911314595e+002
3.1800000000000005e+003,1.4519950638715438e+001,-2.8657248482260655e+001,9.1007340250655758e+001,1.4166018540886182e+002,9.0763678996548975e+001,5.1340044104058450e+001,9.0385830871624734e+001,1.7240456339024149e+001,1.6321670831630247e+001,-2.5911549071701586e+001,1.5883098268748414e+001,-2.6749933435934395e+001,2.3685448158224149e+000,2.2767194288237942e+000,2.7491693496275218e+000,5.0258887784513160e+000,2.1219310459642742e+000,1.5228693406745437e-002,0.0000000000000000e+000,2.7357688167234642e+001,4.9986672639632616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618828298664e+002,5.6722117925637997e+002,4.1771922475414158e+002,2.3719360274576906e+002,2.8854617332793237e+002,4.3725449480357724e+002
3.1900000000000005e+003,1.4519909778351177e+001,-2.8657314938312851e+001,9.1007145146096747e+001,1.4166046173271178e+002,9.0763478518368032e+001,5.1340348945756432e+001,9.0385619650993888e+001,1.7241011476680512e+001,1.6321664106349619e+001,-2.5911561800167334e+001,1.5883083449890789e+001,-2.6749962049586316e+001,2.3685586035098654e+000,2.2767245200182513e+000,2.7491982777713249e+000,5.0259227977895762e+000,2.1219330568143331e+000,1.5228845591521723e-002,0.0000000000000000e+000,2.7357988435920618e+001,4.9987027569481370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620125821379e+002,5.6722162033132588e+002,4.1772082551824036e+002,2.3719510797456314e+002,2.8854728672335801e+002,4.3725467553337705e+002
3.2000000000000005e+003,1.4519870009927127e+001,-2.8657379616680373e+001,9.1006955219909571e+001,1.4166073066019339e+002,9.0763283361341806e+001,5.1340645672642722e+001,9.0385414036757325e+001,1.7241551865183567e+001,1.6321657565261894e+001,-2.5911574180027770e+001,1.5883069030610601e+001,-2.6749989891715728e+001,2.3685720409087332e+000,2.2767294930899244e+000,2.7492264565716220e+000,5.0259559496615465e+000,2.1219350152141767e+000,1.5228993847899700e-002,0.0000000000000000e+000,2.7358280709952055e+001,4.9987373049465930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803621388874740e+002,5.6722204962252476e+002,4.1772238366764498e+002,2.3719657322805509e+002,2.8854837050024844e+002,4.3725485147251902e+002
3.2100000000000005e+003,1.4519831305105384e+001,-2.8657442563820297e+001,9.1006770337104413e+001,1.4166099238347726e+002,9.0763093386802382e+001,5.1340934492895030e+001,9.0385213882933968e+001,1.7242077882369813e+001,1.6321651203391827e+001,-2.5911586220698894e+001,1.5883055000359803e+001,-2.6750016982688237e+001,2.3685851386950976e+000,2.2767343525582042e+000,2.7492539072363638e+000,5.0259882597945680e+000,2.1219369224631244e+000,1.5229138286854469e-002,0.0000000000000000e+000,2.7358565194864468e+001,4.9987709322621697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803622618316103e+002,5.6722246743640653e+002,4.1772390030319963e+002,2.3719799952984644e+002,2.8854942541070642e+002,4.3725502270959726e+002
3.2200000000000005e+003,1.4519793635319791e+001,-2.8657503822736373e+001,9.1006590363709464e+001,1.4166124710034683e+002,9.0762908457084919e+001,5.1341215617453997e+001,9.0385019044481950e+001,1.7242589910470087e+001,1.6321645015707475e+001,-2.5911597931704023e+001,1.5883041348510774e+001,-2.6750043343023208e+001,2.3685978960931107e+000,2.2767390919938291e+000,2.7492806377055445e+000,5.0260197296993736e+000,2.1219387798957152e+000,1.5229278946231179e-002,0.0000000000000000e+000,2.7358842098688172e+001,4.9988036634560615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623815451488e+002,5.6722287408573914e+002,4.1772537653302288e+002,2.3719938791516290e+002,2.8855045223114337e+002,4.3725518938487016e+002
3.2300000000000005e+003,1.4519756972717264e+001,-2.8657563450624963e+001,9.1006415169904074e+001,1.4166149498526954e+002,9.0762728438765208e+001,5.1341489251473376e+001,9.0384829380787934e+001,1.7243088321619837e+001,1.6321638997282530e+001,-2.5911609322366616e+001,1.5883028064745307e+001,-2.6750068992642611e+001,2.3686102393924493e+000,2.2767436347814822e+000,2.7493065710859663e+000,5.0260502058674490e+000,2.1219405887380760e+000,1.5229415394307512e-002,0.0000000000000000e+000,2.7359111623866909e+001,4.9988355224193128e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624979790061e+002,5.6722326985253744e+002,4.1772681343356754e+002,2.3720073939177544e+002,2.8855145170188666e+002,4.3725535161913990e+002
3.2400000000000005e+003,1.4519721290278238e+001,-2.8657621477269828e+001,9.1006244629116438e+001,1.4166173623807322e+002,9.0762553201773272e+001,5.1341755595092536e+001,9.0384644754796184e+001,1.7243573477609857e+001,1.6321633143408981e+001,-2.5911620401596906e+001,1.5883015138990487e+001,-2.6750093950994938e+001,2.3686223084208420e+000,2.2767481101201259e+000,2.7493318780071716e+000,5.0260799881272975e+000,2.1219423503100332e+000,1.5229548570376077e-002,0.0000000000000000e+000,2.7359373967175088e+001,4.9988665324669455e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626113826300e+002,5.6722365504818345e+002,4.1772821205463555e+002,2.3720205493957408e+002,2.8855242455705923e+002,4.3725550953386363e+002
3.2500000000000005e+003,1.4519686561740730e+001,-2.8657677952578041e+001,9.1006078617800242e+001,1.4166197103064837e+002,9.0762382619150358e+001,5.1342014842571189e+001,9.0384465032739868e+001,1.7244045730733717e+001,1.6321627449514370e+001,-2.5911631178048680e+001,1.5883002561555324e+001,-2.6750118236791252e+001,2.3686340350227271e+000,2.2767524470956118e+000,2.7493564875220375e+000,5.0261089346176497e+000,2.1219440657785804e+000,1.5229678075841675e-002,0.0000000000000000e+000,2.7359629320237445e+001,4.9988967162220320e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627217562422e+002,5.6722402994823426e+002,4.1772957341686822e+002,2.3720333551278219e+002,2.8855337150693498e+002,4.3725566323927131e+002
3.2600000000000005e+003,1.4519652761476930e+001,-2.8657732917237723e+001,9.1005917015833447e+001,1.4166219953749408e+002,9.0762216567454161e+001,5.1342267183187573e+001,9.0384290084549107e+001,1.7244505424005183e+001,1.6321621911113603e+001,-2.5911641660210279e+001,1.5882990322929864e+001,-2.6750141868393172e+001,2.3686454572574065e+000,2.2767566771697445e+000,2.7493804517620988e+000,5.0261371289318433e+000,2.1219457363414271e+000,1.5229804194039291e-002,0.0000000000000000e+000,2.7359877869568891e+001,4.9989260957312013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628291926714e+002,5.6722439482964114e+002,4.1773089851398714e+002,2.3720458204051840e+002,2.8855429324031883e+002,4.3725581285056541e+002
3.2700000000000005e+003,1.4519619864569734e+001,-2.8657786411808274e+001,9.1005759706257606e+001,1.4166242192787837e+002,9.0762054926492993e+001,5.1342512801240105e+001,9.0384119783578186e+001,1.7244952891461537e+001,1.6321616523869771e+001,-2.5911651856289751e+001,1.5882978413889568e+001,-2.6750164863611246e+001,2.3686565768143959e+000,2.2767607969656285e+000,2.7494037804267051e+000,5.0261645773923336e+000,2.1219473631555394e+000,1.5229926973420269e-002,0.0000000000000000e+000,2.7360119796757090e+001,4.9989546924596254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629337706468e+002,5.6722474996128369e+002,4.1773218831347668e+002,2.3720579542761138e+002,2.8855519042952079e+002,4.3725595847653801e+002
3.2800000000000005e+003,1.4519587846797478e+001,-2.8657838475764265e+001,9.1005606575288340e+001,1.4166263836621800e+002,9.0761897579338466e+001,5.1342751875931185e+001,9.0383954006622261e+001,1.7245388457956210e+001,1.6321611283575695e+001,-2.5911661774249467e+001,1.5882966825474686e+001,-2.6750187239744804e+001,2.3686673930853908e+000,2.2767648010369816e+000,2.7494264803391664e+000,5.0261912813761480e+000,2.1219489473484523e+000,1.5230046446657805e-002,0.0000000000000000e+000,2.7360355278375323e+001,4.9989825272784742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630355661141e+002,5.6722509560442609e+002,4.1773344375614090e+002,2.3720697655403194e+002,2.8855606372807927e+002,4.3725610022339265e+002
3.2900000000000005e+003,1.4519556684708817e+001,-2.8657889147315217e+001,9.1005457512710208e+001,1.4166284901173526e+002,9.0761744412729470e+001,5.1342984580805989e+001,9.0383792634340125e+001,1.7245812438125881e+001,1.6321606186163468e+001,-2.5911671421788355e+001,1.5882955549014730e+001,-2.6750209013534771e+001,2.3686779259103314e+000,2.2767687037481736e+000,2.7494485818206411e+000,5.0262172855688148e+000,2.1219504900131732e+000,1.5230162776764184e-002,0.0000000000000000e+000,2.7360584485415529e+001,4.9990096203995790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631346526976e+002,5.6722543201209214e+002,4.1773466575306611e+002,2.3720812627212752e+002,2.8855691376899597e+002,4.3725623819389432e+002
3.3000000000000005e+003,1.4519526355098307e+001,-2.8657938464275389e+001,9.1005312409391706e+001,1.4166305402194939e+002,9.0761595314518630e+001,5.1343211087643056e+001,9.0383635548563248e+001,1.7246225143471463e+001,1.6321601227616153e+001,-2.5911680806508770e+001,1.5882944575937378e+001,-2.6750230201532531e+001,2.3686881712228476e+000,2.2767724965365082e+000,2.7494700873729414e+000,5.0262425839094496e+000,2.1219519922348518e+000,1.5230275972718015e-002,0.0000000000000000e+000,2.7360807587126772e+001,4.9990359918294644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632311033152e+002,5.6722575943464585e+002,4.1773585520606264e+002,2.3720924542577595e+002,2.8855774117897619e+002,4.3725637249012073e+002
3.3100000000000005e+003,1.4519496835777712e+001,-2.8657986462782844e+001,9.1005171160919147e+001,1.4166325354744032e+002,9.0761450177408463e+001,5.1343431560732768e+001,9.0383482636236721e+001,1.7246626871967464e+001,1.6321596404099960e+001,-2.5911689935666573e+001,1.5882933898050766e+001,-2.6750250819554878e+001,2.3686981417025739e+000,2.2767761871388705e+000,2.7494910186227042e+000,5.0262672057615747e+000,2.1219534550522305e+000,1.5230386149657785e-002,0.0000000000000000e+000,2.7361024745382792e+001,4.9990616607016307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633249877413e+002,5.6722607811147043e+002,4.1773701297768667e+002,2.3721033482222290e+002,2.8855854655729792e+002,4.3725650320925149e+002
3.3200000000000005e+003,1.4519468104882586e+001,-2.8658033178362899e+001,9.1005033664352993e+001,1.4166344773648808e+002,9.0761308895615556e+001,5.1343646162019468e+001,9.0383333785898785e+001,1.7247017917367828e+001,1.6321591711843698e+001,-2.5911698816399024e+001,1.5882923507285575e+001,-2.6750270883182083e+001,2.3687078551752268e+000,2.2767797883075276e+000,2.7495114030785168e+000,5.0262911913860444e+000,2.1219548794945089e+000,1.5230493455386240e-002,0.0000000000000000e+000,2.7361236119738464e+001,4.9990866458765083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634163758312e+002,5.6722638827835397e+002,4.1773813991813108e+002,2.3721139525732980e+002,2.8855933049468933e+002,4.3725663044744294e+002
