#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519440141720494e+001,-2.8658078647491209e+001,9.1004899818359448e+001,1.4166363671734615e+002,9.0761171365104630e+001,5.1343855044823954e+001,9.0383188888135876e+001,1.7247398558215423e+001,1.6321587147251247e+001,-2.5911707455512158e+001,1.5882913396067746e+001,-2.6750290407038193e+001,2.3687172930411347e+000,2.2767832778873536e+000,2.7495312259829148e+000,5.0263145038702683e+000,2.1219562666413068e+000,1.5230597803159581e-002,0.0000000000000000e+000,2.7361441860983007e+001,4.9991109652771229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635053006070e+002,5.6722669014570090e+002,4.1773923684199434e+002,2.3721242748638744e+002,2.8856009357077187e+002,4.3725675435178533e+002
3.3400000000000005e+003,1.4519412925179967e+001,-2.8658122896966006e+001,9.1004769533540127e+001,1.4166382066787992e+002,9.0761037493763723e+001,5.1344058364333932e+001,9.0383047845376254e+001,1.7247769076595944e+001,1.6321582706742646e+001,-2.5911715859781395e+001,1.5882903556440231e+001,-2.6750309406486735e+001,2.3687264929609126e+000,2.2767866882167511e+000,2.7495505364947421e+000,5.0263372247114937e+000,2.1219576171618542e+000,1.5230699462863942e-002,0.0000000000000000e+000,2.7361642123483421e+001,4.9991346367922631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635919163304e+002,5.6722698397843351e+002,4.1774030454075586e+002,2.3721343227209883e+002,2.8856083629767795e+002,4.3725687485550480e+002
3.3500000000000005e+003,1.4519386436995283e+001,-2.8658165793204518e+001,9.1004642707078105e+001,1.4166399989949940e+002,9.0760907176256211e+001,5.1344256268750541e+001,9.0382910547234630e+001,1.7248129736026385e+001,1.6321578387956272e+001,-2.5911724033676251e+001,1.5882893981620086e+001,-2.6750327894624292e+001,2.3687354401642344e+000,2.2767900035596433e+000,2.7495693235521546e+000,5.0263593271117983e+000,2.1219589329753514e+000,1.5230798366189910e-002,0.0000000000000000e+000,2.7361837048850646e+001,4.9991576778491549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636781691540e+002,5.6722727021214575e+002,4.1774134381358112e+002,2.3721441033018695e+002,2.8856155936061276e+002,4.3725699209394975e+002
3.3600000000000005e+003,1.4519360655168876e+001,-2.8658207881571457e+001,9.1004519254789216e+001,1.4166417390715350e+002,9.0760780325854114e+001,5.1344448883992015e+001,9.0382776902101270e+001,1.7248480782080435e+001,1.6321574184685783e+001,-2.5911731988942989e+001,1.5882884664107616e+001,-2.6750345885931381e+001,2.3687441485767717e+000,2.2767932255161161e+000,2.7495876121137099e+000,5.0263808376298265e+000,2.1219602128198862e+000,1.5230894650794358e-002,0.0000000000000000e+000,2.7362026771391527e+001,4.9991801031557543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637582362842e+002,5.6722754827226868e+002,4.1774235533270809e+002,2.3721536232574726e+002,2.8856226292080748e+002,4.3725710637034268e+002
3.3700000000000005e+003,1.4519335561380876e+001,-2.8658248679606231e+001,9.1004399085294096e+001,1.4166434348448206e+002,9.0760656848504141e+001,5.1344636388871550e+001,9.0382646810285920e+001,1.7248822515405948e+001,1.6321570096266296e+001,-2.5911739726839869e+001,1.5882875596591841e+001,-2.6750363394524243e+001,2.3687526274837740e+000,2.2767963669514333e+000,2.7496054161916264e+000,5.0264017831430596e+000,2.1219614597250680e+000,1.5230988388485788e-002,0.0000000000000000e+000,2.7362211454179374e+001,4.9992019332684436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638380994045e+002,5.6722781917924021e+002,4.1774333997941170e+002,2.3721628907112967e+002,2.8856294791892606e+002,4.3725721759821863e+002
3.3800000000000005e+003,1.4519311137561150e+001,-2.8658288388471760e+001,9.1004282107157138e+001,1.4166450853349869e+002,9.0760536650471806e+001,5.1344818899978122e+001,9.0382520173633353e+001,1.7249155158013252e+001,1.6321566118886260e+001,-2.5911747254580632e+001,1.5882866772610283e+001,-2.6750380432880746e+001,2.3687608811262018e+000,2.2767994256455526e+000,2.7496227472717738e+000,5.0264221729173268e+000,2.1219626738041910e+000,1.5231079638503765e-002,0.0000000000000000e+000,2.7362391217862807e+001,4.9992231819829442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639158295442e+002,5.6722808286105885e+002,4.1774429840957032e+002,2.3721719117018588e+002,2.8856361466036435e+002,4.3725732579503813e+002
3.3900000000000005e+003,1.4519287367562987e+001,-2.8658327040020765e+001,9.1004168208688114e+001,1.4166466907250344e+002,9.0760419617910969e+001,5.1344996536626468e+001,9.0382396874118527e+001,1.7249478929767349e+001,1.6321562249421962e+001,-2.5911754578077250e+001,1.5882858186540265e+001,-2.6750397011857217e+001,2.3687689120554927e+000,2.2768023999572744e+000,2.7496396167756125e+000,5.0264420167328865e+000,2.1219638569011807e+000,1.5231168454472335e-002,0.0000000000000000e+000,2.7362566176927885e+001,4.9992438638521890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639914133288e+002,5.6722833939884015e+002,4.1774523133901590e+002,2.3721806922439595e+002,2.8856426376825033e+002,4.3725743160529095e+002
3.4000000000000005e+003,1.4519264229775931e+001,-2.8658364648804849e+001,9.1004057380800276e+001,1.4166482548316452e+002,9.0760305739187103e+001,5.1345169447515616e+001,9.0382276894618727e+001,1.7249794112605741e+001,1.6321558484547609e+001,-2.5911761703624109e+001,1.5882849829168379e+001,-2.6750413149243400e+001,2.3687767284491290e+000,2.2768052962513101e+000,2.7496560313319884e+000,5.0264613275832986e+000,2.1219650071765912e+000,1.5231254888510097e-002,0.0000000000000000e+000,2.7362736495748152e+001,4.9992639942836547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640651575586e+002,5.6722858926501522e+002,4.1774613933445505e+002,2.3721892398293278e+002,2.8856489534867433e+002,4.3725753370594708e+002
3.4100000000000005e+003,1.4519241710354319e+001,-2.8658401260899410e+001,9.1003949490744660e+001,1.4166497765437634e+002,9.0760194879431111e+001,5.1345337763620932e+001,9.0382160096339888e+001,1.7250100911151264e+001,1.6321554822075083e+001,-2.5911768635362478e+001,1.5882841697004791e+001,-2.6750428851777372e+001,2.3687843371903106e+000,2.2768081155681501e+000,2.7496720120502220e+000,5.0264801276183722e+000,2.1219661278157713e+000,1.5231339036832913e-002,0.0000000000000000e+000,2.7362902275527915e+001,4.9992835901565456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641368337429e+002,5.6722883239320902e+002,4.1774702320609163e+002,2.3721975601041848e+002,2.8856551023240866e+002,4.3725763347188678e+002
3.4200000000000005e+003,1.4519219791972924e+001,-2.8658436893867332e+001,9.1003844463790657e+001,1.4166512575738437e+002,9.0760086961769488e+001,5.1345501595986889e+001,9.0382046398067629e+001,1.7250399545519372e+001,1.6321551258765446e+001,-2.5911775379422380e+001,1.5882833783016515e+001,-2.6750444133038741e+001,2.3687917424146292e+000,2.2768108592870422e+000,2.7496875668805054e+000,5.0264984261675476e+000,2.1219672190531127e+000,1.5231420943703609e-002,0.0000000000000000e+000,2.7363063639657582e+001,4.9993026640175003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642066196568e+002,5.6722906903251328e+002,4.1774788354743652e+002,2.3722056590297368e+002,2.8856610874852453e+002,4.3725773059442434e+002
3.4300000000000005e+003,1.4519198458726933e+001,-2.8658471565166224e+001,9.1003742225050189e+001,1.4166526991218433e+002,9.0759981909231627e+001,5.1345661063127068e+001,9.0381935718668018e+001,1.7250690234474916e+001,1.6321547791978489e+001,-2.5911781940800694e+001,1.5882826081364808e+001,-2.6750459004301149e+001,2.3687989513156897e+000,2.2768135312949935e+000,2.7497027089217916e+000,5.0265162402167851e+000,2.1219682816158514e+000,1.5231500679317818e-002,0.0000000000000000e+000,2.7363220705248921e+001,4.9993212296710453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642746630345e+002,5.6722929936931132e+002,4.1774872097912169e+002,2.3722135425316989e+002,2.8856669133687791e+002,4.3725782512885479e+002
3.4400000000000005e+003,1.4519177694595351e+001,-2.8658505331636576e+001,9.1003642701767092e+001,1.4166541018895077e+002,9.0759879646981531e+001,5.1345816282484691e+001,9.0381827979161372e+001,1.7250973192285983e+001,1.6321544418879689e+001,-2.5911788324862044e+001,1.5882818586223143e+001,-2.6750473476814733e+001,2.3688059660881096e+000,2.2768161300851681e+000,2.7497174457793871e+000,5.0265335758645548e+000,2.1219693161130739e+000,1.5231578283183046e-002,0.0000000000000000e+000,2.7363373588393927e+001,4.9993393007730731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643406588293e+002,5.6722952352782090e+002,4.1774953611253341e+002,2.3722212164128925e+002,2.8856725839596106e+002,4.3725791714200329e+002
3.4500000000000005e+003,1.4519157484593551e+001,-2.8658538185215832e+001,9.1003545822840152e+001,1.4166554672822849e+002,9.0759780101948834e+001,5.1345967368921379e+001,9.0381723102518663e+001,1.7251248624467507e+001,1.6321541137075275e+001,-2.5911794536136910e+001,1.5882811292083638e+001,-2.6750487561214328e+001,2.3688127941067751e+000,2.2768186602045093e+000,2.7497317906940739e+000,5.0265504508985828e+000,2.1219703234480289e+000,1.5231653825207792e-002,0.0000000000000000e+000,2.7363522400556008e+001,4.9993568906796895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644050296202e+002,5.6722974171760904e+002,4.1775032954527728e+002,2.3722286862416738e+002,2.8856781037832866e+002,4.3725800672964590e+002
3.4600000000000005e+003,1.4519137813895163e+001,-2.8658570162425832e+001,9.1003451518200464e+001,1.4166567962089903e+002,9.0759683202125643e+001,5.1346114431487138e+001,9.0381621012872969e+001,1.7251516729747607e+001,1.6321537944037928e+001,-2.5911800579408549e+001,1.5882804193533849e+001,-2.6750501267950540e+001,2.3688194417845883e+000,2.2768211246596368e+000,2.7497457556570573e+000,5.0265668803166941e+000,2.1219713042079094e+000,1.5231727368842879e-002,0.0000000000000000e+000,2.7363667249649950e+001,4.9993740120963935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644676790066e+002,5.6722995408685210e+002,4.1775110185128966e+002,2.3722359574047425e+002,2.8856834766347646e+002,4.3725809392360469e+002
3.4700000000000005e+003,1.4519118668161772e+001,-2.8658601285884174e+001,9.1003359720232140e+001,1.4166580896298660e+002,9.0759588878025198e+001,5.1346257576832102e+001,9.0381521636996496e+001,1.7251777701633102e+001,1.6321534837333417e+001,-2.5911806459283980e+001,1.5882797285318494e+001,-2.6750514607170487e+001,2.3688259041828861e+000,2.2768235158570009e+000,2.7497593394783499e+000,5.0265828553353504e+000,2.1219722591091994e+000,1.5231798904588244e-002,0.0000000000000000e+000,2.7363808240614730e+001,4.9993906774381742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645286606451e+002,5.6723016078873809e+002,4.1775185358950387e+002,2.3722430351463743e+002,2.8856887064286525e+002,4.3725817879686480e+002
3.4800000000000005e+003,1.4519100033146337e+001,-2.8658631578771661e+001,9.1003270361638698e+001,1.4166593485125935e+002,9.0759497060487433e+001,5.1346396910993803e+001,9.0381424902005421e+001,1.7252031732607747e+001,1.6321531814562658e+001,-2.5911812180303770e+001,1.5882790562227404e+001,-2.6750527588934290e+001,2.3688322092321314e+000,2.2768258577947424e+000,2.7497725790473408e+000,5.0265984368420833e+000,2.1219731888361482e+000,1.5231868633903559e-002,0.0000000000000000e+000,2.7363945477789230e+001,4.9994068990492337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645880196706e+002,5.6723036197719534e+002,4.1775258531577418e+002,2.3722499246831401e+002,2.8856937970291114e+002,4.3725826141229425e+002
3.4900000000000005e+003,1.4519081895241305e+001,-2.8658661063203681e+001,9.1003183378015507e+001,1.4166605737810448e+002,9.0759407683328007e+001,5.1346532535220092e+001,9.0381330738159050e+001,1.7252279006524418e+001,1.6321528873437057e+001,-2.5911817746799329e+001,1.5882784019285781e+001,-2.6750540222847548e+001,2.3688383371284791e+000,2.2768281287175300e+000,2.7497854556468058e+000,5.0266135843643358e+000,2.1219740940437619e+000,1.5231936450343689e-002,0.0000000000000000e+000,2.7364079060846620e+001,4.9994226887173738e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646457994620e+002,5.6723055779926722e+002,4.1775329756121283e+002,2.3722566309982034e+002,2.8856987521264728e+002,4.3725834182912303e+002
3.5000000000000005e+003,1.4519064241367202e+001,-2.8658689760479007e+001,9.1003098707400511e+001,1.4166617663222297e+002,9.0759320682873394e+001,5.1346664546806153e+001,9.0381239078364189e+001,1.7252519700132382e+001,1.6321526011757197e+001,-2.5911823162933274e+001,1.5882777651712756e+001,-2.6750552518141404e+001,2.3688443010539388e+000,2.2768303386800688e+000,2.7497979886854007e+000,5.0266283273654695e+000,2.1219749753620523e+000,1.5232002458767624e-002,0.0000000000000000e+000,2.7364209085588641e+001,4.9994380577710672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647020412848e+002,5.6723074839619483e+002,4.1775399083635654e+002,2.3722631588823427e+002,2.8857035752693952e+002,4.3725842010478232e+002
3.5100000000000005e+003,1.4519047058425524e+001,-2.8658717691911050e+001,9.1003016287662433e+001,1.4166629270237905e+002,9.0759235995277805e+001,5.1346793043200421e+001,9.0381149855348639e+001,1.7252753990541464e+001,1.6321523227324970e+001,-2.5911828432865832e+001,1.5882771454724056e+001,-2.6750564484053626e+001,2.3688501053454143e+000,2.2768324892320146e+000,2.7498101873142460e+000,5.0266426765462606e+000,2.1219758334237446e+000,1.5232066707217766e-002,0.0000000000000000e+000,2.7364335647984262e+001,4.9994530175569878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647567865596e+002,5.6723093390938686e+002,4.1775466565268800e+002,2.3722695131361942e+002,2.8857082700126597e+002,4.3725849629667437e+002
3.5200000000000005e+003,1.4519030333828608e+001,-2.8658744877986408e+001,9.1002936059051990e+001,1.4166640567384650e+002,9.0759153559143527e+001,5.1346918118056010e+001,9.0381063004421321e+001,1.7252982048011745e+001,1.6321520518029853e+001,-2.5911833560591361e+001,1.5882765423723642e+001,-2.6750576129458523e+001,2.3688557570361723e+000,2.2768345846166120e+000,2.7498220636552864e+000,5.0266566482718984e+000,2.1219766688373931e+000,1.5232129260300655e-002,0.0000000000000000e+000,2.7364458840273528e+001,4.9994675789798862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648100751207e+002,5.6723111447472263e+002,4.1775532250184966e+002,2.3722756983747857e+002,2.8857128397750978e+002,4.3725857046018439e+002
3.5300000000000005e+003,1.4519014055226176e+001,-2.8658771338810311e+001,9.1002857962908678e+001,1.4166651563027415e+002,9.0759073314192619e+001,5.1347039863270993e+001,9.0380978462071710e+001,1.7253204039631669e+001,1.6321517881803764e+001,-2.5911838550024015e+001,1.5882759554204137e+001,-2.6750587463059219e+001,2.3688612569294030e+000,2.2768366231365875e+000,2.7498336225254056e+000,5.0266702456619932e+000,2.1219774822007644e+000,1.5232190142209470e-002,0.0000000000000000e+000,2.7364578752974126e+001,4.9994817527402120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648619459722e+002,5.6723129022551655e+002,4.1775596186631276e+002,2.3722817191275755e+002,2.8857172879102404e+002,4.3725864264956982e+002
3.5400000000000005e+003,1.4518998210798724e+001,-2.8658797093614368e+001,9.1002781943070246e+001,1.4166662265168134e+002,9.0758995202714345e+001,5.1347158366798851e+001,9.0380896167494768e+001,1.7253420125371917e+001,1.6321515316668915e+001,-2.5911843404906932e+001,1.5882753841853145e+001,-2.6750598493182395e+001,2.3688666097938067e+000,2.2768386070124533e+000,2.7498448731790570e+000,5.0266834801915099e+000,2.1219782740865463e+000,1.5232249401830971e-002,0.0000000000000000e+000,2.7364695472724179e+001,4.9994955490794382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649124365506e+002,5.6723146128932524e+002,4.1775658420788977e+002,2.3722875797307802e+002,2.8857216176301125e+002,4.3725871291703817e+002
3.5500000000000005e+003,1.4518982788942679e+001,-2.8658822161284007e+001,9.1002707944373981e+001,1.4166672681661680e+002,9.0758919168025429e+001,5.1347273715000426e+001,9.0380816060968627e+001,1.7253630462311378e+001,1.6321512820686014e+001,-2.5911848128910464e+001,1.5882748282438978e+001,-2.6750609227998865e+001,2.3688718217318274e+000,2.2768405397898643e+000,2.7498558263526243e+000,5.0266963661424882e+000,2.1219790450576541e+000,1.5232307096305809e-002,0.0000000000000000e+000,2.7364809084593844e+001,4.9995089780534499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649615835405e+002,5.6723162779137749e+002,4.1775718998004612e+002,2.3722932844424972e+002,2.8857258320876326e+002,4.3725878131371070e+002
3.5600000000000005e+003,1.4518967778322972e+001,-2.8658846560252016e+001,9.1002635912913149e+001,1.4166682820178869e+002,9.0758845154733294e+001,5.1347385992253180e+001,9.0380738084131451e+001,1.7253835203937513e+001,1.6321510391962722e+001,-2.5911852725616114e+001,1.5882742871829420e+001,-2.6750619675487400e+001,2.3688768951501373e+000,2.2768424215165717e+000,2.7498664884098152e+000,5.0267089099263869e+000,2.1219797956650672e+000,1.5232363258611744e-002,0.0000000000000000e+000,2.7364919671699738e+001,4.9995220494870978e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650094229869e+002,5.6723178985398602e+002,4.1775777962583970e+002,2.3722988374237229e+002,2.8857299343641728e+002,4.3725884788962304e+002
3.5700000000000005e+003,1.4518953168038159e+001,-2.8658870308269314e+001,9.1002565796830140e+001,1.4166692688099783e+002,9.0758773109551285e+001,5.1347495279713087e+001,9.0380662180840346e+001,1.7254034497897180e+001,1.6321508028680569e+001,-2.5911857198465555e+001,1.5882737606051636e+001,-2.6750629843319018e+001,2.3688818300812247e+000,2.2768442500445061e+000,2.7498768628210364e+000,5.0267211128655429e+000,2.1219805264381573e+000,1.5232417905787806e-002,0.0000000000000000e+000,2.7365027313986616e+001,4.9995347728301681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650559892344e+002,5.6723194759482283e+002,4.1775835357142211e+002,2.3723042426768527e+002,2.8857339274231322e+002,4.3725891269280089e+002
3.5800000000000005e+003,1.4518938947349849e+001,-2.8658893422804823e+001,9.1002497545027680e+001,1.4166702292690877e+002,9.0758702979973762e+001,5.1347601657339283e+001,9.0380588295775325e+001,1.7254228489675086e+001,1.6321505729050383e+001,-2.5911861550844975e+001,1.5882732481193848e+001,-2.6750639739046903e+001,2.3688866341810413e+000,2.2768460305862903e+000,2.7498869618570714e+000,5.0267329924433621e+000,2.1219812378996252e+000,1.5232471103659767e-002,0.0000000000000000e+000,2.7365132090217969e+001,4.9995471573930388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651013163557e+002,5.6723210112977176e+002,4.1775891223665428e+002,2.3723095041459766e+002,2.8857378141846851e+002,4.3725897577071657e+002
3.5900000000000005e+003,1.4518925108033001e+001,-2.8658915568202445e+001,9.1002431097111511e+001,1.4166711688566551e+002,9.0758634704384050e+001,5.1347705205478803e+001,9.0380516364741680e+001,1.7254417318543290e+001,1.6321503493314779e+001,-2.5911865782295166e+001,1.5882727493670906e+001,-2.6750649369593503e+001,2.3688913109439698e+000,2.2768477696891734e+000,2.7498967896770878e+000,5.0267445593662607e+000,2.1219819314391315e+000,1.5232522869822891e-002,0.0000000000000000e+000,2.7365234074292857e+001,4.9995592125888891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651494665019e+002,5.6723225115972286e+002,4.1775945606549521e+002,2.3723146256253446e+002,2.8857416005420833e+002,4.3725903702379088e+002
3.6000000000000005e+003,1.4518911635276226e+001,-2.8658937815930244e+001,9.1002366424999749e+001,1.4166720735996529e+002,9.0758568253214719e+001,5.1347805964984786e+001,9.0380446355672319e+001,1.7254601096210422e+001,1.6321501313904971e+001,-2.5911869907141124e+001,1.5882722639678367e+001,-2.6750658742304722e+001,2.3688938397073089e+000,2.2768475076321417e+000,2.7499040134769879e+000,5.0267515211091300e+000,2.1219826050669353e+000,1.5232560288875865e-002,0.0000000000000000e+000,2.7365333329051225e+001,4.9995709432698789e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651883753588e+002,5.6723239598740338e+002,4.1775998527947445e+002,2.3723196101258833e+002,2.8857452795206711e+002,4.3725909693401161e+002
3.6100000000000005e+003,1.4518898521992996e+001,-2.8658959129851013e+001,9.1002303486016999e+001,1.4166729593377835e+002,9.0758503582384819e+001,5.1347904074185635e+001,9.0380378221130897e+001,1.7254780017111557e+001,1.6321499194968528e+001,-2.5911873917532944e+001,1.5882717915221926e+001,-2.6750667864893131e+001,2.3689001457712822e+000,2.2768509529684522e+000,2.7499155042715233e+000,5.0267664572399759e+000,2.1219832613937926e+000,1.5232621414174441e-002,0.0000000000000000e+000,2.7365429959188873e+001,4.9995823650328759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652301800815e+002,5.6723253757598161e+002,4.1776050048788267e+002,2.3723244628753085e+002,2.8857488642239360e+002,4.3725915515002606e+002
3.6200000000000005e+003,1.4518885758445229e+001,-2.8658979875124373e+001,9.1002242217307938e+001,1.4166738214246095e+002,9.0758440627908286e+001,5.1347999571508581e+001,9.0380311895076474e+001,1.7254954173612646e+001,1.6321497133215932e+001,-2.5911877819696485e+001,1.5882713317259709e+001,-2.6750676743232162e+001,2.3689045710237031e+000,2.2768526602203440e+000,2.7499247011985832e+000,5.0267773614189277e+000,2.1219839004517800e+000,1.5232669899461876e-002,0.0000000000000000e+000,2.7365524015443270e+001,4.9995934827546648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652708721995e+002,5.6723267538918378e+002,4.1776100198931721e+002,2.3723291864289547e+002,2.8857523533505901e+002,4.3725921176471854e+002
3.6300000000000005e+003,1.4518873335095277e+001,-2.8659000067304191e+001,9.1002182574245168e+001,1.4166746604736215e+002,9.0758379343926833e+001,5.1348092524637423e+001,9.0380247329202930e+001,1.7255123694893825e+001,1.6321495126845758e+001,-2.5911881617041161e+001,1.5882708842187395e+001,-2.6750685384281383e+001,2.3689087726219533e+000,2.2768542203913871e+000,2.7499335307391117e+000,5.0267877511304988e+000,2.1219845226740222e+000,1.5232716415365746e-002,0.0000000000000000e+000,2.7365615567182829e+001,4.9996043043157613e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653104815260e+002,5.6723280952562664e+002,4.1776149014265377e+002,2.3723337842876651e+002,2.8857557495230969e+002,4.3725926686490396e+002
3.6400000000000005e+003,1.4518861242910573e+001,-2.8659019721077016e+001,9.1002124514887043e+001,1.4166754771130718e+002,9.0758319687305075e+001,5.1348183001960479e+001,9.0380184477986589e+001,1.7255288706530621e+001,1.6321493174403617e+001,-2.5911885312319583e+001,1.5882704486762959e+001,-2.6750693794300759e+001,2.3689128547058211e+000,2.2768557317705760e+000,2.7499421165234357e+000,5.0267978482940112e+000,2.1219851284560041e+000,1.5232761645489177e-002,0.0000000000000000e+000,2.7365704681377053e+001,4.9996148376604367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653490367788e+002,5.6723294008432379e+002,4.1776196530249143e+002,2.3723382598523466e+002,2.8857590553106678e+002,4.3725932050173498e+002
3.6500000000000005e+003,1.4518849473067075e+001,-2.8659038850795099e+001,9.1002067998023094e+001,1.4166762719519193e+002,9.0758261615672311e+001,5.1348271069835789e+001,9.0380123296736883e+001,1.7255449328472537e+001,1.6321491274442014e+001,-2.5911888908271322e+001,1.5882700247790396e+001,-2.6750701979461411e+001,2.3689168319130118e+000,2.2768572066649120e+000,2.7499504783043025e+000,5.0268076849692145e+000,2.1219857182195083e+000,1.5232805697536869e-002,0.0000000000000000e+000,2.7365791423014059e+001,4.9996250905036732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653865659743e+002,5.6723306716154161e+002,4.1776242781418370e+002,2.3723426163735346e+002,2.8857622731273733e+002,4.3725937271484457e+002
3.6600000000000005e+003,1.4518838016962601e+001,-2.8659057470454258e+001,9.1002012983233584e+001,1.4166770455794995e+002,9.0758205087479610e+001,5.1348356792686047e+001,9.0380063741646637e+001,1.7255605677298774e+001,1.6321489425540353e+001,-2.5911892407585043e+001,1.5882696122145019e+001,-2.6750709945796729e+001,2.3689207063358615e+000,2.2768586453699911e+000,2.7499586212131168e+000,5.0268172665831079e+000,2.1219862923813770e+000,1.5232848598220296e-002,0.0000000000000000e+000,2.7365875855302193e+001,4.9996350703395819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654230964054e+002,5.6723319085072524e+002,4.1776287801403072e+002,2.3723468570111010e+002,2.8857654053080256e+002,4.3725942354111163e+002
3.6700000000000005e+003,1.4518826866222181e+001,-2.8659075593660532e+001,9.1001959430964192e+001,1.4166777985674378e+002,9.0758150062072957e+001,5.1348440233121664e+001,9.0380005769863047e+001,1.7255757866517172e+001,1.6321487626314767e+001,-2.5911895812879891e+001,1.5882692106784113e+001,-2.6750717699181905e+001,2.3689244763535728e+000,2.2768600446578517e+000,2.7499665460047917e+000,5.0268265906626439e+000,2.1219868513496531e+000,1.5232890350050578e-002,0.0000000000000000e+000,2.7365958039753423e+001,4.9996447844539489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654586547714e+002,5.6723331124269612e+002,4.1776331622955064e+002,2.3723509848421244e+002,2.8857684541264302e+002,4.3725947301649035e+002
3.6800000000000005e+003,1.4518816012694213e+001,-2.8659093233686463e+001,9.1001907302578218e+001,1.4166785314700974e+002,9.0758096499744994e+001,5.1348521452026830e+001,9.0379949339538243e+001,1.7255906006665668e+001,1.6321485875418929e+001,-2.5911899126703929e+001,1.5882688198747109e+001,-2.6750725245333427e+001,2.3689281505104378e+000,2.2768614111143393e+000,2.7499742651680918e+000,5.0268356762824311e+000,2.1219873955228605e+000,1.5232931020583748e-002,0.0000000000000000e+000,2.7366038036232567e+001,4.9996542399326017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654932668411e+002,5.6723342842567945e+002,4.1776374277964766e+002,2.3723550028631897e+002,2.8857714217973660e+002,4.3725952117629851e+002
3.6900000000000005e+003,1.4518805448445793e+001,-2.8659110403434397e+001,9.1001856560382521e+001,1.4166792448261253e+002,9.0758044361760383e+001,5.1348600508619256e+001,9.0379894409852966e+001,1.7256050205367103e+001,1.6321484171543723e+001,-2.5911902351534877e+001,1.5882684395153701e+001,-2.6750732589812856e+001,2.3689317222826149e+000,2.2768627368861560e+000,2.7499817736331265e+000,5.0268445105192825e+000,2.1219879252896328e+000,1.5232970580161320e-002,0.0000000000000000e+000,2.7366115903004811e+001,4.9996634436689817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655269577911e+002,5.6723354248547469e+002,4.1776415797478501e+002,2.3723589139921839e+002,2.8857743104776705e+002,4.3725956805500761e+002
3.7000000000000005e+003,1.4518795165755806e+001,-2.8659127115456386e+001,9.1001807167623681e+001,1.4166799391587597e+002,9.0757993610350852e+001,5.1348677460521799e+001,9.0379840941010272e+001,1.7256190567413910e+001,1.6321482513416001e+001,-2.5911905489782328e+001,1.5882680693201307e+001,-2.6750739738031740e+001,2.3689352016174432e+000,2.2768640299930993e+000,2.7499890853867202e+000,5.0268531153798195e+000,2.1219884410293806e+000,1.5233009104729901e-002,0.0000000000000000e+000,2.7366191696787496e+001,4.9996724023711920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655597522157e+002,5.6723365350550432e+002,4.1776456211724241e+002,2.3723627210704086e+002,2.8857771222681509e+002,4.3725961368642908e+002
3.7100000000000005e+003,1.4518785157110376e+001,-2.8659143381905466e+001,9.1001759088507228e+001,1.4166806149779853e+002,9.0757944208734301e+001,5.1348752363793380e+001,9.0379788894253437e+001,1.7256327194813707e+001,1.6321480899797546e+001,-2.5911908543789735e+001,1.5882677090162664e+001,-2.6750746695256055e+001,2.3689385821321616e+000,2.2768652828020328e+000,2.7499961953916108e+000,5.0268614781936432e+000,2.1219889431110621e+000,1.5233046564903173e-002,0.0000000000000000e+000,2.7366265472775012e+001,4.9996811225652493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655916747226e+002,5.6723376156706047e+002,4.1776495550118040e+002,2.3723664268635702e+002,2.8857798592122714e+002,4.3725965810313949e+002
3.7200000000000005e+003,1.4518775415198780e+001,-2.8659159214868936e+001,9.1001712288108209e+001,1.4166812727753700e+002,9.0757896121023876e+001,5.1348825273016416e+001,9.0379738231772805e+001,1.7256460186913444e+001,1.6321479329485577e+001,-2.5911911515833538e+001,1.5882673583389124e+001,-2.6750753466600145e+001,2.3689418802167883e+000,2.2768665096016303e+000,2.7500031249928880e+000,5.0268696345945187e+000,2.1219894318954320e+000,1.5233083077465657e-002,0.0000000000000000e+000,2.7366337284708550e+001,4.9996896106066856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656227462864e+002,5.6723386674872188e+002,4.1776533841319372e+002,2.3723700340654128e+002,2.8857825233068519e+002,4.3725970133833420e+002
3.7300000000000005e+003,1.4518765932900196e+001,-2.8659174625749756e+001,9.1001666732472827e+001,1.4166819130357493e+002,9.0757849312329839e+001,5.1348896241285502e+001,9.0379688916807183e+001,1.7256589640403035e+001,1.6321477801307619e+001,-2.5911914408132787e+001,1.5882670170295393e+001,-2.6750760057055885e+001,2.3689450858393455e+000,2.2768676993323638e+000,2.7500098647899160e+000,5.0268775641222803e+000,2.1219899077319462e+000,1.5233118588948231e-002,0.0000000000000000e+000,2.7366407184892012e+001,4.9996978726766429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656529915673e+002,5.6723396912773239e+002,4.1776571113200902e+002,2.3723735452976516e+002,2.8857851164861700e+002,4.3725974342255586e+002
3.7400000000000005e+003,1.4518756704153452e+001,-2.8659189624467786e+001,9.1001622392528532e+001,1.4166825361703110e+002,9.0757803752782422e+001,5.1348965313718338e+001,9.0379640917894605e+001,1.7256715637539287e+001,1.6321476314265023e+001,-2.5911917222577557e+001,1.5882666848680783e+001,-2.6750766470872577e+001,2.3689482044753736e+000,2.2768688560435733e+000,2.7500164230502278e+000,5.0268852790938006e+000,2.1219903709152867e+000,1.5233153143937278e-002,0.0000000000000000e+000,2.7366475217802815e+001,4.9997059140316992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656824291028e+002,5.6723406876974786e+002,4.1776607389504551e+002,2.3723769627910056e+002,2.8857876403893675e+002,4.3725978437997537e+002
3.7500000000000005e+003,1.4518747720463063e+001,-2.8659204224776261e+001,9.1001579227983271e+001,1.4166831427455270e+002,9.0757759400971707e+001,5.1349032554003486e+001,9.0379594191386161e+001,1.7256838294089789e+001,1.6321474866965609e+001,-2.5911919961802766e+001,1.5882663615475478e+001,-2.6750772713977767e+001,2.3689512419899974e+000,2.2768699836828423e+000,2.7500228092977030e+000,5.0268927929805454e+000,2.1219908218785410e+000,1.5233186793558517e-002,0.0000000000000000e+000,2.7366541446071551e+001,4.9997137420780064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657110865964e+002,5.6723416576534464e+002,4.1776642703547913e+002,2.3723802896840010e+002,2.8857900973744779e+002,4.3725982425609101e+002
3.7600000000000005e+003,1.4518738976161256e+001,-2.8659218435988436e+001,9.1001537211544402e+001,1.4166837331538505e+002,9.0757716228858669e+001,5.1349098004258394e+001,9.0379548707754168e+001,1.7256957686887745e+001,1.6321473458479815e+001,-2.5911922627567691e+001,1.5882660468620408e+001,-2.6750778790347312e+001,2.3689542002249833e+000,2.2768710828813159e+000,2.7500290274366725e+000,5.0269001103179889e+000,2.1219912608865870e+000,1.5233219558289495e-002,0.0000000000000000e+000,2.7366605911228476e+001,4.9997213617259945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657389809723e+002,5.6723426017694624e+002,4.1776677077531770e+002,2.3723835280603930e+002,2.8857924889448827e+002,4.3725986306860261e+002
3.7700000000000005e+003,1.4518730464857398e+001,-2.8659232268443617e+001,9.1001496312661217e+001,1.4166843078233023e+002,9.0757674205051984e+001,5.1349161712169064e+001,9.0379504433925760e+001,1.7257073902833099e+001,1.6321472087757005e+001,-2.5911925221860827e+001,1.5882657405800320e+001,-2.6750784704451718e+001,2.3689570782170168e+000,2.2768721514402359e+000,2.7500350783831755e+000,5.0269072298234114e+000,2.1219916882609318e+000,1.5233251441955102e-002,0.0000000000000000e+000,2.7366668660268317e+001,4.9997287785274864e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657661331397e+002,5.6723435207304817e+002,4.1776710536501298e+002,2.3723866802765724e+002,2.8857948168556908e+002,4.3725990084743637e+002
3.7800000000000005e+003,1.4518722180338175e+001,-2.8659245732259535e+001,9.1001456501631282e+001,1.4166848671739064e+002,9.0757633299031284e+001,5.1349223724125011e+001,9.0379461337745326e+001,1.7257187026446445e+001,1.6321470753778168e+001,-2.5911927746610786e+001,1.5882654424765350e+001,-2.6750790460635244e+001,2.3689598801185232e+000,2.2768731921098229e+000,2.7500409689244045e+000,5.0269141610342274e+000,2.1219921043081245e+000,1.5233282480937436e-002,0.0000000000000000e+000,2.7366729738881816e+001,4.9997359978830445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657925626834e+002,5.6723444152071772e+002,4.1776743104815233e+002,2.3723897486244582e+002,2.8857970828020126e+002,4.3725993762066878e+002
3.7900000000000005e+003,1.4518714116552422e+001,-2.8659258837252679e+001,9.1001417749524194e+001,1.4166854116146499e+002,9.0757593481069705e+001,5.1349284085296119e+001,9.0379419387893478e+001,1.7257297140013975e+001,1.6321469455551643e+001,-2.5911930203694396e+001,1.5882651523323748e+001,-2.6750796063129968e+001,2.3689626038294005e+000,2.2768742016642056e+000,2.7500466985392418e+000,5.0269209002034474e+000,2.1219925093277068e+000,1.5233312671164238e-002,0.0000000000000000e+000,2.7366789191561111e+001,4.9997430250517539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658182891235e+002,5.6723452858526775e+002,4.1776774806193521e+002,2.3723927353354730e+002,2.8857992884337983e+002,4.3725997341503341e+002
3.8000000000000005e+003,1.4518706267615043e+001,-2.8659271593020975e+001,9.1001380028195314e+001,1.4166859415433487e+002,9.0757554722247704e+001,5.1349342839625024e+001,9.0379378553901176e+001,1.7257404323598280e+001,1.6321468192113624e+001,-2.5911932594935791e+001,1.5882648699345555e+001,-2.6750801516048654e+001,2.3689652561385728e+000,2.2768751854528824e+000,2.7500522769725380e+000,5.0269274624254203e+000,2.1219929036103053e+000,1.5233342065461820e-002,0.0000000000000000e+000,2.7366847061586213e+001,4.9997498651495505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658433308220e+002,5.6723461333022590e+002,4.1776805663711616e+002,2.3723956425804306e+002,2.8858014353568734e+002,4.3726000825661305e+002
3.8100000000000005e+003,1.4518698627793846e+001,-2.8659284008882537e+001,9.1001343310227682e+001,1.4166864573474908e+002,9.0757516994393470e+001,5.1349400029907940e+001,9.0379338806087631e+001,1.7257508655168976e+001,1.6321466962525715e+001,-2.5911934922111072e+001,1.5882645950755723e+001,-2.6750806823398023e+001,2.3689678388407658e+000,2.2768761440567813e+000,2.7500577081236197e+000,5.0269338521804006e+000,2.1219932874395999e+000,1.5233370684308417e-002,0.0000000000000000e+000,2.7366903391111521e+001,4.9997565231592375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658677060781e+002,5.6723469581747281e+002,4.1776835699843883e+002,2.3723984724738301e+002,2.8858035251341261e+002,4.3726004217074626e+002
3.8200000000000005e+003,1.4518691196208389e+001,-2.8659296078274622e+001,9.1001307575249712e+001,1.4166869596627384e+002,9.0757480276994954e+001,5.1349455668700500e+001,9.0379300123645564e+001,1.7257610153459723e+001,1.6321465766939141e+001,-2.5911937184933919e+001,1.5882643277693878e+001,-2.6750811984908381e+001,2.3689706976951794e+000,2.2768774090005133e+000,2.7500633932239729e+000,5.0269408022244857e+000,2.1219936604177083e+000,1.5233400746569177e-002,0.0000000000000000e+000,2.7366958188422473e+001,4.9997630007259943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658915100851e+002,5.6723477613559714e+002,4.1776864924247349e+002,2.3724012255460741e+002,2.8858055606093285e+002,4.3726007543363528e+002
3.8300000000000005e+003,1.4518683957232673e+001,-2.8659307850265009e+001,9.1001272788529107e+001,1.4166874477089362e+002,9.0757444533349428e+001,5.1349509848731259e+001,9.0379262466015021e+001,1.7257709008258473e+001,1.6321464601736288e+001,-2.5911939390251263e+001,1.5882640673020338e+001,-2.6750817014365964e+001,2.3689728103195535e+000,2.2768779963844636e+000,2.7500681518891716e+000,5.0269461482736357e+000,2.1219940247416962e+000,1.5233425720786654e-002,0.0000000000000000e+000,2.7367011560811818e+001,4.9997693081675038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659145189812e+002,5.6723485420725831e+002,4.1776893379530742e+002,2.3724039068917028e+002,2.8858075383231903e+002,4.3726010732269941e+002
3.8400000000000005e+003,1.4518676911840048e+001,-2.8659319300275286e+001,9.1001238928334814e+001,1.4166879234207909e+002,9.0757409741755382e+001,5.1349562595301393e+001,9.0379225811416831e+001,1.7257805233739134e+001,1.6321463468346810e+001,-2.5911941535357244e+001,1.5882638138707511e+001,-2.6750821907962120e+001,2.3689751779564268e+000,2.2768788668911069e+000,2.7500731441468451e+000,5.0269520110379524e+000,2.1219943787568103e+000,1.5233452023885197e-002,0.0000000000000000e+000,2.7367063511727451e+001,4.9997754488079579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659369955841e+002,5.6723493028092071e+002,4.1776921080242766e+002,2.3724065169219546e+002,2.8858094656095011e+002,4.3726013859896779e+002
3.8500000000000005e+003,1.4518670054140429e+001,-2.8659330444848138e+001,9.1001205967258358e+001,1.4166883864462363e+002,9.0757375874059136e+001,5.1349613937346419e+001,9.0379190130281572e+001,1.7257898896758093e+001,1.6321462365316588e+001,-2.5911943623003964e+001,1.5882635672037527e+001,-2.6750826670944804e+001,2.3689775000383086e+000,2.2768797310325462e+000,2.7500780239771645e+000,5.0269577550097111e+000,2.1219947234317003e+000,1.5233477739778522e-002,0.0000000000000000e+000,2.7367114079520263e+001,4.9997814259215716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659588780727e+002,5.6723500432784954e+002,4.1776948043851280e+002,2.3724090574568316e+002,2.8858113416251331e+002,4.3726016903914746e+002
3.8600000000000005e+003,1.4518663379087331e+001,-2.8659341292535146e+001,9.1001173881392802e+001,1.4166888371152595e+002,9.0757342905696433e+001,5.1349663911965138e+001,9.0379155396727981e+001,1.7257990067168805e+001,1.6321461291784992e+001,-2.5911945654820300e+001,1.5882633271157680e+001,-2.6750831306891513e+001,2.3689797521111111e+000,2.2768805643186592e+000,2.7500827645047856e+000,5.0269633288234452e+000,2.1219950589884435e+000,1.5233502719101028e-002,0.0000000000000000e+000,2.7367163301157916e+001,4.9997872438562922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659801785057e+002,5.6723507640103423e+002,4.1776974289873226e+002,2.3724115303892910e+002,2.8858131676801713e+002,4.3726019866610358e+002
3.8700000000000005e+003,1.4518656881840711e+001,-2.8659351851218702e+001,9.1001142648040158e+001,1.4166892757625180e+002,9.0757310813327905e+001,5.1349712555841393e+001,9.0379121586132783e+001,1.7258078811932592e+001,1.6321460246981381e+001,-2.5911947632264798e+001,1.5882630934338021e+001,-2.6750835819142537e+001,2.3689819476367204e+000,2.2768813787191959e+000,2.7500873828581978e+000,5.0269687615773933e+000,2.1219953856517404e+000,1.5233527055962263e-002,0.0000000000000000e+000,2.7367211212525262e+001,4.9997929068771555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660009121114e+002,5.6723514655340512e+002,4.1776999837368362e+002,2.3724139375340044e+002,2.8858149451441460e+002,4.3726022750641368e+002
3.8800000000000005e+003,1.4518650557735016e+001,-2.8659362128488198e+001,9.1001112245251747e+001,1.4166897027085827e+002,9.0757279574389727e+001,5.1349759904070254e+001,9.0379088674701833e+001,1.7258165194590049e+001,1.6321459230148989e+001,-2.5911949556769741e+001,1.5882628659895147e+001,-2.6750840210948411e+001,2.3689840862655105e+000,2.2768821729677251e+000,2.7500918801013960e+000,5.0269740530691216e+000,2.1219957036493615e+000,1.5233550755351410e-002,0.0000000000000000e+000,2.7367257848024337e+001,4.9997984190655416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660210937250e+002,5.6723521483577008e+002,4.1777024704630861e+002,2.3724162806131503e+002,2.8858166752911660e+002,4.3726025558070103e+002
3.8900000000000005e+003,1.4518644404064462e+001,-2.8659372146426222e+001,9.1001082638676820e+001,1.4166901176475432e+002,9.0757249154110937e+001,5.1349805977420374e+001,9.0379056626913666e+001,1.7258249254937027e+001,1.6321458240814067e+001,-2.5911951429231749e+001,1.5882626447225647e+001,-2.6750844483474253e+001,2.3689860854250049e+000,2.2768828663528136e+000,2.7500961628479779e+000,5.0269790292007919e+000,2.1219960134543943e+000,1.5233573295723057e-002,0.0000000000000000e+000,2.7367303226622994e+001,4.9998037832083639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660405274331e+002,5.6723528122869527e+002,4.1777048907831607e+002,2.3724185607399735e+002,2.8858183599816130e+002,4.3726028316394508e+002
3.9000000000000005e+003,1.4518638411789777e+001,-2.8659381866530396e+001,9.1001053841602499e+001,1.4166905225347125e+002,9.0757219564800849e+001,5.1349850835871166e+001,9.0379025452889678e+001,1.7258331104657771e+001,1.6321457277367809e+001,-2.5911953252695753e+001,1.5882624291812350e+001,-2.6750848645442403e+001,2.3689881917006401e+000,2.2768836965167996e+000,2.7501005156142160e+000,5.0269842121310155e+000,2.1219963146047864e+000,1.5233596262246985e-002,0.0000000000000000e+000,2.7367347415237987e+001,4.9998090052655073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660598571776e+002,5.6723534596477293e+002,4.1777072465538851e+002,2.3724207808558825e+002,2.8858199984177276e+002,4.3726030956078148e+002
3.9100000000000005e+003,1.4518632579684445e+001,-2.8659391344329293e+001,9.1001025806515727e+001,1.4166909163373811e+002,9.0757190758546841e+001,5.1349894505896827e+001,9.0378995104099317e+001,1.7258410775980622e+001,1.6321456340072491e+001,-2.5911955026665311e+001,1.5882622194633587e+001,-2.6750852694963726e+001,2.3689901604297732e+000,2.2768844256336536e+000,2.7501046588239393e+000,5.0269890844575933e+000,2.1219966078481374e+000,1.5233618096005571e-002,0.0000000000000000e+000,2.7367390426038696e+001,4.9998140891853041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660784678459e+002,5.6723540894243320e+002,4.1777095399258258e+002,2.3724229418949560e+002,2.8858215940471666e+002,4.3726033542874427e+002
3.9200000000000005e+003,1.4518626902939930e+001,-2.8659400569339709e+001,9.1000998515008249e+001,1.4166912996058255e+002,9.0757162716398682e+001,5.1349937012233113e+001,9.0378965560472949e+001,1.7258488324406471e+001,1.6321455427800597e+001,-2.5911956753274410e+001,1.5882620153382852e+001,-2.6750856636491903e+001,2.3689920773615194e+000,2.2768851359379769e+000,2.7501086926856781e+000,5.0269938286236551e+000,2.1219968933887285e+000,1.5233639353248327e-002,0.0000000000000000e+000,2.7367432291247098e+001,4.9998190376463299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660965863486e+002,5.6723547023876858e+002,4.1777117722644465e+002,2.3724250453607652e+002,2.8858231471973431e+002,4.3726036062758061e+002
3.9300000000000005e+003,1.4518621377303495e+001,-2.8659409548928323e+001,9.1000971947508660e+001,1.4166916726473619e+002,9.0757135418222518e+001,5.1349978386821249e+001,9.0378936800750992e+001,1.7258563810296948e+001,1.6321454539895978e+001,-2.5911958433764909e+001,1.5882618166532637e+001,-2.6750860472976427e+001,2.3689939486321818e+000,2.2768858324884627e+000,2.7501126255029247e+000,5.0269984579913878e+000,2.1219971713705279e+000,1.5233660079795952e-002,0.0000000000000000e+000,2.7367473042481436e+001,4.9998238543693446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661142209808e+002,5.6723552990171697e+002,4.1777139452244307e+002,2.3724270928872602e+002,2.8858246590225923e+002,4.3726038515142693e+002
3.9400000000000005e+003,1.4518615998832502e+001,-2.8659418289246815e+001,9.1000946085737695e+001,1.4166920357369645e+002,9.0757108845216564e+001,5.1350018659611067e+001,9.0378908805086155e+001,1.7258637287905970e+001,1.6321453675725817e+001,-2.5911960069334526e+001,1.5882616232671799e+001,-2.6750864207142115e+001,2.3689957627842073e+000,2.2768865034916814e+000,2.7501164452066251e+000,5.0270029486983070e+000,2.1219974419836980e+000,1.5233680208123141e-002,0.0000000000000000e+000,2.7367512708957918e+001,4.9998285428337567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661313872993e+002,5.6723558797457031e+002,4.1777160603555308e+002,2.3724290859446035e+002,2.8858261306271976e+002,4.3726040902814020e+002
3.9500000000000005e+003,1.4518610763610148e+001,-2.8659426796737051e+001,9.1000920911366634e+001,1.4166923891453621e+002,9.0757082978535848e+001,5.1350057860130789e+001,9.0378881553600110e+001,1.7258708810562325e+001,1.6321452834659699e+001,-2.5911961661176377e+001,1.5882614350388756e+001,-2.6750867841714580e+001,2.3689975336076059e+000,2.2768871614196646e+000,2.7501201690352910e+000,5.0270073304549552e+000,2.1219977054174572e+000,1.5233699832959078e-002,0.0000000000000000e+000,2.7367551319575966e+001,4.9998331064718911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661480968680e+002,5.6723564450012987e+002,4.1777181191932277e+002,2.3724310259782024e+002,2.8858275630755679e+002,4.3726043227116952e+002
3.9600000000000005e+003,1.4518605667814667e+001,-2.8659435077629468e+001,9.1000896406367502e+001,1.4166927331345397e+002,9.0757057799648649e+001,5.1350096017084127e+001,9.0378855026753527e+001,1.7258778430230052e+001,1.6321452016076819e+001,-2.5911963210465444e+001,1.5882612518303652e+001,-2.6750871379358216e+001,2.3689992610427217e+000,2.2768878054537760e+000,2.7501237981262747e+000,5.0270116035800507e+000,2.1219979618598095e+000,1.5233718959853664e-002,0.0000000000000000e+000,2.7367588902487284e+001,4.9998375486222926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661643617079e+002,5.6723569951996660e+002,4.1777201232354429e+002,2.3724329143970488e+002,2.8858289574084273e+002,4.3726045489723583e+002
