#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518600709411032e+001,-2.8659443137952053e+001,9.1000872560597088e+001,1.4166930678303112e+002,9.0757033298142204e+001,5.1350133145938742e+001,9.0378829213594742e+001,1.7258846174776352e+001,1.6321451219648822e+001,-2.5911964717823196e+001,1.5882610735715652e+001,-2.6750874821426322e+001,2.3690009343127927e+000,2.2768884247592256e+000,2.7501273206101029e+000,5.0270157453693285e+000,2.1219982113800140e+000,1.5233737522536601e-002,0.0000000000000000e+000,2.7367625472734630e+001,4.9998418710907401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661801568342e+002,5.6723575305482348e+002,4.1777220733002514e+002,2.3724347519573448e+002,2.8858303142610634e+002,4.3726047692643414e+002
3.9800000000000005e+003,1.4518595881350025e+001,-2.8659450980401289e+001,9.1000849341942669e+001,1.4166933937424886e+002,9.0757009440981662e+001,5.1350169298712046e+001,9.0378804079242130e+001,1.7258912139361712e+001,1.6321450444209749e+001,-2.5911966185456322e+001,1.5882608999969550e+001,-2.6750878173045862e+001,2.3690025647634250e+000,2.2768890290659338e+000,2.7501307519324087e+000,5.0270197809983426e+000,2.1219984544425152e+000,1.5233755605540059e-002,0.0000000000000000e+000,2.7367661081941094e+001,4.9998460799092868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661956060006e+002,5.6723580518403605e+002,4.1777239720879601e+002,2.3724365412378361e+002,2.8858316353272073e+002,4.3726049836175332e+002
3.9900000000000005e+003,1.4518591181913591e+001,-2.8659458617593856e+001,9.1000826740915784e+001,1.4166937109732351e+002,9.0756986218439664e+001,5.1350204489276109e+001,9.0378779613495198e+001,1.7258976348491615e+001,1.6321449689525238e+001,-2.5911967613808457e+001,1.5882607310566600e+001,-2.6750881435179878e+001,2.3690041531861668e+000,2.2768896185363103e+000,2.7501340934527456e+000,5.0270237119890560e+000,2.1219986909807709e+000,1.5233773215741171e-002,0.0000000000000000e+000,2.7367695743175034e+001,4.9998501767191556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662106011132e+002,5.6723585592510653e+002,4.1777258203419791e+002,2.3724382829044310e+002,2.8858329212569225e+002,4.3726051922436005e+002
4.0000000000000005e+003,1.4518586607621661e+001,-2.8659466051009929e+001,9.1000804741166050e+001,1.4166940197489578e+002,9.0756963613714376e+001,5.1350238743180569e+001,9.0378755798645173e+001,1.7259038848964281e+001,1.6321448954999049e+001,-2.5911969004008000e+001,1.5882605666204594e+001,-2.6750884610342837e+001,2.3690056945027238e+000,2.2768901877019809e+000,2.7501373404737519e+000,5.0270275281757328e+000,2.1219989212524677e+000,1.5233790326514375e-002,0.0000000000000000e+000,2.7367729481840115e+001,4.9998541644807744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662252015715e+002,5.6723590531436469e+002,4.1777276194031816e+002,2.3724399782262222e+002,2.8858341729885939e+002,4.3726053953804137e+002
4.0100000000000005e+003,1.4518582155144921e+001,-2.8659473286379693e+001,9.1000783326733739e+001,1.4166943202991121e+002,9.0756941610405832e+001,5.1350272085327958e+001,9.0378732617412595e+001,1.7259099686237732e+001,1.6321448240096583e+001,-2.5911970357066792e+001,1.5882604065682610e+001,-2.6750887700853610e+001,2.3690072027053160e+000,2.2768907493392541e+000,2.7501405102750205e+000,5.0270312596142741e+000,2.1219991454114600e+000,1.5233807032945334e-002,0.0000000000000000e+000,2.7367762322464330e+001,4.9998580460955793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662394142430e+002,5.6723595338830921e+002,4.1777293705791033e+002,2.3724416284359609e+002,2.8858353914005636e+002,4.3726055931127985e+002
4.0200000000000005e+003,1.4518577821295121e+001,-2.8659480328938827e+001,9.1000762482338928e+001,1.4166946128402833e+002,9.0756920192812572e+001,5.1350304539591605e+001,9.0378710053253869e+001,1.7259158903813216e+001,1.6321447544302405e+001,-2.5911971673960352e+001,1.5882602507851823e+001,-2.6750890708930513e+001,2.3690086842538771e+000,2.2768913090190130e+000,2.7501436113658793e+000,5.0270349203848923e+000,2.1219993636148970e+000,1.5233823381552098e-002,0.0000000000000000e+000,2.7367794288545269e+001,4.9998618243423266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662532487272e+002,5.6723600018150455e+002,4.1777310751226895e+002,2.3724432347133956e+002,2.8858365773689536e+002,4.3726057855804191e+002
4.0300000000000005e+003,1.4518573602801753e+001,-2.8659487184022908e+001,9.1000742192298887e+001,1.4166948975927920e+002,9.0756899344821093e+001,5.1350336130392236e+001,9.0378688089192536e+001,1.7259216546253413e+001,1.6321446867085964e+001,-2.5911972955692846e+001,1.5882600991532627e+001,-2.6750893636851259e+001,2.3690100963780085e+000,2.2768918249827523e+000,2.7501465951331756e+000,5.0270384201159279e+000,2.1219995760262029e+000,1.5233839102426778e-002,0.0000000000000000e+000,2.7367825404164080e+001,4.9998655020676040e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662667152082e+002,5.6723604572918453e+002,4.1777327343168537e+002,2.3724447982672518e+002,2.8858377317852324e+002,4.3726059729283020e+002
4.0400000000000005e+003,1.4518569496642762e+001,-2.8659493856553638e+001,9.1000722442121329e+001,1.4166951747618043e+002,9.0756879051539471e+001,5.1350366880370757e+001,9.0378666709538422e+001,1.7259272654791744e+001,1.6321446207958402e+001,-2.5911974203189487e+001,1.5882599515635617e+001,-2.6750896486719398e+001,2.3690114796555011e+000,2.2768923356255826e+000,2.7501495096429442e+000,5.0270418452685268e+000,2.1219997827952919e+000,1.5233854461228562e-002,0.0000000000000000e+000,2.7367855691590364e+001,4.9998690819040291e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662798231954e+002,5.6723609006409913e+002,4.1777343493499410e+002,2.3724463202156824e+002,2.8858388554769897e+002,4.3726061552897323e+002
4.0500000000000005e+003,1.4518565499827641e+001,-2.8659500351371008e+001,9.1000703217457840e+001,1.4166954445484942e+002,9.0756859298224697e+001,5.1350396811881183e+001,9.0378645898759274e+001,1.7259327270196252e+001,1.6321445566435131e+001,-2.5911975417367444e+001,1.5882598079081943e+001,-2.6750899260618127e+001,2.3690128279958973e+000,2.2768928344981272e+000,2.7501523487772666e+000,5.0270451832753942e+000,2.1219999840727328e+000,1.5233869423491780e-002,0.0000000000000000e+000,2.7367885172848275e+001,4.9998725664547067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662925824494e+002,5.6723613321843663e+002,4.1777359213960960e+002,2.3724478016644647e+002,2.8858399492598119e+002,4.3726063327977994e+002
4.0600000000000005e+003,1.4518561609443051e+001,-2.8659506673228123e+001,9.1000684504321910e+001,1.4166957071500650e+002,9.0756840070505689e+001,5.1350425946710970e+001,9.0378625641714819e+001,1.7259380432206740e+001,1.6321444942044586e+001,-2.5911976599119185e+001,1.5882596680821619e+001,-2.6750901960574879e+001,2.3690141454299405e+000,2.2768933248927397e+000,2.7501551181400266e+000,5.0270484430327667e+000,2.1220001800033290e+000,1.5233884019695484e-002,0.0000000000000000e+000,2.7367913869401548e+001,4.9998759582565526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663050020765e+002,5.6723617522370569e+002,4.1777374515997377e+002,2.3724492436913513e+002,2.8858410139302350e+002,4.3726065055808419e+002
4.0700000000000005e+003,1.4518557822653417e+001,-2.8659512826724779e+001,9.1000666289105979e+001,1.4166959627577620e+002,9.0756821354400600e+001,5.1350454306065558e+001,9.0378605923674584e+001,1.7259432179492080e+001,1.6321444334327577e+001,-2.5911977749313820e+001,1.5882595319832246e+001,-2.6750904588563827e+001,2.3690154271833408e+000,2.2768938016553109e+000,2.7501578130912621e+000,5.0270516147465729e+000,2.1220003707293391e+000,1.5233898223588930e-002,0.0000000000000000e+000,2.7367941802137409e+001,4.9998792597781119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663170912267e+002,5.6723621611048748e+002,4.1777389410746565e+002,2.3724506473450973e+002,2.8858420502632163e+002,4.3726066737648995e+002
4.0800000000000005e+003,1.4518554137067568e+001,-2.8659518815792723e+001,9.1000648560199465e+001,1.4166962115361667e+002,9.0756803137982828e+001,5.1350481907708229e+001,9.0378586732081814e+001,1.7259482544577622e+001,1.6321443742897085e+001,-2.5911978868683860e+001,1.5882593995249195e+001,-2.6750907146254519e+001,2.3690166686449361e+000,2.2768942598746995e+000,2.7501604290268888e+000,5.0270546889015879e+000,2.1220005563646094e+000,1.5233912009198226e-002,0.0000000000000000e+000,2.7367968988606492e+001,4.9998824730915260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663288569845e+002,5.6723625590504639e+002,4.1777403907591463e+002,2.3724520135082184e+002,2.8858430588962648e+002,4.3726068374237127e+002
4.0900000000000005e+003,1.4518550549256188e+001,-2.8659524645855811e+001,9.1000631301464253e+001,1.4166964537066758e+002,9.0756785404662367e+001,5.1350508777579648e+001,9.0378568049437973e+001,1.7259531574488562e+001,1.6321443167197323e+001,-2.5911979958281165e+001,1.5882592705842921e+001,-2.6750909636021134e+001,2.3690178849935140e+000,2.2768947134627298e+000,2.7501629846921438e+000,5.0270576981548736e+000,2.1220007370981233e+000,1.5233925479727238e-002,0.0000000000000000e+000,2.7367995454242930e+001,4.9998856012072508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663403120066e+002,5.6723629464298779e+002,4.1777418020027636e+002,2.3724533434554493e+002,2.8858440408147800e+002,4.3726069968004543e+002
4.1000000000000009e+003,1.4518547056975645e+001,-2.8659530320751202e+001,9.1000614501913816e+001,1.4166966894322189e+002,9.0756768143155412e+001,5.1350534932277299e+001,9.0378549863868400e+001,1.7259579299636925e+001,1.6321442606868239e+001,-2.5911981018787202e+001,1.5882591450800785e+001,-2.6750912059432778e+001,2.3690190641188336e+000,2.2768951503236323e+000,2.7501654667065560e+000,5.0270606170301884e+000,2.1220009130234772e+000,1.5233938560594637e-002,0.0000000000000000e+000,2.7368021215455030e+001,4.9998886460642723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663514612856e+002,5.6723633235004570e+002,4.1777431756857368e+002,2.3724546380121237e+002,2.8858449965846989e+002,4.3726071519189236e+002
4.1100000000000009e+003,1.4518543657683692e+001,-2.8659535844508355e+001,9.1000598149338899e+001,1.4166969188799510e+002,9.0756751340917376e+001,5.1350560390804901e+001,9.0378532162157455e+001,1.7259625754716808e+001,1.6321442061497628e+001,-2.5911982050982147e+001,1.5882590229206333e+001,-2.6750914418259072e+001,2.3690202101694973e+000,2.2768955739415757e+000,2.7501678807080916e+000,5.0270634546496673e+000,2.1220010842752557e+000,1.5233951282545120e-002,0.0000000000000000e+000,2.7368046290981567e+001,4.9998916098752034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663623140500e+002,5.6723636905311412e+002,4.1777445128064392e+002,2.3724558981190592e+002,2.8858459269151803e+002,4.3726073028957995e+002
4.1200000000000009e+003,1.4518540348903194e+001,-2.8659541221183702e+001,9.1000582231854054e+001,1.4166971422169593e+002,9.0756734985735747e+001,5.1350585171707337e+001,9.0378514931438048e+001,1.7259670973553227e+001,1.6321441530684186e+001,-2.5911983055625512e+001,1.5882589040167479e+001,-2.6750916714222569e+001,2.3690213298498057e+000,2.2768959902653649e+000,2.7501702352669346e+000,5.0270662255323000e+000,2.1220012509769224e+000,1.5233963692578888e-002,0.0000000000000000e+000,2.7368070699083660e+001,4.9998944947982977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663728778986e+002,5.6723640477891092e+002,4.1777458143384558e+002,2.3724571246938430e+002,2.8858468324841607e+002,4.3726074498573911e+002
4.1300000000000009e+003,1.4518537128224567e+001,-2.8659546454680111e+001,9.1000566737896008e+001,1.4166973596061234e+002,9.0756719065728902e+001,5.1350609293015907e+001,9.0378498159192077e+001,1.7259714989030158e+001,1.6321441014038992e+001,-2.5911984033453365e+001,1.5882587882816143e+001,-2.6750918948999470e+001,2.3690224185340170e+000,2.2768963943686327e+000,2.7501725257797136e+000,5.0270689201483467e+000,2.1220014132492526e+000,1.5233975764731594e-002,0.0000000000000000e+000,2.7368094457519078e+001,4.9998973029326635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663831606463e+002,5.6723643955346574e+002,4.1777470812286248e+002,2.3724583186282015e+002,2.8858477139510421e+002,4.3726075929068628e+002
4.1400000000000009e+003,1.4518533993301222e+001,-2.8659551548812743e+001,9.1000551656200869e+001,1.4166975712057973e+002,9.0756703569323037e+001,5.1350632772286303e+001,9.0378481833225905e+001,1.7259757833159256e+001,1.6321440511182782e+001,-2.5911984985183551e+001,1.5882586756306790e+001,-2.6750921124222458e+001,2.3690234779258406e+000,2.2768967874208443e+000,2.7501747549707796e+000,5.0270715423916243e+000,2.1220015712098363e+000,1.5233987513642383e-002,0.0000000000000000e+000,2.7368117583579590e+001,4.9999000363221626e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663931697770e+002,5.6723647340209868e+002,4.1777483143988547e+002,2.3724594807904936e+002,2.8858485719568040e+002,4.3726077321495046e+002
4.1500000000000009e+003,1.4518530941848260e+001,-2.8659556507304615e+001,9.1000536975797331e+001,1.4166977771705922e+002,9.0756688485245121e+001,5.1350655626616799e+001,9.0378465941662938e+001,1.7259799537122319e+001,1.6321440021746639e+001,-2.5911985911514279e+001,1.5882585659816707e+001,-2.6750923241480109e+001,2.3690245097511453e+000,2.2768971706245575e+000,2.7501769255698161e+000,5.0270740961943741e+000,2.1220017249726317e+000,1.5233998953990396e-002,0.0000000000000000e+000,2.7368140094104206e+001,4.9999026969572412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664029124701e+002,5.6723650634951684e+002,4.1777495147471183e+002,2.3724606120263823e+002,2.8858494071261316e+002,4.3726078676855855e+002
4.1600000000000009e+003,1.4518527971641646e+001,-2.8659561333753004e+001,9.1000522686010214e+001,1.4166979776504940e+002,9.0756673802526223e+001,5.1350677872643928e+001,9.0378450472946696e+001,1.7259840131264866e+001,1.6321439545371121e+001,-2.5911986813125850e+001,1.5882584592544312e+001,-2.6750925302320240e+001,2.3690255170173384e+000,2.2768975464272034e+000,2.7501790417761578e+000,5.0270765882033608e+000,2.1220018746495284e+000,1.5234010108609846e-002,0.0000000000000000e+000,2.7368162005480656e+001,4.9999052867748446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664123959885e+002,5.6723653841970452e+002,4.1777506831470811e+002,2.3724617131589150e+002,2.8858502200674013e+002,4.3726079996140771e+002
4.1700000000000009e+003,1.4518525080518211e+001,-2.8659566031700422e+001,9.1000508776451483e+001,1.4166981727915658e+002,9.0756659510492611e+001,5.1350699526553456e+001,9.0378435415831973e+001,1.7259879645101933e+001,1.6321439081707194e+001,-2.5911987690678870e+001,1.5882583553710802e+001,-2.6750927308246673e+001,2.3690264939235552e+000,2.2768979088214985e+000,2.7501810975433840e+000,5.0270790063648825e+000,2.1220020203484893e+000,1.5234020943590564e-002,0.0000000000000000e+000,2.7368183333650222e+001,4.9999078076594401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664216269527e+002,5.6723656963601729e+002,4.1777518204487961e+002,2.3724627849886787e+002,2.8858510113715289e+002,4.3726081280320972e+002
4.1800000000000009e+003,1.4518522266372916e+001,-2.8659570604523395e+001,9.1000495237012771e+001,1.4166983627360474e+002,9.0756645598757871e+001,5.1350720604096523e+001,9.0378420759376311e+001,1.7259918107366957e+001,1.6321438630414900e+001,-2.5911988544816751e+001,1.5882582542557531e+001,-2.6750929260724291e+001,2.3690274372108142e+000,2.2768982542561460e+000,2.7501830897587731e+000,5.0270813440149187e+000,2.1220021621757059e+000,1.5234031441285621e-002,0.0000000000000000e+000,2.7368204094127350e+001,4.9999102614446372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664306125768e+002,5.6723660002119152e+002,4.1777529274795438e+002,2.3724638282949871e+002,2.8858517816140323e+002,4.3726082530314483e+002
4.1900000000000009e+003,1.4518519527155783e+001,-2.8659575055617978e+001,9.1000482057849680e+001,1.4166985476222311e+002,9.0756632057206488e+001,5.1350741120614657e+001,9.0378406492922238e+001,1.7259955546039237e+001,1.6321438191163534e+001,-2.5911989376165366e+001,1.5882581558347054e+001,-2.6750931161177022e+001,2.3690283688710205e+000,2.2768986034577505e+000,2.7501850446037808e+000,5.0270836480615309e+000,2.1220023002329973e+000,1.5234041746326673e-002,0.0000000000000000e+000,2.7368224302022156e+001,4.9999126499165129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664393586780e+002,5.6723662959734247e+002,4.1777540050449386e+002,2.3724648438366711e+002,2.8858525313558567e+002,4.3726083747039490e+002
4.2000000000000009e+003,1.4518516860869067e+001,-2.8659579388176496e+001,9.1000469229366345e+001,1.4166987275852915e+002,9.0756618875979086e+001,5.1350761091055404e+001,9.0378392606082713e+001,1.7259991988378829e+001,1.6321437763630655e+001,-2.5911990185335043e+001,1.5882580600359494e+001,-2.6750933010994942e+001,2.3690292654990199e+000,2.2768989335337748e+000,2.7501869355437289e+000,5.0270858690775038e+000,2.1220024346210775e+000,1.5234051711345720e-002,0.0000000000000000e+000,2.7368243972057314e+001,4.9999149748153002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664478722101e+002,5.6723665838607474e+002,4.1777550539300523e+002,2.3724658323531699e+002,2.8858532611427177e+002,4.3726084931385435e+002
4.2100000000000009e+003,1.4518514265571499e+001,-2.8659583605383659e+001,9.1000456742242548e+001,1.4166989027559941e+002,9.0756606045498671e+001,5.1350780529943222e+001,9.0378379088768000e+001,1.7260027460885055e+001,1.6321437347503224e+001,-2.5911990972918233e+001,1.5882579667895904e+001,-2.6750934811527628e+001,2.3690301440775996e+000,2.2768992604191021e+000,2.7501887829115348e+000,5.0270880433306369e+000,2.1220025654371626e+000,1.5234061448600308e-002,0.0000000000000000e+000,2.7368263118538664e+001,4.9999172378318576e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664561590710e+002,5.6723668640830499e+002,4.1777560748976737e+002,2.3724667945631640e+002,2.8858539715058572e+002,4.3726086084197834e+002
4.2200000000000009e+003,1.4518511739372572e+001,-2.8659587710302304e+001,9.1000444587396615e+001,1.4166990732622509e+002,9.0756593556433955e+001,5.1350799451430078e+001,9.0378365931146803e+001,1.7260061989362214e+001,1.6321436942476264e+001,-2.5911991739492123e+001,1.5882578760275644e+001,-2.6750936564089386e+001,2.3690310001619794e+000,2.2768995794647053e+000,2.7501905821487949e+000,5.0270901616135006e+000,2.1220026927759830e+000,1.5234070932475370e-002,0.0000000000000000e+000,2.7368281755403018e+001,4.9999194406136326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664642253892e+002,5.6723671368447867e+002,4.1777570686909723e+002,2.3724677311665874e+002,2.8858546629619030e+002,4.3726087206335353e+002
4.2300000000000009e+003,1.4518509280431491e+001,-2.8659591705934844e+001,9.1000432755982274e+001,1.4166992392282378e+002,9.0756581399695321e+001,5.1350817869290722e+001,9.0378353123643237e+001,1.7260095598944588e+001,1.6321436548252937e+001,-2.5911992485618555e+001,1.5882577876836349e+001,-2.6750938269959192e+001,2.3690318318473960e+000,2.2768998884725615e+000,2.7501923316301422e+000,5.0270922201027037e+000,2.1220028167297880e+000,1.5234080153614543e-002,0.0000000000000000e+000,2.7368299896221231e+001,4.9999215847644678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664720769115e+002,5.6723674023445506e+002,4.1777580360334980e+002,2.3724686428451523e+002,2.8858553360144310e+002,4.3726088298607146e+002
4.2400000000000009e+003,1.4518506887014560e+001,-2.8659595587868523e+001,9.1000421238367977e+001,1.4166994008722389e+002,9.0756569565417735e+001,5.1350835796900583e+001,9.0378340655924532e+001,1.7260128314010274e+001,1.6321436164589180e+001,-2.5911993211759409e+001,1.5882577016953825e+001,-2.6750939930342298e+001,2.3690326410344613e+000,2.2769001890008247e+000,2.7501940340926039e+000,5.0270942230934281e+000,2.1220029374092113e+000,1.5234089126625680e-002,0.0000000000000000e+000,2.7368317554019654e+001,4.9999236718552879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664798027501e+002,5.6723676609004076e+002,4.1777589776537491e+002,2.3724695302617826e+002,2.8858559912790554e+002,4.3726089362509953e+002
4.2500000000000009e+003,1.4518504558079034e+001,-2.8659599378718866e+001,9.1000410032784131e+001,1.4166995579696561e+002,9.0756558051710101e+001,5.1350853240051890e+001,9.0378328525864475e+001,1.7260160146053920e+001,1.6321435791193323e+001,-2.5911993918466777e+001,1.5882576180226890e+001,-2.6750941546013394e+001,2.3690334236355639e+000,2.2769004766970733e+000,2.7501956851603100e+000,5.0270961618573828e+000,2.1220030547913105e+000,1.5234097827708333e-002,0.0000000000000000e+000,2.7368334735311919e+001,4.9999257025320389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664871643429e+002,5.6723679122464614e+002,4.1777598938078745e+002,2.3724703937246113e+002,2.8858566285641746e+002,4.3726090395533760e+002
4.2600000000000009e+003,1.4518502290372441e+001,-2.8659603064012856e+001,9.1000399121470423e+001,1.4166997110132462e+002,9.0756546840361921e+001,5.1350870226344966e+001,9.0378316714334787e+001,1.7260191143264990e+001,1.6321435427687280e+001,-2.5911994606456204e+001,1.5882575365548742e+001,-2.6750943119109621e+001,2.3690341935577939e+000,2.2769007644761867e+000,2.7501973020325394e+000,5.0270980665087261e+000,2.1220031691307404e+000,1.5234106350941938e-002,0.0000000000000000e+000,2.7368351465910735e+001,4.9999276800162477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664944005470e+002,5.6723681570797442e+002,4.1777607859454315e+002,2.3724712345419175e+002,2.8858572493386816e+002,4.3726091403531137e+002
4.2700000000000009e+003,1.4518500083023016e+001,-2.8659606650797087e+001,9.1000388500263170e+001,1.4166998600170763e+002,9.0756535927104849e+001,5.1350886760477977e+001,9.0378305216868938e+001,1.7260221315361775e+001,1.6321435073873243e+001,-2.5911995276102061e+001,1.5882574572561072e+001,-2.6750944650322850e+001,2.3690349392503380e+000,2.2769010409989834e+000,2.7501988714655101e+000,5.0270999124644931e+000,2.1220032803970708e+000,1.5234114622872556e-002,0.0000000000000000e+000,2.7368367751157393e+001,4.9999296048623535e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665014490321e+002,5.6723683954393891e+002,4.1777616543423807e+002,2.3724720529786418e+002,2.8858578535746454e+002,4.3726092384482394e+002
4.2800000000000009e+003,1.4518497934413558e+001,-2.8659610142087814e+001,9.1000378161535082e+001,1.4167000050194758e+002,9.0756525304094708e+001,5.1350902854485071e+001,9.0378294025190385e+001,1.7260250684701248e+001,1.6321434729481780e+001,-2.5911995927914290e+001,1.5882573800676536e+001,-2.6750946140787192e+001,2.3690356675982178e+000,2.2769013125852426e+000,2.7502004021275979e+000,5.0271017147128401e+000,2.1220033887499170e+000,1.5234122691315062e-002,0.0000000000000000e+000,2.7368383603087977e+001,4.9999314784724106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665083104823e+002,5.6723686274124077e+002,4.1777624996284305e+002,2.3724728496405905e+002,2.8858584416825340e+002,4.3726093338664356e+002
4.2900000000000009e+003,1.4518495843010685e+001,-2.8659613540671614e+001,9.1000368097830304e+001,1.4167001461767666e+002,9.0756514963674178e+001,5.1350918520181267e+001,9.0378283131235733e+001,1.7260279272470939e+001,1.6321434394277372e+001,-2.5911996562338686e+001,1.5882573049361788e+001,-2.6750947591532537e+001,2.3690363731109989e+000,2.2769015736156351e+000,2.7502018880065449e+000,5.0271034616221799e+000,2.1220034941973598e+000,1.5234130522610252e-002,0.0000000000000000e+000,2.7368399033080152e+001,4.9999333022228996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665149863627e+002,5.6723688532295046e+002,4.1777633224207102e+002,2.3724736251027443e+002,2.8858590141548228e+002,4.3726094267841393e+002
4.3000000000000009e+003,1.4518493809067882e+001,-2.8659616845962290e+001,9.1000358310265852e+001,1.4167002834583707e+002,9.0756504906993570e+001,5.1350933755586880e+001,9.0378272536222880e+001,1.7260307075157868e+001,1.6321434068300817e+001,-2.5911997179297998e+001,1.5882572318706867e+001,-2.6750949002384971e+001,2.3690370684646509e+000,2.2769018363313709e+000,2.7502033437767484e+000,5.0271051801081192e+000,2.1220035967466457e+000,1.5234138198082402e-002,0.0000000000000000e+000,2.7368414039238019e+001,4.9999350758817116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665214778852e+002,5.6723690728473503e+002,4.1777641226192003e+002,2.3724743792696682e+002,2.8858595709385543e+002,4.3726095171652793e+002
4.3100000000000009e+003,1.4518491828219577e+001,-2.8659620064427827e+001,9.1000348778313608e+001,1.4167004171468614e+002,9.0756495112949452e+001,5.1350948593129999e+001,9.0378262217895767e+001,1.7260334152146754e+001,1.6321433750838807e+001,-2.5911997780142258e+001,1.5882571607118733e+001,-2.6750950376420604e+001,2.3690377294043126e+000,2.2769020765881391e+000,2.7502047426898351e+000,5.0271068192779742e+000,2.1220036966410092e+000,1.5234145568844566e-002,0.0000000000000000e+000,2.7368428653735521e+001,4.9999368032199641e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665278062596e+002,5.6723692867200089e+002,4.1777649019196929e+002,2.3724751137517936e+002,2.8858601131378640e+002,4.3726096051235731e+002
4.3200000000000009e+003,1.4518489899374954e+001,-2.8659623198643288e+001,9.1000339496440375e+001,1.4167005473308467e+002,9.0756485575861547e+001,5.1350963041396312e+001,9.0378252170283034e+001,1.7260360518637412e+001,1.6321433441726974e+001,-2.5911998365182569e+001,1.5882570914229989e+001,-2.6750951714348844e+001,2.3690383820698324e+000,2.2769023192473834e+000,2.7502061154117641e+000,5.0271084346591479e+000,2.1220037939051690e+000,1.5234152804435092e-002,0.0000000000000000e+000,2.7368442884646925e+001,4.9999384852399203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665339656487e+002,5.6723694949851097e+002,4.1777656607735264e+002,2.3724758289614800e+002,2.8858606411245029e+002,4.3726096908134537e+002
4.3300000000000009e+003,1.4518488021880186e+001,-2.8659626249385667e+001,9.1000330461531235e+001,1.4167006740477467e+002,9.0756476292529953e+001,5.1350977105079437e+001,9.0378242390012858e+001,1.7260386183414937e+001,1.6321433140857472e+001,-2.5911998934623028e+001,1.5882570239797035e+001,-2.6750953016640068e+001,2.3690390148649301e+000,2.2769025530502107e+000,2.7502074487031574e+000,5.0271100017533676e+000,2.1220038885851724e+000,1.5234159831428203e-002,0.0000000000000000e+000,2.7368456736794485e+001,4.9999401224884707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665399614351e+002,5.6723696977048496e+002,4.1777663994297842e+002,2.3724765251372384e+002,2.8858611550631440e+002,4.3726097742103451e+002
4.3400000000000009e+003,1.4518486194367826e+001,-2.8659629218918070e+001,9.1000321667030832e+001,1.4167007973905982e+002,9.0756467256218656e+001,5.1350990794425570e+001,9.0378232869987997e+001,1.7260411165170012e+001,1.6321432848007966e+001,-2.5911999488884476e+001,1.5882569583327543e+001,-2.6750954284244926e+001,2.3690396336214481e+000,2.2769027833275524e+000,2.7502087497661156e+000,5.0271115330936684e+000,2.1220039807476505e+000,1.5234166689458123e-002,0.0000000000000000e+000,2.7368470220249549e+001,4.9999417161578265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665457975342e+002,5.6723698950276662e+002,4.1777671184260788e+002,2.3724772027858424e+002,2.8858616553239597e+002,4.3726098553961759e+002
4.3500000000000009e+003,1.4518484415506556e+001,-2.8659632109394948e+001,9.1000313106546557e+001,1.4167009174493865e+002,9.0756458460358829e+001,5.1351004119408742e+001,9.0378223603287438e+001,1.7260435482081050e+001,1.6321432562965036e+001,-2.5912000028370812e+001,1.5882568944342589e+001,-2.6750955518088148e+001,2.3690402366124488e+000,2.2769030081540840e+000,2.7502100170198567e+000,5.0271130251739411e+000,2.1220040704594947e+000,1.5234173369512541e-002,0.0000000000000000e+000,2.7368483344829031e+001,4.9999432674090713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665514783137e+002,5.6723700870974199e+002,4.1777678182859421e+002,2.3724778624004938e+002,2.8858621422699980e+002,4.3726099344203232e+002
4.3600000000000009e+003,1.4518482684001041e+001,-2.8659634922927069e+001,9.1000304773861686e+001,1.4167010343116851e+002,9.0756449898562622e+001,5.1351017089730135e+001,9.0378214583180835e+001,1.7260459151840223e+001,1.6321432285520398e+001,-2.5912000553476275e+001,1.5882568322376317e+001,-2.6750956719069336e+001,2.3690408221238801e+000,2.2769032256240238e+000,2.7502112488866866e+000,5.0271144745107108e+000,2.1220041577856090e+000,1.5234179862603930e-002,0.0000000000000000e+000,2.7368496120083762e+001,4.9999447773716213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665570078073e+002,5.6723702740540273e+002,4.1777684995185649e+002,2.3724785044609629e+002,2.8858626162562848e+002,4.3726100113413810e+002
4.3700000000000009e+003,1.4518480998612636e+001,-2.8659637659965000e+001,9.1000296662972673e+001,1.4167011480763722e+002,9.0756441564661031e+001,5.1351029714766469e+001,9.0378205803168342e+001,1.7260482191546657e+001,1.6321432015481118e+001,-2.5912001064565970e+001,1.5882567716981507e+001,-2.6750957888052000e+001,2.3690413934940842e+000,2.2769034387246125e+000,2.7502124496422073e+000,5.0271158883668203e+000,2.1220042428014985e+000,1.5234186192177401e-002,0.0000000000000000e+000,2.7368508555245967e+001,4.9999462471367963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665624080611e+002,5.6723704560502051e+002,4.1777691626159822e+002,2.3724791294310043e+002,2.8858630776240619e+002,4.3726100862007041e+002
4.3800000000000009e+003,1.4518479358652996e+001,-2.8659640325623570e+001,9.1000288770756171e+001,1.4167012587525790e+002,9.0756433455446611e+001,5.1351041999174356e+001,9.0378197259875563e+001,1.7260504609769498e+001,1.6321431752711817e+001,-2.5912001561896176e+001,1.5882567127904309e+001,-2.6750959025526356e+001,2.3690419442232047e+000,2.2769036410087375e+000,2.7502136119279004e+000,5.0271172529366375e+000,2.1220043255017167e+000,1.5234192317343135e-002,0.0000000000000000e+000,2.7368520654935537e+001,4.9999476772507080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665676350482e+002,5.6723706331135361e+002,4.1777698078261784e+002,2.3724797375433178e+002,2.8858635265219101e+002,4.3726101590385940e+002
4.3900000000000009e+003,1.4518477761781417e+001,-2.8659642920740282e+001,9.1000281085722676e+001,1.4167013665177524e+002,9.0756425559109815e+001,5.1351053961294895e+001,9.0378188940849910e+001,1.7260526439800913e+001,1.6321431496871480e+001,-2.5912002046112264e+001,1.5882566554327729e+001,-2.6750960133069896e+001,2.3690424822484757e+000,2.2769038396809158e+000,2.7502147457748505e+000,5.0271185854557663e+000,2.1220044060520564e+000,1.5234198293216733e-002,0.0000000000000000e+000,2.7368532437145973e+001,4.9999490698401473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665727305247e+002,5.6723708055218003e+002,4.1777704361050894e+002,2.3724803297005883e+002,2.8858639636854650e+002,4.3726102299836595e+002
4.4000000000000009e+003,1.4518476207407636e+001,-2.8659645446682163e+001,9.1000273605182585e+001,1.4167014714249075e+002,9.0756417872889926e+001,5.1351065605040958e+001,9.0378180843190293e+001,1.7260547688865074e+001,1.6321431247840980e+001,-2.5912002517439731e+001,1.5882565996017364e+001,-2.6750961211135291e+001,2.3690430086853813e+000,2.2769040356903982e+000,2.7502158525918259e+000,5.0271198882822237e+000,2.1220044844487016e+000,1.5234204127483900e-002,0.0000000000000000e+000,2.7368543905769798e+001,4.9999504253647331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665776916665e+002,5.6723709733540682e+002,4.1777710476627385e+002,2.3724809060988713e+002,2.8858643891993097e+002,4.3726102990764809e+002
4.4100000000000009e+003,1.4518474696665116e+001,-2.8659647901698349e+001,9.1000266334376619e+001,1.4167015733780863e+002,9.0756410402175163e+001,5.1351076921946117e+001,9.0378172972580614e+001,1.7260568341557416e+001,1.6321431005808780e+001,-2.5912002975521858e+001,1.5882565453384162e+001,-2.6750962258929036e+001,2.3690435062321025e+000,2.2769042126331303e+000,2.7502169119887943e+000,5.0271211246219245e+000,2.1220045606580777e+000,1.5234209707386303e-002,0.0000000000000000e+000,2.7368555052470242e+001,4.9999517428446666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665825138233e+002,5.6723711364652570e+002,4.1777716420594697e+002,2.3724814663207491e+002,2.8858648027648491e+002,4.3726103662044090e+002
4.4200000000000009e+003,1.4518473223880401e+001,-2.8659650294656927e+001,9.1000259246464466e+001,1.4167016727843151e+002,9.0756403119378149e+001,5.1351087954557556e+001,9.0378165299937322e+001,1.7260588475485804e+001,1.6321430769865596e+001,-2.5912003422079636e+001,1.5882564924386482e+001,-2.6750963280393364e+001,2.3690440158323178e+000,2.2769044087410721e+000,2.7502179732374161e+000,5.0271223819784883e+000,2.1220046349422961e+000,1.5234215304855657e-002,0.0000000000000000e+000,2.7368565919183879e+001,4.9999530272213406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665872191550e+002,5.6723712954950577e+002,4.1777722215175839e+002,2.3724820124703027e+002,2.8858652059428113e+002,4.3726104316264252e+002
4.4300000000000009e+003,1.4518471791335877e+001,-2.8659652622366906e+001,9.1000252352108745e+001,1.4167017694689480e+002,9.0756396035459957e+001,5.1351098685827424e+001,9.0378157836818815e+001,1.7260608059470371e+001,1.6321430540377236e+001,-2.5912003856420682e+001,1.5882564409850708e+001,-2.6750964273932595e+001,2.3690444953637844e+000,2.2769045839700990e+000,2.7502189867663724e+000,5.0271235707364710e+000,2.1220047072034918e+000,1.5234220645666876e-002,0.0000000000000000e+000,2.7368576489053282e+001,4.9999542765184572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665917943908e+002,5.6723714501734753e+002,4.1777727851490670e+002,2.3724825437026644e+002,2.8858655981069768e+002,4.3726104952706271e+002
4.4400000000000009e+003,1.4518470396890921e+001,-2.8659654888198588e+001,9.1000245641039371e+001,1.4167018635810035e+002,9.0756389139868276e+001,5.1351109131716498e+001,9.0378150572110258e+001,1.7260627122688959e+001,1.6321430316998221e+001,-2.5912004279198896e+001,1.5882563909004146e+001,-2.6750965241038784e+001,2.3690449655304469e+000,2.2769047577954868e+000,2.7502199772798006e+000,5.0271247350752875e+000,2.1220047775453161e+000,1.5234225866261660e-002,0.0000000000000000e+000,2.7368586777834935e+001,4.9999554925926191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665962475947e+002,5.6723716007370422e+002,4.1777733337926003e+002,2.3724830608089562e+002,2.8858659798409116e+002,4.3726105572222389e+002
4.4500000000000009e+003,1.4518469039540093e+001,-2.8659657093729123e+001,9.1000239108423969e+001,1.4167019551898699e+002,9.0756382427637504e+001,5.1351119299791264e+001,9.0378143500577295e+001,1.7260645678935362e+001,1.6321430099567188e+001,-2.5912004690719669e+001,1.5882563421485390e+001,-2.6750966182409741e+001,2.3690454184119583e+000,2.2769049224042179e+000,2.7502209359017820e+000,5.0271258583060003e+000,2.1220048460176137e+000,1.5234230917283665e-002,0.0000000000000000e+000,2.7368596792977087e+001,4.9999566763237453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666005826580e+002,5.6723717472961664e+002,4.1777738678449595e+002,2.3724835641634138e+002,2.8858663514216164e+002,4.3726106175283013e+002
4.4600000000000009e+003,1.4518467717349246e+001,-2.8659659242143135e+001,9.1000232744949344e+001,1.4167020444245964e+002,9.0756375889199575e+001,5.1351129204477616e+001,9.0378136612144274e+001,1.7260663754589586e+001,1.6321429887775849e+001,-2.5912005091566471e+001,1.5882562946599357e+001,-2.6750967099387651e+001,2.3690458735140445e+000,2.2769050961590094e+000,2.7502218858934464e+000,5.0271269820524562e+000,2.1220049127185692e+000,1.5234235927217702e-002,0.0000000000000000e+000,2.7368606548708044e+001,4.9999578293960724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666048052850e+002,5.6723718900578763e+002,4.1777743880649746e+002,2.3724840544816138e+002,2.8858667133775782e+002,4.3726106762463235e+002
4.4700000000000009e+003,1.4518466431967971e+001,-2.8659661349642363e+001,9.1000226507433126e+001,1.4167021303291614e+002,9.0756369481436110e+001,5.1351138837811277e+001,9.0378129864006794e+001,1.7260681336733626e+001,1.6321429681952800e+001,-2.5912005481117404e+001,1.5882562485824732e+001,-2.6750967989117271e+001,2.3690463027865851e+000,2.2769052507849192e+000,2.7502227979040188e+000,5.0271280486889385e+000,2.1220049784488344e+000,1.5234240724544228e-002,0.0000000000000000e+000,2.7368616031809381e+001,4.9999589517508866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666086918372e+002,5.6723720280776990e+002,4.1777748952409138e+002,2.3724845314927074e+002,2.8858670683955137e+002,4.3726107401376765e+002
4.4800000000000009e+003,1.4518465179307245e+001,-2.8659663366437940e+001,9.1000220508493641e+001,1.4167022154192836e+002,9.0756363316916421e+001,5.1351148202632658e+001,9.0378123368181207e+001,1.7260698447512766e+001,1.6321429480779628e+001,-2.5912005861867726e+001,1.5882562034769766e+001,-2.6750968860078785e+001,2.3690467320975066e+000,2.2769054152537791e+000,2.7502236926366685e+000,5.0271291078904472e+000,2.1220050410063154e+000,1.5234245450146417e-002,0.0000000000000000e+000,2.7368625269987490e+001,4.9999600413381245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666129079221e+002,5.6723721638463326e+002,4.1777753866676534e+002,2.3724849955966366e+002,2.8858674083567252e+002,4.3726107898202019e+002
4.4900000000000009e+003,1.4518463960887866e+001,-2.8659665346227200e+001,9.1000214658591887e+001,1.4167022978383153e+002,9.0756357305788072e+001,5.1351157337009226e+001,9.0378117034492263e+001,1.7260715109334569e+001,1.6321429285747815e+001,-2.5912006230994649e+001,1.5882561597237380e+001,-2.6750969704928991e+001,2.3690471407141933e+000,2.2769055651287595e+000,2.7502245549162914e+000,5.0271301200450509e+000,2.1220051022410340e+000,1.5234249995749056e-002,0.0000000000000000e+000,2.7368634262394210e+001,4.9999611045909433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666167992060e+002,5.6723722955593291e+002,4.1777758659588540e+002,2.3724854475373957e+002,2.8858677418986269e+002,4.3726108437518019e+002
4.5000000000000009e+003,1.4518462774880577e+001,-2.8659667273272021e+001,9.1000208959055982e+001,1.4167023779985607e+002,9.0756351449302286e+001,5.1351166226995360e+001,9.0378110864020314e+001,1.7260731323019627e+001,1.6321429095892906e+001,-2.5912006590323500e+001,1.5882561171346724e+001,-2.6750970527299700e+001,2.3690475453640976e+000,2.2769057175691310e+000,2.7502254027263056e+000,5.0271311202954365e+000,2.1220051620039646e+000,1.5234254465639609e-002,0.0000000000000000e+000,2.7368643014754696e+001,4.9999621394301244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666205879068e+002,5.6723724237148895e+002,4.1777763325805176e+002,2.3724858873346710e+002,2.8858680665494643e+002,4.3726108963102496e+002
4.5100000000000009e+003,1.4518461619911104e+001,-2.8659669149886156e+001,9.1000203404970989e+001,1.4167024560090908e+002,9.0756345742382820e+001,5.1351174881814700e+001,9.0378104851355090e+001,1.7260747110924115e+001,1.6321428910951788e+001,-2.5912006940352256e+001,1.5882560756551893e+001,-2.6750971328245015e+001,2.3690479355562695e+000,2.2769058622968883e+000,2.7502262239870592e+000,5.0271320862839470e+000,2.1220052202546675e+000,1.5234258794105320e-002,0.0000000000000000e+000,2.7368651537272513e+001,4.9999631469346582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666242774273e+002,5.6723725484724696e+002,4.1777767869918358e+002,2.3724863155898271e+002,2.8858683826256242e+002,4.3726109474168140e+002
4.5200000000000009e+003,1.4518460495251695e+001,-2.8659670977283525e+001,9.1000197994102749e+001,1.4167025319403234e+002,9.0756340182685506e+001,5.1351183308262307e+001,9.0378098993929726e+001,1.7260762485477187e+001,1.6321428730858681e+001,-2.5912007281205433e+001,1.5882560352643310e+001,-2.6750972108169606e+001,2.3690483160988163e+000,2.2769060037831981e+000,2.7502270244318248e+000,5.0271330282150224e+000,2.1220052769938245e+000,1.5234263013156703e-002,0.0000000000000000e+000,2.7368659835957715e+001,4.9999641278868751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666278697688e+002,5.6723726699300721e+002,4.1777772294963580e+002,2.3724867326363145e+002,2.8858686904407392e+002,4.3726109972309837e+002
4.5300000000000009e+003,1.4518459400526286e+001,-2.8659672756058001e+001,9.1000192725637987e+001,1.4167026058308119e+002,9.0756334769349365e+001,5.1351191509752312e+001,9.0378093290785728e+001,1.7260777451623028e+001,1.6321428555559756e+001,-2.5912007612984894e+001,1.5882559959490875e+001,-2.6750972867324720e+001,2.3690486868896645e+000,2.2769061418564958e+000,2.7502278040426980e+000,5.0271339458991937e+000,2.1220053322328898e+000,1.5234267122594125e-002,0.0000000000000000e+000,2.7368667913761783e+001,4.9999650826694108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666313663359e+002,5.6723727881392233e+002,4.1777776602386569e+002,2.3724871386068011e+002,2.8858689900975952e+002,4.3726110457703220e+002
4.5400000000000009e+003,1.4518458334939647e+001,-2.8659674487483585e+001,9.1000187596459185e+001,1.4167026777429675e+002,9.0756329499152827e+001,5.1351199492571709e+001,9.0378087738492454e+001,1.7260792019995677e+001,1.6321428384928289e+001,-2.5912007935930518e+001,1.5882559576808028e+001,-2.6750973606263642e+001,2.3690490501955805e+000,2.2769062785408578e+000,2.7502285656888699e+000,5.0271348442297281e+000,2.1220053860069741e+000,1.5234271138144028e-002,0.0000000000000000e+000,2.7368675776583700e+001,4.9999660120050748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666347698561e+002,5.6723729031927508e+002,4.1777780795258207e+002,2.3724875337886081e+002,2.8858692818024861e+002,4.3726110930571588e+002
4.5500000000000009e+003,1.4518457297715848e+001,-2.8659676172824703e+001,9.1000182603279640e+001,1.4167027477345187e+002,9.0756324368707695e+001,5.1351207262717878e+001,9.0378082333457371e+001,1.7260806200979232e+001,1.6321428218839930e+001,-2.5912008250277609e+001,1.5882559204314715e+001,-2.6750974325527181e+001,2.3690493981909171e+000,2.2769064061632687e+000,2.7502293005235252e+000,5.0271357066867939e+000,2.1220054383524793e+000,1.5234275010636216e-002,0.0000000000000000e+000,2.7368683430146177e+001,4.9999669165870216e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666380827576e+002,5.6723730151786765e+002,4.1777784876586037e+002,2.3724879184629057e+002,2.8858695657592034e+002,4.3726111391107708e+002
4.5600000000000009e+003,1.4518456288099145e+001,-2.8659677813313237e+001,9.1000177742744725e+001,1.4167028158601903e+002,9.0756319374559851e+001,5.1351214825956561e+001,9.0378077072027594e+001,1.7260820004749917e+001,1.6321428057173353e+001,-2.5912008556255813e+001,1.5882558841738325e+001,-2.6750975025641708e+001,2.3690497331440801e+000,2.2769065267552695e+000,2.7502300114143203e+000,5.0271365381695894e+000,2.1220054893055513e+000,1.5234278755798410e-002,0.0000000000000000e+000,2.7368690880014697e+001,4.9999677970840594e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666413074222e+002,5.6723731241816449e+002,4.1777788849311372e+002,2.3724882929052174e+002,2.8858698421678099e+002,4.3726111839546053e+002
4.5700000000000009e+003,1.4518455305354799e+001,-2.8659679410137130e+001,9.1000173011486964e+001,1.4167028821714666e+002,9.0756314513245044e+001,5.1351222187863243e+001,9.0378071950544438e+001,1.7260833441239583e+001,1.6321427899810544e+001,-2.5912008854088526e+001,1.5882558488814180e+001,-2.6750975707118300e+001,2.3690500737248916e+000,2.2769066581151929e+000,2.7502307202672491e+000,5.0271373783824416e+000,2.1220055389028567e+000,1.5234282494821300e-002,0.0000000000000000e+000,2.7368698131605925e+001,4.9999686541426968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666444462709e+002,5.6723732302824442e+002,4.1777792716308318e+002,2.3724886573848673e+002,2.8858701112250941e+002,4.3726112276156744e+002
4.5800000000000009e+003,1.4518454348767222e+001,-2.8659680964465423e+001,9.1000168406163667e+001,1.4167029467179867e+002,9.0756309781326081e+001,5.1351229353829979e+001,9.0378066965381805e+001,1.7260846520167604e+001,1.6321427746636889e+001,-2.5912009143992606e+001,1.5882558145284728e+001,-2.6750976370454282e+001,2.3690503969802741e+000,2.2769067780409853e+000,2.7502314006617361e+000,5.0271381787027209e+000,2.1220055871798236e+000,1.5234286081212462e-002,0.0000000000000000e+000,2.7368705190193850e+001,4.9999694883902578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666475015183e+002,5.6723733335594488e+002,4.1777796480378419e+002,2.3724890121652277e+002,2.8858703731240132e+002,4.3726112701204056e+002
4.5900000000000009e+003,1.4518453417976383e+001,-2.8659682476900940e+001,9.1000163925137656e+001,1.4167030095244417e+002,9.0756305177118790e+001,5.1351236326586047e+001,9.0378062114761292e+001,1.7260859246409268e+001,1.6321427597594653e+001,-2.5912009426077390e+001,1.5882557811020467e+001,-2.6750977015899707e+001,2.3690507154012237e+000,2.2769068984665042e+000,2.7502320672121359e+000,5.0271389656786400e+000,2.1220056341542866e+000,1.5234289595854751e-002,0.0000000000000000e+000,2.7368712058409301e+001,4.9999703001412513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666504741159e+002,5.6723734340515057e+002,4.1777800142926674e+002,2.3724893573784954e+002,2.8858706279608265e+002,4.3726113114831048e+002
4.6000000000000009e+003,1.4518452512306496e+001,-2.8659683948478602e+001,9.1000159565085099e+001,1.4167030706376238e+002,9.0756300697207323e+001,5.1351243111173289e+001,9.0378057395082664e+001,1.7260871629191229e+001,1.6321427452575900e+001,-2.5912009700547117e+001,1.5882557485778568e+001,-2.6750977643923477e+001,2.3690510249658572e+000,2.2769070153918789e+000,2.7502327154659167e+000,5.0271397308577956e+000,2.1220056798608833e+000,1.5234293013944347e-002,0.0000000000000000e+000,2.7368718741291730e+001,4.9999710899894922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666533669178e+002,5.6723735318334195e+002,4.1777803706622603e+002,2.3724896932750283e+002,2.8858708759205092e+002,4.3726113517301832e+002
