#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518451630718411e+001,-2.8659685380969108e+001,9.1000155321053086e+001,1.4167031301263120e+002,9.0756296336505798e+001,5.1351249715413473e+001,9.0378052800994283e+001,1.7260883682694612e+001,1.6321427311413750e+001,-2.5912009967717637e+001,1.5882557169185489e+001,-2.6750978255246878e+001,2.3690513190037716e+000,2.2769071221963371e+000,2.7502333380123942e+000,5.0271404602087308e+000,2.1220057243516082e+000,1.5234296294227271e-002,0.0000000000000000e+000,2.7368725246476345e+001,4.9999718588392170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666561823337e+002,5.6723736270154734e+002,4.1777807175555694e+002,2.3724900202395801e+002,2.8858711172857033e+002,4.3726113909072177e+002
4.6200000000000009e+003,1.4518450772569674e+001,-2.8659686775443419e+001,9.1000151189998803e+001,1.4167031880393057e+002,9.0756292091885214e+001,5.1351256144024148e+001,9.0378048329194201e+001,1.7260895415548703e+001,1.6321427174003464e+001,-2.5912010227787192e+001,1.5882556861008524e+001,-2.6750978850319257e+001,2.3690516124427279e+000,2.2769072330991582e+000,2.7502339523655159e+000,5.0271411854646741e+000,2.1220057676502839e+000,1.5234299533598309e-002,0.0000000000000000e+000,2.7368731578615041e+001,4.9999726072408635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666589220541e+002,5.6723737196734407e+002,4.1777810552207171e+002,2.3724903385060796e+002,2.8858713522351576e+002,4.3726114290416518e+002
4.6300000000000009e+003,1.4518449937732207e+001,-2.8659688131865181e+001,9.1000147170787201e+001,1.4167032443587402e+002,9.0756287962187628e+001,5.1351262398136214e+001,9.0378043978481671e+001,1.7260906829985856e+001,1.6321427040328668e+001,-2.5912010480786790e+001,1.5882556561209325e+001,-2.6750979429214624e+001,2.3690518837194654e+000,2.2769073273513154e+000,2.7502345336335390e+000,5.0271418609848544e+000,2.1220058098061267e+000,1.5234302594102625e-002,0.0000000000000000e+000,2.7368737738870550e+001,4.9999733353334193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666615893752e+002,5.6723738097914008e+002,4.1777813837273862e+002,2.3724906481355995e+002,2.8858715807956571e+002,4.3726114661715360e+002
4.6400000000000009e+003,1.4518449124305992e+001,-2.8659689453477540e+001,9.1000143255314967e+001,1.4167032992602856e+002,9.0756283939066535e+001,5.1351268491870826e+001,9.0378039740016916e+001,1.7260917951543547e+001,1.6321426910082749e+001,-2.5912010727296718e+001,1.5882556269095485e+001,-2.6750979993270022e+001,2.3690521638205482e+000,2.2769074343628928e+000,2.7502351182254792e+000,5.0271425525883719e+000,2.1220058508467563e+000,1.5234305677201049e-002,0.0000000000000000e+000,2.7368743741139440e+001,4.9999740447430383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666641884928e+002,5.6723738976271568e+002,4.1777817037929435e+002,2.3724909498195919e+002,2.8858718035060207e+002,4.3726115023221246e+002
4.6500000000000009e+003,1.4518448332809983e+001,-2.8659690739576888e+001,9.1000139445392406e+001,1.4167033526757160e+002,9.0756280024396858e+001,5.1351274421418452e+001,9.0378035615808244e+001,1.7260928773293813e+001,1.6321426783353612e+001,-2.5912010967150593e+001,1.5882555984861261e+001,-2.6750980542110312e+001,2.3690524276273632e+000,2.2769075300829731e+000,2.7502356769277538e+000,5.0271432070107274e+000,2.1220058907879369e+000,1.5234308621046249e-002,0.0000000000000000e+000,2.7368749581580857e+001,4.9999747350388759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666667161866e+002,5.6723739830876013e+002,4.1777820152332691e+002,2.3724912433709386e+002,2.8858720202040564e+002,4.3726115374924444e+002
4.6600000000000009e+003,1.4518447562389612e+001,-2.8659691991415059e+001,9.1000135736996967e+001,1.4167034046693783e+002,9.0756276213952091e+001,5.1351280193066032e+001,9.0378031601397680e+001,1.7260939306815374e+001,1.6321426660000729e+001,-2.5912011200614444e+001,1.5882555708195657e+001,-2.6750981076336046e+001,2.3690587436939960e+000,2.2769134468611689e+000,2.7502432549859370e+000,5.0271567018471064e+000,2.1220059296665750e+000,1.5234350451032962e-002,0.0000000000000000e+000,2.7368755266486687e+001,4.9999754069557696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666691767683e+002,5.6723740662727005e+002,4.1777823183804998e+002,2.3724915291040475e+002,2.8858722311259038e+002,4.3726115717075083e+002
4.6700000000000009e+003,1.4518446812461402e+001,-2.8659693209941821e+001,9.1000132127134194e+001,1.4167034552791290e+002,9.0756272504852348e+001,5.1351285811214439e+001,9.0378027693763073e+001,1.7260949560186759e+001,1.6321426539929099e+001,-2.5912011427868009e+001,1.5882555438890128e+001,-2.6750981596349902e+001,2.3690583143883357e+000,2.2769128847173072e+000,2.7502429958013472e+000,5.0271558805186540e+000,2.1220059675131338e+000,1.5234348872294037e-002,0.0000000000000000e+000,2.7368760800194934e+001,4.9999760610023259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666715720590e+002,5.6723741472445886e+002,4.1777826134651457e+002,2.3724918072377267e+002,2.8858724364404571e+002,4.3726116050242035e+002
4.6800000000000009e+003,1.4518446082475645e+001,-2.8659694396063657e+001,9.1000128613267734e+001,1.4167035045431771e+002,9.0756268894386039e+001,5.1351291279978284e+001,9.0378023890040964e+001,1.7260959540919998e+001,1.6321426423051740e+001,-2.5912011649075936e+001,1.5882555176747356e+001,-2.6750982102532873e+001,2.3690580030778090e+000,2.2769124399559466e+000,2.7502428672371120e+000,5.0271553071930590e+000,2.1220060043535995e+000,1.5234348020902891e-002,0.0000000000000000e+000,2.7368766186759217e+001,4.9999766976574051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666739036362e+002,5.6723742260633878e+002,4.1777829007032091e+002,2.3724920779758222e+002,2.8858726362959067e+002,4.3726116374578294e+002
4.6900000000000009e+003,1.4518445371904777e+001,-2.8659695550642681e+001,9.1000125192858832e+001,1.4167035524971027e+002,9.0756265379947166e+001,5.1351296603308526e+001,9.0378020187485731e+001,1.7260969256222722e+001,1.6321426309284231e+001,-2.5912011864398011e+001,1.5882554921577711e+001,-2.6750982595251145e+001,2.3690576443277349e+000,2.2769119534719531e+000,2.7502426774080511e+000,5.0271546308800037e+000,2.1220060402145910e+000,1.5234346833854684e-002,0.0000000000000000e+000,2.7368771430070240e+001,4.9999773173813594e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666761731978e+002,5.6723743027860326e+002,4.1777831803021581e+002,2.3724923415139168e+002,2.8858728308361896e+002,4.3726116690295947e+002
4.7000000000000009e+003,1.4518444680228514e+001,-2.8659696674519751e+001,9.1000121863403166e+001,1.4167035991759747e+002,9.0756261958960451e+001,5.1351301785103033e+001,9.0378016583384209e+001,1.7260978713212864e+001,1.6321426198543236e+001,-2.5912012073991946e+001,1.5882554673194358e+001,-2.6750983074865445e+001,2.3690573754537452e+000,2.2769115571361356e+000,2.7502425858901427e+000,5.0271541430262783e+000,2.1220060751223588e+000,1.5234346194984830e-002,0.0000000000000000e+000,2.7368776533966809e+001,4.9999779206278220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666783824121e+002,5.6723743774686466e+002,4.1777834524667594e+002,2.3724925980449748e+002,2.8858730202036247e+002,4.3726116997625843e+002
4.7100000000000009e+003,1.4518444006947357e+001,-2.8659697768505339e+001,9.1000118622493716e+001,1.4167036446136137e+002,9.0756258628954598e+001,5.1351306829101816e+001,9.0378013075133083e+001,1.7260987918710725e+001,1.6321426090748858e+001,-2.5912012278008973e+001,1.5882554431417869e+001,-2.6750983541722292e+001,2.3690570638287571e+000,2.2769111233804327e+000,2.7502424388755471e+000,5.0271535622559798e+000,2.1220061091020468e+000,1.5234345252213934e-002,0.0000000000000000e+000,2.7368781502134937e+001,4.9999785078325829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666805328953e+002,5.6723744501653186e+002,4.1777837173935637e+002,2.3724928477542088e+002,2.8858732045350678e+002,4.3726117296781251e+002
4.7200000000000009e+003,1.4518443351570692e+001,-2.8659698833392838e+001,9.1000115467769419e+001,1.4167036888430624e+002,9.0756255387501724e+001,5.1351311738977927e+001,9.0378009660174129e+001,1.7260996879434686e+001,1.6321425985822422e+001,-2.5912012476597994e+001,1.5882554196072029e+001,-2.6750983996161921e+001,2.3690568619160826e+000,2.2769107986402553e+000,2.7502424135157466e+000,5.0271532121560014e+000,2.1220061421784795e+000,1.5234344986739416e-002,0.0000000000000000e+000,2.7368786338194127e+001,4.9999790794232240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666826262531e+002,5.6723745209289234e+002,4.1777839752755528e+002,2.3724930908235677e+002,2.8858733839648909e+002,4.3726117587977490e+002
4.7300000000000009e+003,1.4518442713622255e+001,-2.8659699869967056e+001,9.1000112396934469e+001,1.4167037318962139e+002,9.0756252232242758e+001,5.1351316518300052e+001,9.0378006336022736e+001,1.7261005601888542e+001,1.6321425883687567e+001,-2.5912012669903532e+001,1.5882553966985581e+001,-2.6750984438515019e+001,2.3690567556726942e+000,2.2769105693234355e+000,2.7502424936605379e+000,5.0271530629839738e+000,2.1220061743757221e+000,1.5234345309009066e-002,0.0000000000000000e+000,2.7368791045657929e+001,4.9999796358150206e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666846638856e+002,5.6723745898106120e+002,4.1777842263002424e+002,2.3724933274296887e+002,2.8858735586232723e+002,4.3726117871425220e+002
4.7400000000000009e+003,1.4518442092635889e+001,-2.8659700878983188e+001,9.1000109407743963e+001,1.4167037738046918e+002,9.0756249160871604e+001,5.1351321170557412e+001,9.0378003100248975e+001,1.7261014092446089e+001,1.6321425784269525e+001,-2.5912012858067072e+001,1.5882553743991261e+001,-2.6750984869104542e+001,2.3690567348439733e+000,2.2769104254812405e+000,2.7502426675534557e+000,5.0271530930346966e+000,2.1220062057170557e+000,1.5234346153811890e-002,0.0000000000000000e+000,2.7368795627966620e+001,4.9999801774143236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666866472975e+002,5.6723746568609215e+002,4.1777844706509808e+002,2.3724935577454087e+002,2.8858737286377107e+002,4.3726118147337701e+002
4.7500000000000009e+003,1.4518441488164939e+001,-2.8659701861165445e+001,9.1000106498042953e+001,1.4167038145985890e+002,9.0756246171178674e+001,5.1351325699098027e+001,9.0377999950525805e+001,1.7261022357214131e+001,1.6321425687496777e+001,-2.5912013041224014e+001,1.5882553526928479e+001,-2.6750985288240628e+001,2.3690564965254661e+000,2.2769100759019398e+000,2.7502425836949937e+000,5.0271526595969336e+000,2.1220062362252299e+000,1.5234345574010171e-002,0.0000000000000000e+000,2.7368800088415298e+001,4.9999807046106241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666885779796e+002,5.6723747221280257e+002,4.1777847085035785e+002,2.3724937819363657e+002,2.8858738941305245e+002,4.3726118415910878e+002
4.7600000000000009e+003,1.4518440899767860e+001,-2.8659702817224769e+001,9.1000103665716935e+001,1.4167038543077751e+002,9.0756243260985215e+001,5.1351330107226886e+001,9.0377996884557277e+001,1.7261030402230062e+001,1.6321425593298443e+001,-2.5912013219508509e+001,1.5882553315638592e+001,-2.6750985696229577e+001,2.3690564253046338e+000,2.2769098901262019e+000,2.7502426886938549e+000,5.0271525788200568e+000,2.1220062659223586e+000,1.5234346043408302e-002,0.0000000000000000e+000,2.7368804430258024e+001,4.9999812177887065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666904573510e+002,5.6723747856596458e+002,4.1777849400315887e+002,2.3724940001662387e+002,2.8858740552223276e+002,4.3726118677338394e+002
4.7700000000000009e+003,1.4518440327021517e+001,-2.8659703747838222e+001,9.1000100908715694e+001,1.4167038929606832e+002,9.0756240428187667e+001,5.1351334398112044e+001,9.0377993900127009e+001,1.7261038233276338e+001,1.6321425501606733e+001,-2.5912013393048824e+001,1.5882553109969617e+001,-2.6750986093364844e+001,2.3690563292921181e+000,2.2769096836443308e+000,2.7502427599211896e+000,5.0271524435655204e+000,2.1220062948303346e+000,1.5234346328723300e-002,0.0000000000000000e+000,2.7368808656623742e+001,4.9999817173181953e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666922869201e+002,5.6723748475013940e+002,4.1777851654016928e+002,2.3724942125921206e+002,2.8858742120293988e+002,4.3726118931822339e+002
4.7800000000000009e+003,1.4518439769507918e+001,-2.8659704653724248e+001,9.1000098225038954e+001,1.4167039305855724e+002,9.0756237670729732e+001,5.1351338574881709e+001,9.0377990995069226e+001,1.7261045856062992e+001,1.6321425412354735e+001,-2.5912013561971634e+001,1.5882552909771293e+001,-2.6750986479936614e+001,2.3690563042131685e+000,2.2769095483740012e+000,2.7502429086361349e+000,5.0271524570101356e+000,2.1220063229690935e+000,1.5234347046170658e-002,0.0000000000000000e+000,2.7368812770586942e+001,4.9999822035623311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666940675697e+002,5.6723749076983881e+002,4.1777853847779880e+002,2.3724944193687142e+002,2.8858743646637350e+002,4.3726119179511255e+002
4.7900000000000009e+003,1.4518439226825700e+001,-2.8659705535509573e+001,9.1000095612747657e+001,1.4167039672094700e+002,9.0756234986620726e+001,5.1351342640544544e+001,9.0377988167286375e+001,1.7261053276077803e+001,1.6321425325478394e+001,-2.5912013726398129e+001,1.5882552714899312e+001,-2.6750986856223506e+001,2.3690562010752916e+000,2.2769093410384240e+000,2.7502429620022792e+000,5.0271523030407028e+000,2.1220063503596611e+000,1.5234347238284382e-002,0.0000000000000000e+000,2.7368816775112919e+001,4.9999826768719231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666958008580e+002,5.6723749662939315e+002,4.1777855983185970e+002,2.3724946206449135e+002,2.8858745132358501e+002,4.3726119420560036e+002
4.8000000000000009e+003,1.4518438698589774e+001,-2.8659706393813110e+001,9.1000093070042382e+001,1.4167040028576986e+002,9.0756232373942481e+001,5.1351346597988254e+001,9.0377985414754832e+001,1.7261060498596521e+001,1.6321425240916064e+001,-2.5912013886445038e+001,1.5882552525216282e+001,-2.6750987222490835e+001,2.3690606038386353e+000,2.2769134672227183e+000,2.7502482416757887e+000,5.0271617088985074e+000,2.1220063770225628e+000,1.5234376383097110e-002,0.0000000000000000e+000,2.7368820673051630e+001,4.9999831375835299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666974881145e+002,5.6723750233285170e+002,4.1777858061755222e+002,2.3724948165638619e+002,2.8858746578593252e+002,4.3726119655202541e+002
4.8100000000000009e+003,1.4518438184406984e+001,-2.8659707229287761e+001,9.1000090594907505e+001,1.4167040375588152e+002,9.0756229830769513e+001,5.1351350450156247e+001,9.0377982735452605e+001,1.7261067528983574e+001,1.6321425158603915e+001,-2.5912014042233125e+001,1.5882552340580443e+001,-2.6750987579012332e+001,2.3690599543892614e+000,2.2769127405075111e+000,2.7502476517373706e+000,5.0271603922448822e+000,2.1220064029746655e+000,1.5234373017208128e-002,0.0000000000000000e+000,2.7368824467296690e+001,4.9999835860390192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666991304203e+002,5.6723750788477014e+002,4.1777860085028942e+002,2.3724950072711383e+002,2.8858747986388477e+002,4.3726119883660181e+002
4.8200000000000009e+003,1.4518437683897677e+001,-2.8659708042543599e+001,9.1000088185589718e+001,1.4167040713367948e+002,9.0756227355218982e+001,5.1351354199890352e+001,9.0377980127392490e+001,1.7261074372433995e+001,1.6321425078481496e+001,-2.5912014193876814e+001,1.5882552160855013e+001,-2.6750987926052090e+001,2.3690595582352540e+000,2.2769122599620757e+000,2.7502473514900010e+000,5.0271596114520767e+000,2.1220064282372366e+000,1.5234371258605493e-002,0.0000000000000000e+000,2.7368828160646672e+001,4.9999840225696232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667007290659e+002,5.6723751328900880e+002,4.1777862054501662e+002,2.3724951929074209e+002,2.8858749356727293e+002,4.3726120106029879e+002
4.8300000000000009e+003,1.4518437196698349e+001,-2.8659708834149313e+001,9.1000085840337562e+001,1.4167041042166494e+002,9.0756224945495447e+001,5.1351357849915814e+001,9.0377977588682910e+001,1.7261081033914081e+001,1.6321425000490542e+001,-2.5912014341486412e+001,1.5882551985909409e+001,-2.6750988263862268e+001,2.3690591680062587e+000,2.2769117877656786e+000,2.7502470538760111e+000,5.0271588416416897e+000,2.1220064528284541e+000,1.5234369517129729e-002,0.0000000000000000e+000,2.7368831755787369e+001,4.9999844474922213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667022854705e+002,5.6723751854955094e+002,4.1777863971603648e+002,2.3724953736076037e+002,2.8858750690617927e+002,4.3726120322476891e+002
4.8400000000000009e+003,1.4518436722451456e+001,-2.8659709605569219e+001,9.1000083557350024e+001,1.4167041362179066e+002,9.0756222599747673e+001,5.1351361402932412e+001,9.0377975117377460e+001,1.7261087518333852e+001,1.6321424924575201e+001,-2.5912014485167589e+001,1.5882551815624369e+001,-2.6750988592673167e+001,2.3690589690180932e+000,2.2769115019351784e+000,2.7502469741374540e+000,5.0271584760726320e+000,2.1220064767557241e+000,1.5234368984979379e-002,0.0000000000000000e+000,2.7368835255359443e+001,4.9999848611220102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667037905615e+002,5.6723752366973645e+002,4.1777865837770213e+002,2.3724955495050318e+002,2.8858751989184782e+002,4.3726120533260195e+002
4.8500000000000009e+003,1.4518436260824235e+001,-2.8659710355919287e+001,9.1000081335237311e+001,1.4167041673785445e+002,9.0756220316543605e+001,5.1351364861392199e+001,9.0377972711954740e+001,1.7261093830277559e+001,1.6321424850685410e+001,-2.5912014625015104e+001,1.5882551649864373e+001,-2.6750988912746465e+001,2.3690587782439545e+000,2.2769112265304066e+000,2.7502468998886727e+000,5.0271581264190797e+000,2.1220065000436246e+000,1.5234368485690413e-002,0.0000000000000000e+000,2.7368838661869120e+001,4.9999852637409788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667052618567e+002,5.6723752865494794e+002,4.1777867654243005e+002,2.3724957207236491e+002,2.8858753253067704e+002,4.3726120737846412e+002
4.8600000000000009e+003,1.4518435811472438e+001,-2.8659711085713667e+001,9.1000079172168455e+001,1.4167041977039526e+002,9.0756218094013605e+001,5.1351368227861997e+001,9.0377970370457717e+001,1.7261099974289039e+001,1.6321424778757532e+001,-2.5912014761149408e+001,1.5882551488507424e+001,-2.6750989224317721e+001,2.3690582309756483e+000,2.2769106109573385e+000,2.7502464079024334e+000,5.0271570188597714e+000,2.1220065227309499e+000,1.5234365674759708e-002,0.0000000000000000e+000,2.7368841977719796e+001,4.9999856556557290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667067010252e+002,5.6723753350680715e+002,4.1777869422413698e+002,2.3724958873869883e+002,2.8858754483234605e+002,4.3726120937108317e+002
4.8700000000000009e+003,1.4518435374071764e+001,-2.8659711796042984e+001,9.1000077066610999e+001,1.4167042272211700e+002,9.0756215930571884e+001,5.1351371504805400e+001,9.0377968091213432e+001,1.7261105954870573e+001,1.6321424708739375e+001,-2.5912014893669294e+001,1.5882551331442690e+001,-2.6750989527600979e+001,2.3690580499267169e+000,2.2769103497419354e+000,2.7502463372562103e+000,5.0271566869981452e+000,2.1220065448179510e+000,1.5234365200013549e-002,0.0000000000000000e+000,2.7368845205373532e+001,4.9999860371474313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667081025310e+002,5.6723753822943365e+002,4.1777871143565886e+002,2.3724960496171374e+002,2.8858755680759936e+002,4.3726121131457876e+002
4.8800000000000009e+003,1.4518434948305728e+001,-2.8659712487642793e+001,9.1000075017059416e+001,1.4167042559538038e+002,9.0756213824674333e+001,5.1351374694599940e+001,9.0377965872593450e+001,1.7261111776405528e+001,1.6321424640583928e+001,-2.5912015022663695e+001,1.5882551178557897e+001,-2.6750989822812983e+001,2.3690579763974018e+000,2.2769101941802039e+000,2.7502463877134953e+000,5.0271565818936992e+000,2.1220065663139391e+000,1.5234365398314019e-002,0.0000000000000000e+000,2.7368848347191545e+001,4.9999864084918897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667094648688e+002,5.6723754282650816e+002,4.1777872818942529e+002,2.3724962075329515e+002,2.8858756846477081e+002,4.3726121320755192e+002
4.8900000000000009e+003,1.4518434533863990e+001,-2.8659713160952407e+001,9.1000073022017929e+001,1.4167042839227094e+002,9.0756211774784646e+001,5.1351377799563465e+001,9.0377963712978911e+001,1.7261117443123965e+001,1.6321424574242307e+001,-2.5912015148225180e+001,1.5882551029740808e+001,-2.6750990110170477e+001,2.3690579383752457e+000,2.2769100750004059e+000,2.7502464757752554e+000,5.0271565507756613e+000,2.1220065872358531e+000,1.5234365807078449e-002,0.0000000000000000e+000,2.7368851405458713e+001,4.9999867699598667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667107897496e+002,5.6723754730137398e+002,4.1777874449761896e+002,2.3724963612492979e+002,2.8858757981199574e+002,4.3726121505017534e+002
4.9000000000000009e+003,1.4518434130444440e+001,-2.8659713816399602e+001,9.1000071080028533e+001,1.4167043111478995e+002,9.0756209779405395e+001,5.1351380821954251e+001,9.0377961610792468e+001,1.7261122959158229e+001,1.6321424509665960e+001,-2.5912015270445607e+001,1.5882550884882439e+001,-2.6750990389883924e+001,2.3690579243995726e+000,2.2769099811286426e+000,2.7502465882355187e+000,5.0271565693641609e+000,2.1220066076004755e+000,1.5234366353096810e-002,0.0000000000000000e+000,2.7368854382399149e+001,4.9999871218149792e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667120788708e+002,5.6723755165724879e+002,4.1777876037212275e+002,2.3724965108780685e+002,2.8858759085745470e+002,4.3726121684365381e+002
4.9100000000000009e+003,1.4518433737754455e+001,-2.8659714454439381e+001,9.1000069189684666e+001,1.4167043376492217e+002,9.0756207837091097e+001,5.1351383763966339e+001,9.0377959564511301e+001,1.7261128328497421e+001,1.6321424446807853e+001,-2.5912015389414023e+001,1.5882550743877388e+001,-2.6750990662156795e+001,2.3690579356289634e+000,2.2769099136204938e+000,2.7502467265330983e+000,5.0271566401535921e+000,2.1220066274229499e+000,1.5234367044282575e-002,0.0000000000000000e+000,2.7368857280170516e+001,4.9999874643126304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667133334460e+002,5.6723755589730183e+002,4.1777877582445245e+002,2.3724966565277256e+002,2.8858760160919479e+002,4.3726121858929491e+002
4.9200000000000009e+003,1.4518433355508153e+001,-2.8659715075523195e+001,9.1000067349608727e+001,1.4167043634455996e+002,9.0756205946426832e+001,5.1351386627736360e+001,9.0377957572645258e+001,1.7261133555050435e+001,1.6321424385621867e+001,-2.5912015505217681e+001,1.5882550606622914e+001,-2.6750990927187559e+001,2.3690579454723575e+000,2.2769098468624618e+000,2.7502468598905230e+000,5.0271567067529848e+000,2.1220066467182335e+000,1.5234367710095405e-002,0.0000000000000000e+000,2.7368860100878180e+001,4.9999877977016411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667145544796e+002,5.6723756002457651e+002,4.1777879086583977e+002,2.3724967983040057e+002,2.8858761207497616e+002,4.3726122028876119e+002
4.9300000000000009e+003,1.4518432983429717e+001,-2.8659715680084247e+001,9.1000065558475228e+001,1.4167043885559360e+002,9.0756204106051428e+001,5.1351389415333301e+001,9.0377955633759726e+001,1.7261138642585252e+001,1.6321424326063816e+001,-2.5912015617940227e+001,1.5882550473019856e+001,-2.6750991185167607e+001,2.3690578920223611e+000,2.2769097213004574e+000,2.7502469165269323e+000,5.0271566378273898e+000,2.1220066655002365e+000,1.5234367952869872e-002,0.0000000000000000e+000,2.7368862846558443e+001,4.9999881222230044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667157430601e+002,5.6723756404208507e+002,4.1777880550714173e+002,2.3724969363093572e+002,2.8858762226228868e+002,4.3726122194318685e+002
4.9400000000000009e+003,1.4518432621248516e+001,-2.8659716268573561e+001,9.1000063815035560e+001,1.4167044129983691e+002,9.0756202314623508e+001,5.1351392128779651e+001,9.0377953746438038e+001,1.7261143594798853e+001,1.6321424268089871e+001,-2.5912015727664624e+001,1.5882550342970822e+001,-2.6750991436285062e+001,2.3690616024042455e+000,2.2769132151432134e+000,2.7502513394510064e+000,5.0271645545942203e+000,2.1220066837824714e+000,1.5234392383590527e-002,0.0000000000000000e+000,2.7368865519203723e+001,4.9999884381122797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667168999209e+002,5.6723756795270492e+002,4.1777881975899601e+002,2.3724970706439362e+002,2.8858763217843739e+002,4.3726122355411150e+002
4.9500000000000009e+003,1.4518432268699117e+001,-2.8659716841405555e+001,9.1000062117898750e+001,1.4167044367906914e+002,9.0756200570834380e+001,5.1351394770068737e+001,9.0377951909309260e+001,1.7261148415323646e+001,1.6321424211658449e+001,-2.5912015834469571e+001,1.5882550216380611e+001,-2.6750991680723700e+001,2.3690612025934632e+000,2.2769127605867236e+000,2.7502509877671510e+000,5.0271637483538747e+000,2.1220067015788904e+000,1.5234390368292980e-002,0.0000000000000000e+000,2.7368868120778018e+001,4.9999887456012289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667180261021e+002,5.6723757175934850e+002,4.1777883363185407e+002,2.3724972014063152e+002,2.8858764183087339e+002,4.3726122512176363e+002
4.9600000000000009e+003,1.4518431925524025e+001,-2.8659717399020707e+001,9.1000060465885582e+001,1.4167044599501367e+002,9.0756198873407456e+001,5.1351397341126415e+001,9.0377950121024142e+001,1.7261153107673749e+001,1.6321424156728320e+001,-2.5912015938433086e+001,1.5882550093156869e+001,-2.6750991918661867e+001,2.3690609309505284e+000,2.2769124310817297e+000,2.7502507818838926e+000,5.0271632129656219e+000,2.1220067189021576e+000,1.5234389162412307e-002,0.0000000000000000e+000,2.7368870653177225e+001,4.9999890449142640e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667191221575e+002,5.6723757546474508e+002,4.1777884713584439e+002,2.3724973286918475e+002,2.8858765122684355e+002,4.3726122664733884e+002
4.9700000000000009e+003,1.4518431591476748e+001,-2.8659717941794355e+001,9.1000058857807332e+001,1.4167044824936625e+002,9.0756197221126968e+001,5.1351399843803335e+001,9.0377948380302371e+001,1.7261157675223387e+001,1.6321424103259510e+001,-2.5912016039630828e+001,1.5882549973210850e+001,-2.6750992150270974e+001,2.3690604240934574e+000,2.2769118773319543e+000,2.7502503000282505e+000,5.0271621773602053e+000,2.1220067357648316e+000,1.5234386429587066e-002,0.0000000000000000e+000,2.7368873118223235e+001,4.9999893362666285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667201891705e+002,5.6723757907159870e+002,4.1777886028067257e+002,2.3724974525921536e+002,2.8858766037281089e+002,4.3726122813237549e+002
4.9800000000000009e+003,1.4518431266313851e+001,-2.8659718470132020e+001,9.1000057292498155e+001,1.4167045044376493e+002,9.0756195612788559e+001,5.1351402279922013e+001,9.0377946685874562e+001,1.7261162121306370e+001,1.6321424051213139e+001,-2.5912016138136408e+001,1.5882549856455229e+001,-2.6750992375719562e+001,2.3690600994746731e+000,2.2769115005035436e+000,2.7502500268998431e+000,5.0271615274033863e+000,2.1220067521791166e+000,1.5234384854653064e-002,0.0000000000000000e+000,2.7368875517710023e+001,4.9999896198703539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667212278356e+002,5.6723758258252610e+002,4.1777887307591266e+002,2.3724975731973365e+002,2.8858766927552898e+002,4.3726122957792757e+002
4.9900000000000009e+003,1.4518430949799374e+001,-2.8659718984412592e+001,9.1000055768818328e+001,1.4167045257979936e+002,9.0756194047222820e+001,5.1351404651247094e+001,9.0377945036508734e+001,1.7261166449137534e+001,1.6321424000551449e+001,-2.5912016234021252e+001,1.5882549742805196e+001,-2.6750992595171454e+001,2.3690598535731420e+000,2.2769112010551029e+000,2.7502498423960424e+000,5.0271610434511453e+000,2.1220067681569605e+000,1.5234383772284138e-002,0.0000000000000000e+000,2.7368877853379558e+001,4.9999898959312645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667222389015e+002,5.6723758600007579e+002,4.1777888553084648e+002,2.3724976905948895e+002,2.8858767794145814e+002,4.3726123098496890e+002
5.0000000000000009e+003,1.4518430641702667e+001,-2.8659719485022947e+001,9.1000054285660227e+001,1.4167045465902089e+002,9.0756192523291730e+001,5.1351406959508495e+001,9.0377943431006230e+001,1.7261170661876122e+001,1.6321423951237495e+001,-2.5912016327355332e+001,1.5882549632178039e+001,-2.6750992808786350e+001,2.3690596800009338e+000,2.2769109728010419e+000,2.7502497391744312e+000,5.0271607119754727e+000,2.1220067837098520e+000,1.5234383141765609e-002,0.0000000000000000e+000,2.7368880126933163e+001,4.9999901646505407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667232230072e+002,5.6723758932672990e+002,4.1777889765454734e+002,2.3724978048704466e+002,2.8858768637689275e+002,4.3726123235452468e+002
5.0100000000000009e+003,1.4518430341799840e+001,-2.8659719972325121e+001,9.1000052841943770e+001,1.4167045668293861e+002,9.0756191039886161e+001,5.1351409206382016e+001,9.0377941868198391e+001,1.7261174762580367e+001,1.6321423903235303e+001,-2.5912016418206690e+001,1.5882549524493243e+001,-2.6750993016719690e+001,2.3690595559735792e+000,2.2769107937984385e+000,2.7502496908560601e+000,5.0271604846544982e+000,2.1220067988491560e+000,1.5234382816933579e-002,0.0000000000000000e+000,2.7368882340023902e+001,4.9999904262233997e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667241808716e+002,5.6723759256490405e+002,4.1777890945582737e+002,2.3724979161069513e+002,2.8858769458801868e+002,4.3726123368768043e+002
5.0200000000000009e+003,1.4518430049873114e+001,-2.8659720446657786e+001,9.1000051436624446e+001,1.4167045865302975e+002,9.0756189595932483e+001,5.1351411393504577e+001,9.0377940346954205e+001,1.7261178754233470e+001,1.6321423856509853e+001,-2.5912016506641606e+001,1.5882549419672552e+001,-2.6750993219122620e+001,2.3690594612314864e+000,2.2769106445325287e+000,2.7502496739911506e+000,5.0271603185236788e+000,2.1220068135860366e+000,1.5234382667852039e-002,0.0000000000000000e+000,2.7368884494257827e+001,4.9999906808398748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667251133709e+002,5.6723759571695894e+002,4.1777892094326296e+002,2.3724980243852738e+002,2.8858770258075498e+002,4.3726123498552715e+002
5.0300000000000009e+003,1.4518429765710302e+001,-2.8659720908377636e+001,9.1000050068675478e+001,1.4167046057073253e+002,9.0756188190376264e+001,5.1351413522460348e+001,9.0377938866162879e+001,1.7261182639730578e+001,1.6321423811027319e+001,-2.5912016592724143e+001,1.5882549317639882e+001,-2.6750993416142023e+001,2.3690594070535407e+000,2.2769105358010076e+000,2.7502497017406755e+000,5.0271602375416826e+000,2.1220068279309592e+000,1.5234382767382676e-002,0.0000000000000000e+000,2.7368886591202454e+001,4.9999909286850482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667260210483e+002,5.6723759878519343e+002,4.1777893212519922e+002,2.3724981297840634e+002,2.8858771036097323e+002,4.3726123624900595e+002
5.0400000000000009e+003,1.4518429489104966e+001,-2.8659721357824964e+001,9.1000048737107505e+001,1.4167046243742146e+002,9.0756186822200775e+001,5.1351415594795412e+001,9.0377937424753085e+001,1.7261186421894536e+001,1.6321423766754570e+001,-2.5912016676516970e+001,1.5882549218321055e+001,-2.6750993607921174e+001,2.3690593719228730e+000,2.2769104468827428e+000,2.7502497491916222e+000,5.0271601960743650e+000,2.1220068418943909e+000,1.5234382977486267e-002,0.0000000000000000e+000,2.7368888632377946e+001,4.9999911699386189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667269044962e+002,5.6723760177181305e+002,4.1777894300974731e+002,2.3724982323797798e+002,2.8858771793426655e+002,4.3726123747899442e+002
5.0500000000000009e+003,1.4518429219856849e+001,-2.8659721795309366e+001,9.1000047440954106e+001,1.4167046425446387e+002,9.0756185490413174e+001,5.1351417612015325e+001,9.0377936021678821e+001,1.7261190103464799e+001,1.6321423723659521e+001,-2.5912016758080824e+001,1.5882549121644070e+001,-2.6750993794599054e+001,2.3690593696449200e+000,2.2769103910063726e+000,2.7502498324349518e+000,5.0271602234413244e+000,2.1220068554866174e+000,1.5234383387256054e-002,0.0000000000000000e+000,2.7368890619264960e+001,4.9999914047756818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667277645388e+002,5.6723760467900081e+002,4.1777895360480863e+002,2.3724983322468185e+002,2.8858772530608729e+002,4.3726123867647448e+002
5.0600000000000009e+003,1.4518428957769057e+001,-2.8659722221152180e+001,9.1000046179269802e+001,1.4167046602319834e+002,9.0756184194042063e+001,5.1351419575589944e+001,9.0377934655916789e+001,1.7261193687134096e+001,1.6321423681710375e+001,-2.5912016837475875e+001,1.5882549027538234e+001,-2.6750993976312174e+001,2.3690593774450046e+000,2.2769103462439935e+000,2.7502499250936525e+000,5.0271602713376460e+000,2.1220068687173912e+000,1.5234383850546457e-002,0.0000000000000000e+000,2.7368892553314367e+001,4.9999916333677504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667286017912e+002,5.6723760750889210e+002,4.1777896391810975e+002,2.3724984294581645e+002,2.8858773248184320e+002,4.3726123984249358e+002
5.0700000000000009e+003,1.4518428702650725e+001,-2.8659722635680254e+001,9.1000044951134313e+001,1.4167046774488495e+002,9.0756182932142337e+001,5.1351421486947743e+001,9.0377933326471421e+001,1.7261197175503924e+001,1.6321423640877097e+001,-2.5912016914758993e+001,1.5882548935935056e+001,-2.6750994153192835e+001,2.3690593687659938e+000,2.2769102870330649e+000,2.7502499963986353e+000,5.0271602834316997e+000,2.1220068815963313e+000,1.5234384196881487e-002,0.0000000000000000e+000,2.7368894435932418e+001,4.9999918558808758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667294166883e+002,5.6723761026351553e+002,4.1777897395715576e+002,2.3724985240844111e+002,2.8858773946670379e+002,4.3726124097728598e+002
5.0800000000000009e+003,1.4518428454318657e+001,-2.8659723039174850e+001,9.1000043755666809e+001,1.4167046942077951e+002,9.0756181703808366e+001,5.1351423347463367e+001,9.0377932032388443e+001,1.7261200571090342e+001,1.6321423601131116e+001,-2.5912016989984238e+001,1.5882548846768509e+001,-2.6750994325368481e+001,2.3690593914783356e+000,2.2769102593457493e+000,2.7502501019812411e+000,5.0271603613269900e+000,2.1220068941327601e+000,1.5234384734384262e-002,0.0000000000000000e+000,2.7368896268473009e+001,4.9999920724752201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667302099836e+002,5.6723761294487190e+002,4.1777898372916587e+002,2.3724986161937167e+002,2.8858774626557681e+002,4.3726124208060679e+002
5.0900000000000009e+003,1.4518428212591580e+001,-2.8659723431952614e+001,9.1000042591996802e+001,1.4167047105208383e+002,9.0756180508145803e+001,5.1351425158494521e+001,9.0377930772725506e+001,1.7261203876358366e+001,1.6321423562442845e+001,-2.5912017063207600e+001,1.5882548759973760e+001,-2.6750994492964310e+001,2.3690594215513552e+000,2.2769102400496157e+000,2.7502502140019165e+000,5.0271604540515327e+000,2.1220069063356570e+000,1.5234385308808995e-002,0.0000000000000000e+000,2.7368898052271049e+001,4.9999922833086600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667309819963e+002,5.6723761555489136e+002,4.1777899324126014e+002,2.3724987058531443e+002,2.8858775288360391e+002,4.3726124315413227e+002
5.1000000000000009e+003,1.4518427977293673e+001,-2.8659723814274770e+001,9.1000041459272325e+001,1.4167047263999609e+002,9.0756179344279474e+001,5.1351426921358438e+001,9.0377929546560864e+001,1.7261207093725204e+001,1.6321423524783860e+001,-2.5912017134482880e+001,1.5882548675487580e+001,-2.6750994656102449e+001,2.3690594690143358e+000,2.2769102387492315e+000,2.7502503441603818e+000,5.0271605829096133e+000,2.1220069182143408e+000,1.5234385984929932e-002,0.0000000000000000e+000,2.7368899788629676e+001,4.9999924885349913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667317335868e+002,5.6723761809548944e+002,4.1777900250037567e+002,2.3724987931280722e+002,2.8858775932558586e+002,4.3726124419900140e+002
5.1100000000000009e+003,1.4518427748253657e+001,-2.8659724186423148e+001,9.1000040356673495e+001,1.4167047418568592e+002,9.0756178211366915e+001,5.1351428637339609e+001,9.0377928353006908e+001,1.7261210225520813e+001,1.6321423488126637e+001,-2.5912017203862177e+001,1.5882548593248549e+001,-2.6750994814901446e+001,2.3690595174091138e+000,2.2769102395921794e+000,2.7502504734043067e+000,5.0271607129964861e+000,2.1220069297770809e+000,1.5234386657177915e-002,0.0000000000000000e+000,2.7368901478809505e+001,4.9999926883030469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667324652480e+002,5.6723762056852900e+002,4.1777901151324562e+002,2.3724988780819092e+002,2.8858776559624459e+002,4.3726124521602634e+002
5.1200000000000009e+003,1.4518427525304974e+001,-2.8659724548679975e+001,9.1000039283396177e+001,1.4167047569026533e+002,9.0756177108582136e+001,5.1351430307686655e+001,9.0377927191193407e+001,1.7261213274037061e+001,1.6321423452444481e+001,-2.5912017271396024e+001,1.5882548513196747e+001,-2.6750994969477034e+001,2.3690595603699984e+000,2.2769102364270659e+000,2.7502505943968600e+000,5.0271608308239255e+000,2.1220069410322409e+000,1.5234387284881338e-002,0.0000000000000000e+000,2.7368903124040060e+001,4.9999928827584881e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667331773818e+002,5.6723762297579663e+002,4.1777902028642688e+002,2.3724989607765619e+002,2.8858777170015549e+002,4.3726124620599563e+002
5.1300000000000009e+003,1.4518427308286252e+001,-2.8659724901299569e+001,9.1000038238695680e+001,1.4167047715482994e+002,9.0756176035126245e+001,5.1351431933606250e+001,9.0377926060276877e+001,1.7261216241467935e+001,1.6321423417712055e+001,-2.5912017337132369e+001,1.5882548435274479e+001,-2.6750995119940598e+001,2.3690617940092746e+000,2.2769123399117546e+000,2.7502532566653635e+000,5.0271655965771185e+000,2.1220069519881157e+000,1.5234401990534781e-002,0.0000000000000000e+000,2.7368904725512152e+001,4.9999930720420650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667338705907e+002,5.6723762531902435e+002,4.1777902882626978e+002,2.3724990412717682e+002,2.8858777764173470e+002,4.3726124716923607e+002
5.1400000000000009e+003,1.4518427097039471e+001,-2.8659725244540255e+001,9.1000037221742076e+001,1.4167047858045510e+002,9.0756174990220003e+001,5.1351433516282782e+001,9.0377924959440264e+001,1.7261219129987126e+001,1.6321423383903610e+001,-2.5912017401119925e+001,1.5882548359424725e+001,-2.6750995266402271e+001,2.3690614184884753e+000,2.2769119368760786e+000,2.7502528881078652e+000,5.0271648249839433e+000,2.1220069626524962e+000,1.5234399908719195e-002,0.0000000000000000e+000,2.7368906284392835e+001,4.9999932562915433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667345454033e+002,5.6723762759996725e+002,4.1777903713898559e+002,2.3724991196262752e+002,2.8858778342534845e+002,4.3726124810665334e+002
5.1500000000000009e+003,1.4518426891410813e+001,-2.8659725578655781e+001,9.1000036231834002e+001,1.4167047996815063e+002,9.0756173973101681e+001,5.1351435056867786e+001,9.0377923887878993e+001,1.7261221941677661e+001,1.6321423350994586e+001,-2.5912017463405192e+001,1.5882548285592392e+001,-2.6750995408968407e+001,2.3690611168385991e+000,2.2769116059581256e+000,2.7502526035156549e+000,5.0271642094737805e+000,2.1220069730333910e+000,1.5234398293080750e-002,0.0000000000000000e+000,2.7368907801814601e+001,4.9999934356407834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667352021972e+002,5.6723762982022924e+002,4.1777904523062540e+002,2.3724991958968815e+002,2.8858778905526793e+002,4.3726124901906678e+002
5.1600000000000009e+003,1.4518426691251792e+001,-2.8659725903883498e+001,9.1000035268254123e+001,1.4167048131893171e+002,9.0756172983034148e+001,5.1351436556479030e+001,9.0377922844816410e+001,1.7261224678589429e+001,1.6321423318961191e+001,-2.5912017524033189e+001,1.5882548213724155e+001,-2.6750995547741979e+001,2.3690609066676527e+000,2.2769113640512986e+000,2.7502524233773049e+000,5.0271637874286039e+000,2.1220069831382546e+000,1.5234397257083129e-002,0.0000000000000000e+000,2.7368909278877311e+001,4.9999936102199172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667358415311e+002,5.6723763198143229e+002,4.1777905310705876e+002,2.3724992701389522e+002,2.8858779453551904e+002,4.3726124990718336e+002
5.1700000000000009e+003,1.4518426496415714e+001,-2.8659726220459930e+001,9.1000034330301844e+001,1.4167048263379644e+002,9.0756172019297637e+001,5.1351438016210466e+001,9.0377921829494355e+001,1.7261227342719678e+001,1.6321423287779606e+001,-2.5912017583049050e+001,1.5882548143767242e+001,-2.6750995682824879e+001,2.3690607664800565e+000,2.2769111904672399e+000,2.7502523227847759e+000,5.0271635132520158e+000,2.1220069929744185e+000,1.5234396662727193e-002,0.0000000000000000e+000,2.7368910716659684e+001,4.9999937801563135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667364639153e+002,5.6723763408516675e+002,4.1777906077402406e+002,2.3724993424067054e+002,2.8858779987004112e+002,4.3726125077186424e+002
5.1800000000000009e+003,1.4518426306761478e+001,-2.8659726528613504e+001,9.1000033417293608e+001,1.4167048391368871e+002,9.0756171081190473e+001,5.1351439437117961e+001,9.0377920841173221e+001,1.7261229935996028e+001,1.6321423257427227e+001,-2.5912017640495463e+001,1.5882548075670970e+001,-2.6750995814315019e+001,2.3690606545986221e+000,2.2769110451216541e+000,2.7502522534001437e+000,5.0271632985217973e+000,2.1220070025490858e+000,1.5234396242228656e-002,0.0000000000000000e+000,2.7368912116204001e+001,4.9999939455732260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667370697650e+002,5.6723763613294852e+002,4.1777906823708275e+002,2.3724994127525139e+002,2.8858780506274599e+002,4.3726125161375012e+002
5.1900000000000009e+003,1.4518426122151082e+001,-2.8659726828572843e+001,9.1000032528566990e+001,1.4167048515954542e+002,9.0756170168031971e+001,5.1351440820239930e+001,9.0377919879136243e+001,1.7261232460310055e+001,1.6321423227882224e+001,-2.5912017696413841e+001,1.5882548009385898e+001,-2.6750995942307810e+001,2.3690605760210031e+000,2.2769109327900279e+000,2.7502522210690228e+000,5.0271631538590507e+000,2.1220070118690297e+000,1.5234396027941202e-002,0.0000000000000000e+000,2.7368913478528100e+001,4.9999941065910321e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667376594620e+002,5.6723763812627283e+002,4.1777907550167151e+002,2.3724994812275725e+002,2.8858781011733788e+002,4.3726125243335559e+002
5.2000000000000009e+003,1.4518425942450092e+001,-2.8659727120558728e+001,9.1000031663473308e+001,1.4167048637227123e+002,9.0756169279155699e+001,5.1351442166580739e+001,9.0377918942681333e+001,1.7261234917489446e+001,1.6321423199122933e+001,-2.5912017750845109e+001,1.5882547944863580e+001,-2.6750996066896818e+001,2.3690605256541852e+000,2.2769108485507839e+000,2.7502522199220283e+000,5.0271630684728121e+000,2.1220070209411919e+000,1.5234395987326531e-002,0.0000000000000000e+000,2.7368914804625035e+001,4.9999942633269768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667382334828e+002,5.6723764006658996e+002,4.1777908257307712e+002,2.3724995478816470e+002,2.8858781503752272e+002,4.3726125323120522e+002
5.2100000000000009e+003,1.4518425767528376e+001,-2.8659727404777755e+001,9.1000030821388322e+001,1.4167048755273919e+002,9.0756168413920392e+001,5.1351443477114913e+001,9.0377918031132580e+001,1.7261237309324258e+001,1.6321423171128643e+001,-2.5912017803828519e+001,1.5882547882057390e+001,-2.6750996188172110e+001,2.3690604895767193e+000,2.2769107789980771e+000,2.7502522338390487e+000,5.0271630128371259e+000,2.1220070297720977e+000,1.5234396031067408e-002,0.0000000000000000e+000,2.7368916095453073e+001,4.9999944158943947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667387922235e+002,5.6723764195529668e+002,4.1777908945641275e+002,2.3724996127630789e+002,2.8858781982683524e+002,4.3726125400781257e+002
5.2200000000000009e+003,1.4518425597258595e+001,-2.8659727681439648e+001,9.1000030001695791e+001,1.4167048870180048e+002,9.0756167571693069e+001,5.1351444752795317e+001,9.0377917143823510e+001,1.7261239637549807e+001,1.6321423143878960e+001,-2.5912017855402638e+001,1.5882547820921488e+001,-2.6750996306222135e+001,2.3690604652208878e+000,2.2769107216386919e+000,2.7502522598800789e+000,5.0271629815187708e+000,2.1220070383682863e+000,1.5234396142853950e-002,0.0000000000000000e+000,2.7368917351952859e+001,4.9999945644044772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667393360905e+002,5.6723764379375962e+002,4.1777909615669228e+002,2.3724996759191166e+002,2.8858782448876042e+002,4.3726125476370606e+002
5.2300000000000009e+003,1.4518425431517294e+001,-2.8659727950740916e+001,9.1000029203802725e+001,1.4167048982031167e+002,9.0756166751864157e+001,5.1351445994550033e+001,9.0377916280111791e+001,1.7261241903857410e+001,1.6321423117354193e+001,-2.5912017905604728e+001,1.5882547761411663e+001,-2.6750996421132299e+001,2.3690604638966888e+000,2.2769106873179865e+000,2.7502523112140920e+000,5.0271629985320789e+000,2.1220070467358516e+000,1.5234396395607868e-002,0.0000000000000000e+000,2.7368918575037128e+001,4.9999947089649709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667398655244e+002,5.6723764558333983e+002,4.1777910267878286e+002,2.3724997373954903e+002,2.8858782902669770e+002,4.3726125549941725e+002
5.2400000000000009e+003,1.4518425270183988e+001,-2.8659728212879770e+001,9.1000028427128726e+001,1.4167049090907102e+002,9.0756165953837808e+001,5.1351447203279179e+001,9.0377915439369644e+001,1.7261244109892914e+001,1.6321423091535280e+001,-2.5912017954470912e+001,1.5882547703484693e+001,-2.6750996532986079e+001,2.3690604641172262e+000,2.2769106553609575e+000,2.7502523629353957e+000,5.0271630182963527e+000,2.1220070548809757e+000,1.5234396651347794e-002,0.0000000000000000e+000,2.7368919765593489e+001,4.9999948496807974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667403808936e+002,5.6723764732532140e+002,4.1777910902741525e+002,2.3724997972369061e+002,2.8858783344393464e+002,4.3726125621532219e+002
