#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425113140987e+001,-2.8659728468045131e+001,9.1000027671111923e+001,1.4167049196889428e+002,9.0756165177036308e+001,5.1351448379866781e+001,9.0377914620988335e+001,1.7261246257265043e+001,1.6321423066402968e+001,-2.5912018002037570e+001,1.5882547647098171e+001,-2.6750996641865328e+001,2.3690604721489170e+000,2.2769106317667340e+000,2.7502524223556297e+000,5.0271630541223633e+000,2.1220070628093111e+000,1.5234396950552682e-002,0.0000000000000000e+000,2.7368920924488634e+001,4.9999949866545478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667408825874e+002,5.6723764902099776e+002,4.1777911520721716e+002,2.3724998554870092e+002,2.8858783774372137e+002,4.3726125691203856e+002
5.2600000000000009e+003,1.4518424960274539e+001,-2.8659728716428020e+001,9.1000026935197795e+001,1.4167049300052321e+002,9.0756164420890030e+001,5.1351449525161968e+001,9.0377913824368008e+001,1.7261248347527669e+001,1.6321423041939365e+001,-2.5912018048338638e+001,1.5882547592211383e+001,-2.6750996747848660e+001,2.3690604879514541e+000,2.2769106164737978e+000,2.7502524894648870e+000,5.0271631059386852e+000,2.1220070705268124e+000,1.5234397293145621e-002,0.0000000000000000e+000,2.7368922052564244e+001,4.9999951199856639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667413708791e+002,5.6723765067156899e+002,4.1777912122267225e+002,2.3724999121880251e+002,2.8858784192918449e+002,4.3726125759003838e+002
5.2700000000000009e+003,1.4518424811473322e+001,-2.8659728958211076e+001,9.1000026218854217e+001,1.4167049400470199e+002,9.0756163684852268e+001,5.1351450640000962e+001,9.0377913048932612e+001,1.7261250382206981e+001,1.6321423018126900e+001,-2.5912018093407283e+001,1.5882547538784232e+001,-2.6750996851013525e+001,2.3690605089628622e+000,2.2769106069976033e+000,2.7502525613247943e+000,5.0271631683223976e+000,2.1220070780392231e+000,1.5234397662828220e-002,0.0000000000000000e+000,2.7368923150640285e+001,4.9999952497710240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667418461356e+002,5.6723765227822628e+002,4.1777912707816256e+002,2.3724999673811743e+002,2.8858784600332865e+002,4.3726125824943375e+002
5.2800000000000009e+003,1.4518424666630542e+001,-2.8659729193558945e+001,9.1000025521565178e+001,1.4167049498218393e+002,9.0756162968392943e+001,5.1351451725185996e+001,9.0377912294123476e+001,1.7261252362764083e+001,1.6321422994947152e+001,-2.5912018137278437e+001,1.5882547486778632e+001,-2.6750996951433450e+001,2.3690605301002750e+000,2.2769105984317708e+000,2.7502526320679430e+000,5.0271632304997134e+000,2.1220070853516475e+000,1.5234398027079847e-002,0.0000000000000000e+000,2.7368924219508017e+001,4.9999953761041240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667423087734e+002,5.6723765384216460e+002,4.1777913277789565e+002,2.3725000211062269e+002,2.8858784996936282e+002,4.3726125889248112e+002
5.2900000000000009e+003,1.4518424525640699e+001,-2.8659729422643096e+001,9.1000024842823507e+001,1.4167049593367091e+002,9.0756162270990771e+001,5.1351452781507078e+001,9.0377911559391478e+001,1.7261254290642512e+001,1.6321422972383328e+001,-2.5912018179983875e+001,1.5882547436156559e+001,-2.6750997049181876e+001,2.3690605538493283e+000,2.2769105931443141e+000,2.7502527046139655e+000,5.0271632977582801e+000,2.1220070924696195e+000,1.5234398402052955e-002,0.0000000000000000e+000,2.7368925259945172e+001,4.9999954990769311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667427591552e+002,5.6723765536450969e+002,4.1777913832602377e+002,2.3725000734023129e+002,2.8858785383003482e+002,4.3726125951937206e+002
5.3000000000000009e+003,1.4518424388400998e+001,-2.8659729645632865e+001,9.1000024182133401e+001,1.4167049685984767e+002,9.0756161592136351e+001,5.1351453809731026e+001,9.0377910844200059e+001,1.7261256167239935e+001,1.6321422950419521e+001,-2.5912018221553694e+001,1.5882547386880981e+001,-2.6750997144330285e+001,2.3690605877426698e+000,2.2769105983543221e+000,2.7502527877404770e+000,5.0271633860947986e+000,2.1220070993983606e+000,1.5234398836348721e-002,0.0000000000000000e+000,2.7368926272709587e+001,4.9999956187790190e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667431975572e+002,5.6723765684636123e+002,4.1777914372658546e+002,2.3725001243073976e+002,2.8858785758804044e+002,4.3726126012990841e+002
5.3100000000000009e+003,1.4518424254810855e+001,-2.8659729862696537e+001,9.1000023539012531e+001,1.4167049776138344e+002,9.0756160931334264e+001,5.1351454810612324e+001,9.0377910148027311e+001,1.7261257993939637e+001,1.6321422929039830e+001,-2.5912018262017966e+001,1.5882547338915815e+001,-2.6750997236948365e+001,2.3690606241764742e+000,2.2769106067335980e+000,2.7502528726521813e+000,5.0271634793857789e+000,2.1220071061428860e+000,1.5234399281228907e-002,0.0000000000000000e+000,2.7368927258540850e+001,4.9999957352978299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667436242495e+002,5.6723765828879220e+002,4.1777914898353214e+002,2.3725001738587798e+002,2.8858786124604603e+002,4.3726126072418657e+002
5.3200000000000009e+003,1.4518424124773246e+001,-2.8659730073983070e+001,9.1000022912993387e+001,1.4167049863894880e+002,9.0756160288103956e+001,5.1351455784877828e+001,9.0377909470367143e+001,1.7261259772058281e+001,1.6321422908228740e+001,-2.5912018301406079e+001,1.5882547292226205e+001,-2.6750997327103420e+001,2.3690606517637414e+000,2.2769106073189147e+000,2.7502529461607388e+000,5.0271635534796530e+000,2.1220071127081450e+000,1.5234399663621256e-002,0.0000000000000000e+000,2.7368928218157521e+001,4.9999958487181232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667440396686e+002,5.6723765969287047e+002,4.1777915410068573e+002,2.3725002220924915e+002,2.8858786480676679e+002,4.3726126130266243e+002
5.3300000000000009e+003,1.4518423998194184e+001,-2.8659730279653274e+001,9.1000022303624533e+001,1.4167049949317902e+002,9.0756159661981727e+001,5.1351456733232453e+001,9.0377908810730545e+001,1.7261261502887237e+001,1.6321422887971153e+001,-2.5912018339746595e+001,1.5882547246778451e+001,-2.6750997414860507e+001,2.3690606906548282e+000,2.2769106194579041e+000,2.7502530316884131e+000,5.0271636511463171e+000,2.1220071190986531e+000,1.5234400113250491e-002,0.0000000000000000e+000,2.7368929152251383e+001,4.9999959591218555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667444440043e+002,5.6723766105961181e+002,4.1777915908174231e+002,2.3725002690434115e+002,2.8858786827277913e+002,4.3726126186586896e+002
5.3400000000000009e+003,1.4518423874981544e+001,-2.8659730479853778e+001,9.1000021710462448e+001,1.4167050032468512e+002,9.0756159052511833e+001,5.1351457656361958e+001,9.0377908168637617e+001,1.7261263187684051e+001,1.6321422868251833e+001,-2.5912018377068392e+001,1.5882547202539289e+001,-2.6750997500283887e+001,2.3690607218956461e+000,2.2769106249155677e+000,2.7502531072609648e+000,5.0271637321765326e+000,2.1220071253192523e+000,1.5234400508378062e-002,0.0000000000000000e+000,2.7368930061501828e+001,4.9999960665892388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667448375796e+002,5.6723766238999542e+002,4.1777916393031563e+002,2.3725003147456323e+002,2.8858787164658708e+002,4.3726126241453750e+002
5.3500000000000009e+003,1.4518423755046133e+001,-2.8659730674727427e+001,9.1000021133076515e+001,1.4167050113407629e+002,9.0756158459251736e+001,5.1351458554940052e+001,9.0377907543622129e+001,1.7261264827672562e+001,1.6321422849057040e+001,-2.5912018413397419e+001,1.5882547159476868e+001,-2.6750997583435037e+001,2.3690607568078508e+000,2.2769106345552590e+000,2.7502531860503323e+000,5.0271638206055913e+000,2.1220071313744415e+000,1.5234400921949064e-002,0.0000000000000000e+000,2.7368930946569265e+001,4.9999961711984099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667452207048e+002,5.6723766368499673e+002,4.1777916864993534e+002,2.3725003592323344e+002,2.8858787493061874e+002,4.3726126294873120e+002
5.3600000000000009e+003,1.4518423638300627e+001,-2.8659730864413007e+001,9.1000020571045525e+001,1.4167050192194858e+002,9.0756157881768729e+001,5.1351459429618785e+001,9.0377906935228353e+001,1.7261266424038297e+001,1.6321422830372718e+001,-2.5912018448760307e+001,1.5882547117559769e+001,-2.6750997664374609e+001,2.3690607903151997e+000,2.2769106434808628e+000,2.7502532621911637e+000,5.0271639056720261e+000,2.1220071372685925e+000,1.5234401321456988e-002,0.0000000000000000e+000,2.7368931808097614e+001,4.9999962730252889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667455936977e+002,5.6723766494556685e+002,4.1777917324402989e+002,2.3725004025358200e+002,2.8858787812718776e+002,4.3726126346877396e+002
5.3700000000000009e+003,1.4518423524659605e+001,-2.8659731049064050e+001,9.1000020023961483e+001,1.4167050268886703e+002,9.0756157319643634e+001,5.1351460281039692e+001,9.0377906343014558e+001,1.7261267977958767e+001,1.6321422812185340e+001,-2.5912018483182635e+001,1.5882547076757264e+001,-2.6750997743162003e+001,2.3690608299565477e+000,2.2769106589206514e+000,2.7502533444624611e+000,5.0271640033831124e+000,2.1220071430058294e+000,1.5234401755515272e-002,0.0000000000000000e+000,2.7368932646715166e+001,4.9999963721443805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667459566697e+002,5.6723766617261049e+002,4.1777917771596026e+002,2.3725004446878211e+002,2.8858788123868618e+002,4.3726126397483313e+002
5.3800000000000009e+003,1.4518423414040740e+001,-2.8659731228807118e+001,9.1000019491426784e+001,1.4167050343536744e+002,9.0756156772467946e+001,5.1351461109812476e+001,9.0377905766550384e+001,1.7261269490547761e+001,1.6321422794481723e+001,-2.5912018516689386e+001,1.5882547037039853e+001,-2.6750997819854121e+001,2.3690608593039491e+000,2.2769106650697122e+000,2.7502534138197450e+000,5.0271640788894576e+000,2.1220071485907215e+000,1.5234402118615631e-002,0.0000000000000000e+000,2.7368933463027929e+001,4.9999964686271255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667463099544e+002,5.6723766736699463e+002,4.1777918206894356e+002,2.3725004857186451e+002,2.8858788426742052e+002,4.3726126446729199e+002
5.3900000000000009e+003,1.4518423306365007e+001,-2.8659731403683139e+001,9.1000018973053713e+001,1.4167050416189142e+002,9.0756156239843193e+001,5.1351461916547180e+001,9.0377905205415928e+001,1.7261270962910544e+001,1.6321422777249218e+001,-2.5912018549304491e+001,1.5882546998378688e+001,-2.6750997894506696e+001,2.3690608972470764e+000,2.2769106800686312e+000,2.7502534922228685e+000,5.0271641722914993e+000,2.1220071540301992e+000,1.5234402532383225e-002,0.0000000000000000e+000,2.7368934257630144e+001,4.9999965625441064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667466548109e+002,5.6723766852946414e+002,4.1777918630617489e+002,2.3725005256582946e+002,2.8858788721555948e+002,4.3726126494682597e+002
5.4000000000000009e+003,1.4518423201550396e+001,-2.8659731573946743e+001,9.1000018468467886e+001,1.4167050486922665e+002,9.0756155721384872e+001,5.1351462701828666e+001,9.0377904659206223e+001,1.7261272396115828e+001,1.6321422760474075e+001,-2.5912018581053985e+001,1.5882546960744966e+001,-2.6750997967175323e+001,2.3690609336741795e+000,2.2769106941803243e+000,2.7502535679480151e+000,5.0271642621283394e+000,2.1220071593227043e+000,1.5234402931862994e-002,0.0000000000000000e+000,2.7368935031103206e+001,4.9999966539633817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667469901183e+002,5.6723766966118058e+002,4.1777919043071927e+002,2.3725005645358016e+002,2.8858789008545881e+002,4.3726126541363124e+002
5.4100000000000009e+003,1.4518423099524723e+001,-2.8659731739752033e+001,9.1000017977304637e+001,1.4167050555779457e+002,9.0756155216717971e+001,5.1351463466223606e+001,9.0377904127525937e+001,1.7261273791208680e+001,1.6321422744145810e+001,-2.5912018611957677e+001,1.5882546924113194e+001,-2.6750998037909227e+001,2.3690609635119260e+000,2.2769107025134261e+000,2.7502536351311622e+000,5.0271643376445887e+000,2.1220071644725667e+000,1.5234403284559382e-002,0.0000000000000000e+000,2.7368935784005544e+001,4.9999967429512196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667473156651e+002,5.6723767076285094e+002,4.1777919444555681e+002,2.3725006023794111e+002,2.8858789287895610e+002,4.3726126586785603e+002
5.4200000000000009e+003,1.4518423000212570e+001,-2.8659731901156420e+001,9.1000017499201249e+001,1.4167050622803646e+002,9.0756154725469955e+001,5.1351464210288327e+001,9.0377903609982909e+001,1.7261275149197729e+001,1.6321422728252085e+001,-2.5912018642038930e+001,1.5882546888455863e+001,-2.6750998106761585e+001,2.3690609968234186e+000,2.2769107147260614e+000,2.7502537054816294e+000,5.0271644202076908e+000,2.1220071694854710e+000,1.5234403655317577e-002,0.0000000000000000e+000,2.7368936516884617e+001,4.9999968295724386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667476324495e+002,5.6723767183520783e+002,4.1777919835362167e+002,2.3725006392165776e+002,2.8858789559811237e+002,4.3726126630993758e+002
5.4300000000000009e+003,1.4518422904119095e+001,-2.8659731999915039e+001,9.1000017028437966e+001,1.4167050696502713e+002,9.0756154241962605e+001,5.1351464933928128e+001,9.0377903100963110e+001,1.7261276468503524e+001,1.6321422713181903e+001,-2.5912018670561537e+001,1.5882546853941340e+001,-2.6750998173407197e+001,2.3690610174354014e+000,2.2769107159983406e+000,2.7502537596397767e+000,5.0271644756381173e+000,2.1220071744206126e+000,1.5234403935458378e-002,0.0000000000000000e+000,2.7368937228066955e+001,4.9999969138915333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667486028735e+002,5.6723767298548944e+002,4.1777920216873594e+002,2.3725006750147756e+002,2.8858789834124337e+002,4.3726126677672204e+002
5.4400000000000009e+003,1.4518422810137981e+001,-2.8659732209950363e+001,9.1000016577453806e+001,1.4167050750354940e+002,9.0756153778558343e+001,5.1351465632406132e+001,9.0377902612764174e+001,1.7261277747974134e+001,1.6321422697786314e+001,-2.5912018699699985e+001,1.5882546820221652e+001,-2.6750998238518065e+001,2.3690610536232870e+000,2.2769107313201635e+000,2.7502538323564463e+000,5.0271645636766102e+000,2.1220071791682908e+000,1.5234404321088925e-002,0.0000000000000000e+000,2.7368937918506333e+001,4.9999969952315098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667482401312e+002,5.6723767388221393e+002,4.1777920584298477e+002,2.3725007097229729e+002,2.8858790082176648e+002,4.3726126719821559e+002
5.4500000000000009e+003,1.4518422718917179e+001,-2.8659732358340818e+001,9.1000016142211521e+001,1.4167050812210073e+002,9.0756153331256911e+001,5.1351466315385778e+001,9.0377902141326075e+001,1.7261278994818667e+001,1.6321422683150871e+001,-2.5912018727399754e+001,1.5882546787404808e+001,-2.6750998301885573e+001,2.3690610899056890e+000,2.2769107481121251e+000,2.7502539033254831e+000,5.0271646514376087e+000,2.1220071837141767e+000,1.5234404697614551e-002,0.0000000000000000e+000,2.7368938591698111e+001,4.9999970746735187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667485295449e+002,5.6723767486872134e+002,4.1777920942119056e+002,2.3725007435389605e+002,2.8858790330046207e+002,4.3726126756928056e+002
5.4600000000000009e+003,1.4518422629757294e+001,-2.8659732503189929e+001,9.1000015715343594e+001,1.4167050872701043e+002,9.0756152892588517e+001,5.1351466984753415e+001,9.0377901679044285e+001,1.7261280214510919e+001,1.6321422668907537e+001,-2.5912018754357405e+001,1.5882546755409642e+001,-2.6750998363666469e+001,2.3690611180121861e+000,2.2769107573566254e+000,2.7502539643104078e+000,5.0271647216670328e+000,2.1220071881831348e+000,1.5234405018595984e-002,0.0000000000000000e+000,2.7368939250048527e+001,4.9999971525758554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667488145788e+002,5.6723767583411563e+002,4.1777921292878403e+002,2.3725007766204465e+002,2.8858790574216920e+002,4.3726126796402889e+002
5.4700000000000009e+003,1.4518422543336881e+001,-2.8659732643656156e+001,9.1000015300608354e+001,1.4167050931196439e+002,9.0756152466414875e+001,5.1351467633021969e+001,9.0377901229984843e+001,1.7261281395999276e+001,1.6321422655093244e+001,-2.5912018780503047e+001,1.5882546724390444e+001,-2.6750998423562805e+001,2.3690611533562902e+000,2.2769107740961747e+000,2.7502540328841549e+000,5.0271648069803296e+000,2.1220071925362745e+000,1.5234405381936086e-002,0.0000000000000000e+000,2.7368939887988176e+001,4.9999972280270129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667490900852e+002,5.6723767676868715e+002,4.1777921632913632e+002,2.3725008086676917e+002,2.8858790810768875e+002,4.3726126834523586e+002
5.4800000000000009e+003,1.4518422458822426e+001,-2.8659732780971865e+001,9.1000014894504986e+001,1.4167050988337337e+002,9.0756152049125831e+001,5.1351468266648965e+001,9.0377900790316446e+001,1.7261282551313741e+001,1.6321422641577197e+001,-2.5912018806084177e+001,1.5882546694048898e+001,-2.6750998482150663e+001,2.3690611666481005e+000,2.2769107700212450e+000,2.7502540752641980e+000,5.0271648452854425e+000,2.1220071967994802e+000,1.5234405600524453e-002,0.0000000000000000e+000,2.7368940511750509e+001,4.9999973017821731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667493601284e+002,5.6723767768212713e+002,4.1777921965453851e+002,2.3725008400060011e+002,2.8858791042001434e+002,4.3726126871666577e+002
5.4900000000000009e+003,1.4518422376552937e+001,-2.8659732914643115e+001,9.1000014498746850e+001,1.4167051043900693e+002,9.0756151642478358e+001,5.1351468883222935e+001,9.0377900361883903e+001,1.7261283676090216e+001,1.6321422628418834e+001,-2.5912018830988359e+001,1.5882546664512804e+001,-2.6750998539183229e+001,2.3690612046791988e+000,2.2769107901687651e+000,2.7502541456579110e+000,5.0271649358266757e+000,2.1220072009525892e+000,1.5234405974732095e-002,0.0000000000000000e+000,2.7368941118909959e+001,4.9999973735581762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667496229463e+002,5.6723767857080497e+002,4.1777922289191162e+002,2.3725008705166263e+002,2.8858791267139458e+002,4.3726126907876511e+002
5.5000000000000009e+003,1.4518422296470863e+001,-2.8659733044760429e+001,9.1000014113233661e+001,1.4167051097951304e+002,9.0756151246364695e+001,5.1351469483279175e+001,9.0377899944563850e+001,1.7261284771090686e+001,1.6321422615609993e+001,-2.5912018855231025e+001,1.5882546635762399e+001,-2.6750998594698643e+001,2.3690612321143836e+000,2.2769108005671508e+000,2.7502542030589661e+000,5.0271650036261164e+000,2.1220072049971370e+000,1.5234406277399522e-002,0.0000000000000000e+000,2.7368941709918886e+001,4.9999974434154012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667498787945e+002,5.6723767943556595e+002,4.1777922604345815e+002,2.3725009002199005e+002,2.8858791486354482e+002,4.3726126943174944e+002
5.5100000000000009e+003,1.4518422218518710e+001,-2.8659733171402848e+001,9.1000013737816303e+001,1.4167051150543779e+002,9.0756150860628736e+001,5.1351470067311823e+001,9.0377899538185346e+001,1.7261285837055368e+001,1.6321422603141542e+001,-2.5912018878829457e+001,1.5882546607777067e+001,-2.6750998648736783e+001,2.3690612476760662e+000,2.2769107999777427e+000,2.7502542459998791e+000,5.0271650459776218e+000,2.1220072089351958e+000,1.5234406500383388e-002,0.0000000000000000e+000,2.7368942285206685e+001,4.9999975114092138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667501279898e+002,5.6723768027715766e+002,4.1777922911134152e+002,2.3725009291357324e+002,2.8858791699793039e+002,4.3726126977583414e+002
5.5200000000000009e+003,1.4518422142995670e+001,-2.8659733294049602e+001,9.1000013374020583e+001,1.4167051201490881e+002,9.0756150486836788e+001,5.1351470633125189e+001,9.0377899144395599e+001,1.7261286869828041e+001,1.6321422591056162e+001,-2.5912018901702851e+001,1.5882546580662103e+001,-2.6750998701094289e+001,2.3690612779630125e+000,2.2769108140240499e+000,2.7502543052623682e+000,5.0271651192864182e+000,2.1220072127509173e+000,1.5234406814237112e-002,0.0000000000000000e+000,2.7368942842557942e+001,4.9999975772790435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667503699870e+002,5.6723768109248465e+002,4.1777923208374523e+002,2.3725009571513030e+002,2.8858791906482719e+002,4.3726127011367390e+002
5.5300000000000009e+003,1.4518422069126245e+001,-2.8659733413919469e+001,9.1000013018156352e+001,1.4167051251289882e+002,9.0756150121194025e+001,5.1351471186539811e+001,9.0377898759191609e+001,1.7261287880065936e+001,1.6321422579238536e+001,-2.5912018924069486e+001,1.5882546554141351e+001,-2.6750998752304383e+001,2.3690613037741550e+000,2.2769108241023526e+000,2.7502543588112602e+000,5.0271651829136133e+000,2.1220072164890071e+000,1.5234407096771221e-002,0.0000000000000000e+000,2.7368943387728791e+001,4.9999976417079381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667506077574e+002,5.6723768188957899e+002,4.1777923499111580e+002,2.3725009845555945e+002,2.8858792108757888e+002,4.3726127044213996e+002
5.5400000000000009e+003,1.4518421997215230e+001,-2.8659733530415537e+001,9.1000012671747811e+001,1.4167051299769230e+002,9.0756149765267452e+001,5.1351471725239435e+001,9.0377898384223883e+001,1.7261288863454865e+001,1.6321422567731087e+001,-2.5912018945849042e+001,1.5882546528322033e+001,-2.6750998802160069e+001,2.3690613302710073e+000,2.2769108352346881e+000,2.7502544125321506e+000,5.0271652477668383e+000,2.1220072201304130e+000,1.5234407380634082e-002,0.0000000000000000e+000,2.7368943918408320e+001,4.9999977044232878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667508414725e+002,5.6723768266553645e+002,4.1777923782119757e+002,2.3725010112315553e+002,2.8858792305716440e+002,4.3726127076323985e+002
5.5500000000000009e+003,1.4518421927216947e+001,-2.8659733643939973e+001,9.1000012334573427e+001,1.4167051346971044e+002,9.0756149418828642e+001,5.1351472249617359e+001,9.0377898019251290e+001,1.7261289820692753e+001,1.6321422556528450e+001,-2.5912018967051722e+001,1.5882546503190438e+001,-2.6750998850687779e+001,2.3690613523977735e+000,2.2769108425457794e+000,2.7502544605625574e+000,5.0271653031083368e+000,2.1220072236711998e+000,1.5234407633343897e-002,0.0000000000000000e+000,2.7368944434977209e+001,4.9999977654697830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667510675348e+002,5.6723768342099083e+002,4.1777924057597647e+002,2.3725010371981065e+002,2.8858792497504004e+002,4.3726127107752757e+002
5.5600000000000009e+003,1.4518421859428591e+001,-2.8659733754807661e+001,9.1000012008015702e+001,1.4167051392753075e+002,9.0756149083296535e+001,5.1351472757467207e+001,9.0377897665767549e+001,1.7261290747790270e+001,1.6321422545688339e+001,-2.5912018987568274e+001,1.5882546478857964e+001,-2.6750998897672446e+001,2.3690613765899426e+000,2.2769108522616515e+000,2.7502545102465055e+000,5.0271653625081569e+000,2.1220072270750214e+000,1.5234407895637892e-002,0.0000000000000000e+000,2.7368944935272111e+001,4.9999978245957323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667512756880e+002,5.6723768415347320e+002,4.1777924324395775e+002,2.3725010623470169e+002,2.8858792683017373e+002,4.3726127137393013e+002
5.5700000000000009e+003,1.4518421793096930e+001,-2.8659733862587757e+001,9.1000011688522179e+001,1.4167051437497378e+002,9.0756148755022906e+001,5.1351473254398343e+001,9.0377897319929815e+001,1.7261291654899253e+001,1.6321422535075143e+001,-2.5912019007655346e+001,1.5882546455043421e+001,-2.6750998943657009e+001,2.3690613987472506e+000,2.2769108603288544e+000,2.7502545571341690e+000,5.0271654174630234e+000,2.1220072304252504e+000,1.5234408142717287e-002,0.0000000000000000e+000,2.7368945424788706e+001,4.9999978824480309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667514875639e+002,5.6723768486952918e+002,4.1777924585446857e+002,2.3725010869537843e+002,2.8858792864664565e+002,4.3726127166869236e+002
5.5800000000000009e+003,1.4518421728998254e+001,-2.8659733968167956e+001,9.1000011382040029e+001,1.4167051480259232e+002,9.0756148440059206e+001,5.1351473734309025e+001,9.0377896987997431e+001,1.7261292530905394e+001,1.6321422524795523e+001,-2.5912019027111057e+001,1.5882546431992484e+001,-2.6750998988167083e+001,2.3690614191609134e+000,2.2769108672189118e+000,2.7502546012826325e+000,5.0271654685015443e+000,2.1220072336841702e+000,1.5234408375453883e-002,0.0000000000000000e+000,2.7368945897793139e+001,4.9999979382895560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667516757531e+002,5.6723768555446020e+002,4.1777924837041201e+002,2.3725011107132778e+002,2.8858793037737007e+002,4.3726127192557806e+002
5.5900000000000009e+003,1.4518421666559345e+001,-2.8659734068092348e+001,9.1000011080348145e+001,1.4167051523112985e+002,9.0756148130099987e+001,5.1351474203186001e+001,9.0377896661492855e+001,1.7261293385661133e+001,1.6321422514849925e+001,-2.5912019045934613e+001,1.5882546409627700e+001,-2.6750999031352251e+001,2.3690614376881203e+000,2.2769108725242053e+000,2.7502546426555252e+000,5.0271655151797301e+000,2.1220072367922866e+000,1.5234408592401102e-002,0.0000000000000000e+000,2.7368946358972039e+001,4.9999979928856078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667518928768e+002,5.6723768623800049e+002,4.1777925083408695e+002,2.3725011339009404e+002,2.8858793211363104e+002,4.3726127223040646e+002
5.6000000000000009e+003,1.4518421605346402e+001,-2.8659734167580041e+001,9.1000010784808367e+001,1.4167051564296821e+002,9.0756147826455859e+001,5.1351474661381758e+001,9.0377896341641957e+001,1.7261294222470212e+001,1.6321422505055779e+001,-2.5912019064471508e+001,1.5882546387645412e+001,-2.6750999073798823e+001,2.3690614616184984e+000,2.2769108833119938e+000,2.7502546900028717e+000,5.0271655733148659e+000,2.1220072398967651e+000,1.5234408842914784e-002,0.0000000000000000e+000,2.7368946810547641e+001,4.9999980462377380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667520881027e+002,5.6723768689785015e+002,4.1777925324350201e+002,2.3725011566019765e+002,2.8858793378659124e+002,4.3726127249597033e+002
5.6100000000000009e+003,1.4518421546092554e+001,-2.8659734263907296e+001,9.1000010498936717e+001,1.4167051604140681e+002,9.0756147532741167e+001,5.1351475105072495e+001,9.0377896032239022e+001,1.7261295032737223e+001,1.6321422495563699e+001,-2.5912019082436672e+001,1.5882546366369102e+001,-2.6750999114882205e+001,2.3690614811872721e+000,2.2769108902994395e+000,2.7502547316609878e+000,5.0271656219604273e+000,2.1220072429023782e+000,1.5234409062337076e-002,0.0000000000000000e+000,2.7368947247739015e+001,4.9999980979012946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667522768086e+002,5.6723768753620175e+002,4.1777925557585212e+002,2.3725011785824657e+002,2.8858793540958283e+002,4.3726127276487381e+002
5.6200000000000009e+003,1.4518421488090352e+001,-2.8659734358157181e+001,9.1000010219378609e+001,1.4167051643242030e+002,9.0756147245505886e+001,5.1351475539461887e+001,9.0377895729646710e+001,1.7261295825999184e+001,1.6321422486279140e+001,-2.5912019100009104e+001,1.5882546345543096e+001,-2.6750999155096082e+001,2.3690614986913743e+000,2.2769108955562949e+000,2.7502547704890015e+000,5.0271656660452964e+000,2.1220072458322461e+000,1.5234409266379447e-002,0.0000000000000000e+000,2.7368947675749041e+001,4.9999981484742136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667524620130e+002,5.6723768816214010e+002,4.1777925785850044e+002,2.3725012001011069e+002,2.8858793699847064e+002,4.3726127302396105e+002
5.6300000000000009e+003,1.4518421431632115e+001,-2.8659734449885320e+001,9.1000009947412750e+001,1.4167051681323130e+002,9.0756146966067320e+001,5.1351475962367829e+001,9.0377895435260129e+001,1.7261296598105048e+001,1.6321422477243033e+001,-2.5912019117111299e+001,1.5882546325271900e+001,-2.6750999194238631e+001,2.3690615243099398e+000,2.2769109089207511e+000,2.7502548182414230e+000,5.0271657271621741e+000,2.1220072486832047e+000,1.5234409520146886e-002,0.0000000000000000e+000,2.7368948092377764e+001,4.9999981977089078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667526424482e+002,5.6723768877158989e+002,4.1777926008030198e+002,2.3725012210456862e+002,2.8858793854475715e+002,4.3726127327549608e+002
5.6400000000000009e+003,1.4518421376675585e+001,-2.8659734539179169e+001,9.1000009682779648e+001,1.4167051718402621e+002,9.0756146694160350e+001,5.1351476374069932e+001,9.0377895148802580e+001,1.7261297349629558e+001,1.6321422468447548e+001,-2.5912019133758065e+001,1.5882546305539805e+001,-2.6750999232340206e+001,2.3690615340595147e+000,2.2769109073333134e+000,2.7502548470905026e+000,5.0271657544238160e+000,2.1220072514577097e+000,1.5234409669484968e-002,0.0000000000000000e+000,2.7368948497924862e+001,4.9999982456382327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667528180068e+002,5.6723768936491501e+002,4.1777926224292145e+002,2.3725012414317905e+002,2.8858794004966683e+002,4.3726127351994182e+002
5.6500000000000009e+003,1.4518421323180654e+001,-2.8659734626089914e+001,9.1000009425241061e+001,1.4167051754503257e+002,9.0756146429541531e+001,5.1351476774847981e+001,9.0377894870020100e+001,1.7261298081129610e+001,1.6321422459885870e+001,-2.5912019149962333e+001,1.5882546286332259e+001,-2.6750999269428917e+001,2.3690615531532009e+000,2.2769109150184819e+000,2.7502548863202194e+000,5.0271658013387013e+000,2.1220072541583339e+000,1.5234409876598796e-002,0.0000000000000000e+000,2.7368948892686603e+001,4.9999982922953961e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667529889975e+002,5.6723768994252009e+002,4.1777926434797251e+002,2.3725012612747480e+002,2.8858794151440753e+002,4.3726127375770261e+002
5.6600000000000009e+003,1.4518421271108229e+001,-2.8659734710698132e+001,9.1000009174588001e+001,1.4167051789647655e+002,9.0756146171996477e+001,5.1351477164982214e+001,9.0377894598688357e+001,1.7261298793159426e+001,1.6321422451551985e+001,-2.5912019165735472e+001,1.5882546267635416e+001,-2.6750999305531479e+001,2.3690615677010816e+000,2.2769109186183720e+000,2.7502549198182193e+000,5.0271658384365914e+000,2.1220072567868775e+000,1.5234410052231593e-002,0.0000000000000000e+000,2.7368949276947490e+001,4.9999983377130604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667531553413e+002,5.6723769050479223e+002,4.1777926639700462e+002,2.3725012805893343e+002,2.8858794294012239e+002,4.3726127398891612e+002
5.6700000000000009e+003,1.4518421220420834e+001,-2.8659734793060892e+001,9.1000008930618606e+001,1.4167051823859293e+002,9.0756145921318222e+001,5.1351477544746388e+001,9.0377894334589882e+001,1.7261299486233952e+001,1.6321422443440252e+001,-2.5912019181088141e+001,1.5882546249435848e+001,-2.6750999340673843e+001,2.3690616003951397e+000,2.2769109399348006e+000,2.7502549739401698e+000,5.0271659138749705e+000,2.1220072593454224e+000,1.5234410342368275e-002,0.0000000000000000e+000,2.7368949650987417e+001,4.9999983819236377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667533172023e+002,5.6723769105212455e+002,4.1777926839151752e+002,2.3725012993898014e+002,2.8858794432778666e+002,4.3726127421348474e+002
5.6800000000000009e+003,1.4518421171081579e+001,-2.8659734873230747e+001,9.1000008693144963e+001,1.4167051857161766e+002,9.0756145677314464e+001,5.1351477914413124e+001,9.0377894077522953e+001,1.7261300160871599e+001,1.6321422435544900e+001,-2.5912019196031281e+001,1.5882546231720305e+001,-2.6750999374881587e+001,2.3690616133788289e+000,2.2769109425763885e+000,2.7502550047501719e+000,5.0271659473265604e+000,2.1220072618359049e+000,1.5234410503630377e-002,0.0000000000000000e+000,2.7368950015078951e+001,4.9999984249586475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667534747700e+002,5.6723769158490563e+002,4.1777927033297743e+002,2.3725013176901507e+002,2.8858794567837026e+002,4.3726127443129610e+002
5.6900000000000009e+003,1.4518421123318905e+001,-2.8659734950843159e+001,9.1000008463237819e+001,1.4167051889400557e+002,9.0756145441085764e+001,5.1351478272287522e+001,9.0377893828648354e+001,1.7261300813965477e+001,1.6321422427898693e+001,-2.5912019210502876e+001,1.5882546214571438e+001,-2.6750999407995096e+001,2.3690616193456524e+000,2.2769109387871080e+000,2.7502550269132122e+000,5.0271659657003198e+000,2.1220072642470358e+000,1.5234410617287530e-002,0.0000000000000000e+000,2.7368950367548564e+001,4.9999984666204909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667536272832e+002,5.6723769210067940e+002,4.1777927221252560e+002,2.3725013354060945e+002,2.8858794698667640e+002,4.3726127464665461e+002
5.7000000000000009e+003,1.4518421076562527e+001,-2.8659735026821664e+001,9.1000008238191299e+001,1.4167051920959022e+002,9.0756145209850914e+001,5.1351478622607942e+001,9.0377893585033959e+001,1.7261301453284148e+001,1.6321422420416035e+001,-2.5912019224664931e+001,1.5882546197783642e+001,-2.6750999440411391e+001,2.3690616395414623e+000,2.2769109488748382e+000,2.7502550652728219e+000,5.0271660141476602e+000,2.1220072666073309e+000,1.5234410820857726e-002,0.0000000000000000e+000,2.7368950712584137e+001,4.9999985074029553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667537765580e+002,5.6723769260556332e+002,4.1777927405238398e+002,2.3725013527483478e+002,2.8858794826679048e+002,4.3726127485432289e+002
5.7100000000000009e+003,1.4518421031049884e+001,-2.8659735100778960e+001,9.1000008019127833e+001,1.4167051951678008e+002,9.0756144984763679e+001,5.1351478963609679e+001,9.0377893347896588e+001,1.7261302075604704e+001,1.6321422413132424e+001,-2.5912019238450256e+001,1.5882546181442324e+001,-2.6750999471965571e+001,2.3690616450357878e+000,2.2769109450809224e+000,2.7502550861685040e+000,5.0271660312494264e+000,2.1220072689047669e+000,1.5234410927928871e-002,0.0000000000000000e+000,2.7368951048442341e+001,4.9999985471005971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667539218554e+002,5.6723769309701981e+002,4.1777927584330655e+002,2.3725013696294926e+002,2.8858794951279640e+002,4.3726127505634116e+002
5.7200000000000009e+003,1.4518420986747943e+001,-2.8659735172763334e+001,9.1000007805885758e+001,1.4167051981579317e+002,9.0756144765657865e+001,5.1351479295539377e+001,9.0377893117060907e+001,1.7261302681374104e+001,1.6321422406042675e+001,-2.5912019251868685e+001,1.5882546165535814e+001,-2.6750999502680173e+001,2.3690616761827457e+000,2.2769109661833049e+000,2.7502551364587302e+000,5.0271661026420347e+000,2.1220072711413223e+000,1.5234411198054944e-002,0.0000000000000000e+000,2.7368951375368340e+001,4.9999985857423610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667540633796e+002,5.6723769357539948e+002,4.1777927758660104e+002,2.3725013860616775e+002,2.8858795072570683e+002,4.3726127525304616e+002
5.7300000000000009e+003,1.4518420943861186e+001,-2.8659735242508106e+001,9.1000007599419902e+001,1.4167052010508650e+002,9.0756144553515696e+001,5.1351479616875451e+001,9.0377892893563839e+001,1.7261303267806454e+001,1.6321422399179127e+001,-2.5912019264858969e+001,1.5882546150138598e+001,-2.6750999532411356e+001,2.3690616825943911e+000,2.2769109637926759e+000,2.7502551575865963e+000,5.0271661213792722e+000,2.1220072733074451e+000,1.5234411306906247e-002,0.0000000000000000e+000,2.7368951691857717e+001,4.9999986231509354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541996526e+002,5.6723769403831056e+002,4.1777927927432955e+002,2.3725014019694245e+002,2.8858795190025870e+002,4.3726127544450350e+002
5.7400000000000009e+003,1.4518420901878599e+001,-2.8659735310728706e+001,9.1000007397347758e+001,1.4167052038849488e+002,9.0756144345886980e+001,5.1351479931427377e+001,9.0377892674819236e+001,1.7261303841874792e+001,1.6321422392460818e+001,-2.5912019277574387e+001,1.5882546135065175e+001,-2.6750999561517290e+001,2.3690616981563841e+000,2.2769109703788533e+000,2.7502551890423996e+000,5.0271661594212524e+000,2.1220072754261396e+000,1.5234411473149523e-002,0.0000000000000000e+000,2.7368952001678394e+001,4.9999986597686245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667543336877e+002,5.6723769449170231e+002,4.1777928092634187e+002,2.3725014175416621e+002,2.8858795305005646e+002,4.3726127563103256e+002
5.7500000000000009e+003,1.4518420861012251e+001,-2.8659735377136684e+001,9.1000007200641306e+001,1.4167052066433018e+002,9.0756144143771650e+001,5.1351480237609167e+001,9.0377892461883675e+001,1.7261304400672941e+001,1.6321422385922023e+001,-2.5912019289950024e+001,1.5882546120392432e+001,-2.6750999589849556e+001,2.3690617040174988e+000,2.2769109678641133e+000,2.7502552088812000e+000,5.0271661767453129e+000,2.1220072774888687e+000,1.5234411575255338e-002,0.0000000000000000e+000,2.7368952303255469e+001,4.9999986954128303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667544641354e+002,5.6723769493299733e+002,4.1777928253442388e+002,2.3725014326997518e+002,2.8858795416902092e+002,4.3726127581170647e+002
5.7600000000000009e+003,1.4518420821448700e+001,-2.8659735441334817e+001,9.1000007010183921e+001,1.4167052093143775e+002,9.0756143948077792e+001,5.1351480534023608e+001,9.0377892255714855e+001,1.7261304941630215e+001,1.6321422379589691e+001,-2.5912019301934919e+001,1.5882546106185996e+001,-2.6750999617281394e+001,2.3690617267335967e+000,2.2769109818091211e+000,2.7502552478725062e+000,5.0271662296816277e+000,2.1220072794865330e+000,1.5234411783692383e-002,0.0000000000000000e+000,2.7368952595197982e+001,4.9999987299210886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545915187e+002,5.6723769536031602e+002,4.1777928409126844e+002,2.3725014473739418e+002,2.8858795525154773e+002,4.3726127598751924e+002
5.7700000000000009e+003,1.4518420782853241e+001,-2.8659735502705956e+001,9.1000006824152592e+001,1.4167052119488352e+002,9.0756143756938769e+001,5.1351480823251791e+001,9.0377892054357162e+001,1.7261305469432386e+001,1.6321422373421314e+001,-2.5912019313609505e+001,1.5882546092327475e+001,-2.6750999644041428e+001,2.3690617397153644e+000,2.2769109866002792e+000,2.7502552752218690e+000,5.0271662618221482e+000,2.1220072814253239e+000,1.5234411927778234e-002,0.0000000000000000e+000,2.7368952880017787e+001,4.9999987635940897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547303081e+002,5.6723769578082340e+002,4.1777928561084576e+002,2.3725014616916582e+002,2.8858795631259972e+002,4.3726127616088576e+002
5.7800000000000009e+003,1.4518420745350184e+001,-2.8659735565038829e+001,9.1000006643614327e+001,1.4167052144426873e+002,9.0756143571435729e+001,5.1351481104071468e+001,9.0377891858925082e+001,1.7261305982145416e+001,1.6321422367408442e+001,-2.5912019324989757e+001,1.5882546078862175e+001,-2.6750999670042177e+001,2.3690617441994313e+000,2.2769109834198775e+000,2.7502552924443062e+000,5.0271662758641842e+000,2.1220072833361279e+000,1.5234412016054572e-002,0.0000000000000000e+000,2.7368953156712735e+001,4.9999987962881676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667548339422e+002,5.6723769618121742e+002,4.1777928708604611e+002,2.3725014755995292e+002,2.8858795733457572e+002,4.3726127632651713e+002
5.7900000000000009e+003,1.4518420708743053e+001,-2.8659735623633622e+001,9.1000006467437899e+001,1.4167052169347795e+002,9.0756143390396474e+001,5.1351481378387689e+001,9.0377891668192248e+001,1.7261306482749831e+001,1.6321422361554362e+001,-2.5912019336069505e+001,1.5882546065716067e+001,-2.6750999695426572e+001,2.3690630180542431e+000,2.2769122004368283e+000,2.7502567829126217e+000,5.0271689833494495e+000,2.1220072851748619e+000,1.5234420265187964e-002,0.0000000000000000e+000,2.7368953426878988e+001,4.9999988282203901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667549611367e+002,5.6723769657910441e+002,4.1777928852666412e+002,2.3725014891790536e+002,2.8858795833956469e+002,4.3726127648970288e+002
5.8000000000000009e+003,1.4518420673206975e+001,-2.8659735682240154e+001,9.1000006296413858e+001,1.4167052193144093e+002,9.0756143214682893e+001,5.1351481644606110e+001,9.0377891483070769e+001,1.7261306968644647e+001,1.6321422355863071e+001,-2.5912019346841106e+001,1.5882546052959347e+001,-2.6750999720059099e+001,2.3690620506783722e+000,2.2769112635944819e+000,2.7502556712408430e+000,5.0271669348353250e+000,2.1220072869749504e+000,1.5234414100576870e-002,0.0000000000000000e+000,2.7368953689108253e+001,4.9999988592132070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550646207e+002,5.6723769696050567e+002,4.1777928992480196e+002,2.3725015023595097e+002,2.8858795931024713e+002,4.3726127664722981e+002
5.8100000000000009e+003,1.4518420638424169e+001,-2.8659735738755586e+001,9.1000006129084312e+001,1.4167052216637757e+002,9.0756143042746913e+001,5.1351481905271555e+001,9.0377891301925047e+001,1.7261307444291845e+001,1.6321422350296746e+001,-2.5912019357376209e+001,1.5882546040471865e+001,-2.6750999744171736e+001,2.3690622693345018e+000,2.2769114668105872e+000,2.7502559361703414e+000,5.0271674029809290e+000,2.1220072887291059e+000,1.5234415561471445e-002,0.0000000000000000e+000,2.7368953945820124e+001,4.9999988895560818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551757360e+002,5.6723769733625829e+002,4.1777929129349525e+002,2.3725015152617340e+002,2.8858796026334147e+002,4.3726127680308167e+002
5.8200000000000009e+003,1.4518420604750693e+001,-2.8659735793510833e+001,9.1000005967022418e+001,1.4167052239373515e+002,9.0756142876229219e+001,5.1351482157585338e+001,9.0377891126491022e+001,1.7261307904736725e+001,1.6321422344910044e+001,-2.5912019367571361e+001,1.5882546028382327e+001,-2.6750999767515964e+001,2.3690621944634125e+000,2.2769113881369911e+000,2.7502558599906934e+000,5.0271672481276841e+000,2.1220072904275638e+000,1.5234415133073342e-002,0.0000000000000000e+000,2.7368954194321077e+001,4.9999989189294240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552828279e+002,5.6723769769995772e+002,4.1777929261856394e+002,2.3725015277518449e+002,2.8858796118499595e+002,4.3726127695132033e+002
5.8300000000000009e+003,1.4518420571787676e+001,-2.8659735847080555e+001,9.1000005808381019e+001,1.4167052261629289e+002,9.0756142713226211e+001,5.1351482404575790e+001,9.0377890954760289e+001,1.7261308355471158e+001,1.6321422339635678e+001,-2.5912019377553889e+001,1.5882546016547735e+001,-2.6750999790367899e+001,2.3690621261477016e+000,2.2769113159062395e+000,2.7502557911952876e+000,5.0271671071015271e+000,2.1220072920907871e+000,1.5234414745715510e-002,0.0000000000000000e+000,2.7368954437588059e+001,4.9999989476817802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553880018e+002,5.6723769805597942e+002,4.1777929391566988e+002,2.3725015399785565e+002,2.8858796208782519e+002,4.3726127709775960e+002
5.8400000000000009e+003,1.4518420539874310e+001,-2.8659735898845611e+001,9.1000005654757416e+001,1.4167052283179669e+002,9.0756142555382723e+001,5.1351482643673990e+001,9.0377890788467425e+001,1.7261308791827616e+001,1.6321422334528975e+001,-2.5912019387219090e+001,1.5882546005088248e+001,-2.6750999812495564e+001,2.3690618563689778e+000,2.2769110502594976e+000,2.7502554881866579e+000,5.0271665384461555e+000,2.1220072937019934e+000,1.5234413061182686e-002,0.0000000000000000e+000,2.7368954673082499e+001,4.9999989755172294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554909566e+002,5.6723769840072248e+002,4.1777929517145259e+002,2.3725015518152318e+002,2.8858796296095954e+002,4.3726127723867688e+002
5.8500000000000009e+003,1.4518420508635907e+001,-2.8659735949600957e+001,9.1000005504374144e+001,1.4167052304261864e+002,9.0756142400862132e+001,5.1351482877722674e+001,9.0377890625675477e+001,1.7261309218979875e+001,1.6321422329530296e+001,-2.5912019396679852e+001,1.5882545993872542e+001,-2.6750999834152452e+001,2.3690620409430743e+000,2.2769112214253466e+000,2.7502557124250346e+000,5.0271669338503813e+000,2.1220072952792619e+000,1.5234414297343988e-002,0.0000000000000000e+000,2.7368954903610586e+001,4.9999990027646049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555907708e+002,5.6723769873802598e+002,4.1777929640073955e+002,2.3725015634023049e+002,2.8858796381624978e+002,4.3726127737737767e+002
5.8600000000000009e+003,1.4518420478228254e+001,-2.8659735999018267e+001,9.1000005357981394e+001,1.4167052324781633e+002,9.0756142250445251e+001,5.1351483105546095e+001,9.0377890467207294e+001,1.7261309634773738e+001,1.6321422324664724e+001,-2.5912019405888685e+001,1.5882545982955216e+001,-2.6750999855233204e+001,2.3690620126253079e+000,2.2769111881455624e+000,2.7502556892513059e+000,5.0271668773968683e+000,2.1220072968144663e+000,1.5234414163180224e-002,0.0000000000000000e+000,2.7368955128006064e+001,4.9999990292869029e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556877878e+002,5.6723769906634300e+002,4.1777929759734610e+002,2.3725015746812812e+002,2.8858796464875104e+002,4.3726127751236760e+002
5.8700000000000009e+003,1.4518420448629627e+001,-2.8659736047110442e+001,9.1000005215475213e+001,1.4167052344754785e+002,9.0756142104022004e+001,5.1351483327308244e+001,9.0377890312946761e+001,1.7261310039515081e+001,1.6321422319928523e+001,-2.5912019414852665e+001,1.5882545972328248e+001,-2.6750999875753308e+001,2.3690619757604221e+000,2.2769111468125613e+000,2.7502556558977278e+000,5.0271668027102887e+000,2.1220072983091409e+000,1.5234413972781601e-002,0.0000000000000000e+000,2.7368955346435484e+001,4.9999990551035580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557823468e+002,5.6723769938592102e+002,4.1777929876213727e+002,2.3725015856603639e+002,2.8858796545904045e+002,4.3726127764372046e+002
5.8800000000000009e+003,1.4518420419817657e+001,-2.8659736093936004e+001,9.1000005076759280e+001,1.4167052364198355e+002,9.0756141961492929e+001,5.1351483543170332e+001,9.0377890162789171e+001,1.7261310433496305e+001,1.6321422315318362e+001,-2.5912019423578073e+001,1.5882545961983684e+001,-2.6750999895728086e+001,2.3690619782765854e+000,2.2769111434855827e+000,2.7502556680095509e+000,5.0271668114951336e+000,2.1220072997635260e+000,1.5234414034380354e-002,0.0000000000000000e+000,2.7368955559056019e+001,4.9999990802333059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558742529e+002,5.6723769969701925e+002,4.1777929989594060e+002,2.3725015963475988e+002,2.8858796624771128e+002,4.3726127777136992e+002
