#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419550126627e+001,-2.8659737507019855e+001,9.1000000889793100e+001,1.4167052951097776e+002,9.0756137659413724e+001,5.1351490059094374e+001,9.0377885630437419e+001,1.7261322325798631e+001,1.6321422176147692e+001,-2.5912019686979477e+001,1.5882545649732094e+001,-2.6751000498668645e+001,2.3690624050848892e+000,2.2769113802804757e+000,2.7502564409351931e+000,5.0271678212156683e+000,2.1220073436754965e+000,1.5234418150042159e-002,0.0000000000000000e+000,2.7368961977037543e+001,4.9999998387931839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586525370e+002,5.6723770908737220e+002,4.1777933411988619e+002,2.3725019189415687e+002,2.8858799006066994e+002,4.3726128163680357e+002
6.5400000000000009e+003,1.4518419545265127e+001,-2.8659737514919613e+001,9.1000000866400157e+001,1.4167052954380233e+002,9.0756137635377982e+001,5.1351490095525662e+001,9.0377885605114500e+001,1.7261322392271893e+001,1.6321422175369943e+001,-2.5912019688451494e+001,1.5882545647986728e+001,-2.6751000502038835e+001,2.3690623592310192e+000,2.2769113352408605e+000,2.7502563892537877e+000,5.0271677244946478e+000,2.1220073439208376e+000,1.5234417862837914e-002,0.0000000000000000e+000,2.7368962012915517e+001,4.9999998430342544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586680547e+002,5.6723770913987801e+002,4.1777933431119186e+002,2.3725019207447883e+002,2.8858799019375414e+002,4.3726128165834632e+002
6.5500000000000009e+003,1.4518419540531479e+001,-2.8659737522610300e+001,9.1000000843616235e+001,1.4167052957575658e+002,9.0756137611968057e+001,5.1351490130995842e+001,9.0377885580451220e+001,1.7261322457000063e+001,1.6321422174612596e+001,-2.5912019689884886e+001,1.5882545646287241e+001,-2.6751000505320462e+001,2.3690623247746769e+000,2.2769113011809199e+000,2.7502563507633333e+000,5.0271676519442536e+000,2.1220073441598424e+000,1.5234417648725683e-002,0.0000000000000000e+000,2.7368962047849323e+001,4.9999998471634740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586831853e+002,5.6723770919099786e+002,4.1777933449747110e+002,2.3725019225005576e+002,2.8858799032334576e+002,4.3726128167933553e+002
6.5600000000000009e+003,1.4518419535896809e+001,-2.8659737530138898e+001,9.1000000821305392e+001,1.4167052960703938e+002,9.0756137589044243e+001,5.1351490165722055e+001,9.0377885556300214e+001,1.7261322520375472e+001,1.6321422173871049e+001,-2.5912019691288378e+001,1.5882545644623269e+001,-2.6751000508533508e+001,2.3690622966601143e+000,2.2769112732358088e+000,2.7502563196035181e+000,5.0271675928393265e+000,2.1220073443938507e+000,1.5234417475239079e-002,0.0000000000000000e+000,2.7368962082052633e+001,4.9999998512061779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586980083e+002,5.6723770924104679e+002,4.1777933467985758e+002,2.3725019242196777e+002,2.8858799045023596e+002,4.3726128169990272e+002
6.5700000000000009e+003,1.4518419531409551e+001,-2.8659737537431454e+001,9.1000000799700928e+001,1.4167052963732004e+002,9.0756137566846206e+001,5.1351490199343004e+001,9.0377885532914078e+001,1.7261322581734419e+001,1.6321422173153092e+001,-2.5912019692647220e+001,1.5882545643012232e+001,-2.6751000511644321e+001,2.3690622711199905e+000,2.2769112477943345e+000,2.7502562913854773e+000,5.0271675391798123e+000,2.1220073446204450e+000,1.5234417318075739e-002,0.0000000000000000e+000,2.7368962115167506e+001,4.9999998551201543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587123346e+002,5.6723770928949739e+002,4.1777933485644547e+002,2.3725019258841272e+002,2.8858799057309233e+002,4.3726128171981895e+002
6.5800000000000009e+003,1.4518419527040303e+001,-2.8659737544531851e+001,9.1000000778663377e+001,1.4167052966680143e+002,9.0756137545230615e+001,5.1351490232077367e+001,9.0377885510141596e+001,1.7261322641480149e+001,1.6321422172453975e+001,-2.5912019693970393e+001,1.5882545641443544e+001,-2.6751000514673365e+001,2.3690622544512094e+000,2.2769112309027171e+000,2.7502562734285600e+000,5.0271675043312776e+000,2.1220073448410983e+000,1.5234417217774637e-002,0.0000000000000000e+000,2.7368962147411423e+001,4.9999998589310962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587262908e+002,5.6723770933666981e+002,4.1777933502838653e+002,2.3725019275048436e+002,2.8858799069271987e+002,4.3726128173922450e+002
6.5900000000000009e+003,1.4518419522786056e+001,-2.8659737551440941e+001,9.1000000758178743e+001,1.4167052969551150e+002,9.0756137524183146e+001,5.1351490263951348e+001,9.0377885487967674e+001,1.7261322699657399e+001,1.6321422171773289e+001,-2.5912019695258692e+001,1.5882545639916163e+001,-2.6751000517622657e+001,2.3690622378227690e+000,2.2769112140727645e+000,2.7502562554817680e+000,5.0271674695545325e+000,2.1220073450559207e+000,1.5234417117551240e-002,0.0000000000000000e+000,2.7368962178806953e+001,4.9999998626417550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587398974e+002,5.6723770938260725e+002,4.1777933519580722e+002,2.3725019290829181e+002,2.8858799080920659e+002,4.3726128175812221e+002
6.6000000000000009e+003,1.4518419518643622e+001,-2.8659737558174470e+001,9.1000000738232870e+001,1.4167052972346079e+002,9.0756137503689203e+001,5.1351490294987173e+001,9.0377885466376910e+001,1.7261322756302491e+001,1.6321422171110441e+001,-2.5912019696513227e+001,1.5882545638428905e+001,-2.6751000520494472e+001,2.3690622262792669e+000,2.2769112021522329e+000,2.7502562434024074e+000,5.0271674455546407e+000,2.1220073452650774e+000,1.5234417049850827e-002,0.0000000000000000e+000,2.7368962209376889e+001,4.9999998662548023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587531044e+002,5.6723770942732949e+002,4.1777933535882335e+002,2.3725019306195171e+002,2.8858799092263007e+002,4.3726128177653089e+002
6.6100000000000009e+003,1.4518419514610194e+001,-2.8659737564727493e+001,9.1000000718811776e+001,1.4167052975067799e+002,9.0756137483734378e+001,5.1351490325205475e+001,9.0377885445354124e+001,1.7261322811456523e+001,1.6321422170465048e+001,-2.5912019697734735e+001,1.5882545636980781e+001,-2.6751000523290713e+001,2.3690622147739626e+000,2.2769111902901860e+000,2.7502562313326218e+000,5.0271674216228082e+000,2.1220073454687474e+000,1.5234416982224165e-002,0.0000000000000000e+000,2.7368962239142263e+001,4.9999998697727790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587659965e+002,5.6723770947087894e+002,4.1777933551755120e+002,2.3725019321156879e+002,2.8858799103307223e+002,4.3726128179445271e+002
6.6200000000000009e+003,1.4518419510682801e+001,-2.8659737571109019e+001,9.1000000699901307e+001,1.4167052977717867e+002,9.0756137464304203e+001,5.1351490354629505e+001,9.0377885424884084e+001,1.7261322865162981e+001,1.6321422169836609e+001,-2.5912019698924155e+001,1.5882545635570729e+001,-2.6751000526013456e+001,2.3690622083515693e+000,2.2769111833344802e+000,2.7502562251297995e+000,5.0271674084642797e+000,2.1220073456670696e+000,1.5234416947116407e-002,0.0000000000000000e+000,2.7368962268125244e+001,4.9999998731982885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587785424e+002,5.6723770951328197e+002,4.1777933567210539e+002,2.3725019335725150e+002,2.8858799114060952e+002,4.3726128181190796e+002
6.6300000000000009e+003,1.4518419506858752e+001,-2.8659737577320811e+001,9.1000000681488729e+001,1.4167052980298246e+002,9.0756137445385576e+001,5.1351490383280634e+001,9.0377885404952906e+001,1.7261322917453299e+001,1.6321422169224718e+001,-2.5912019700082254e+001,1.5882545634197777e+001,-2.6751000528664548e+001,2.3690622019654137e+000,2.2769111764341874e+000,2.7502562189361308e+000,5.0271673953703182e+000,2.1220073458601871e+000,1.5234416912078661e-002,0.0000000000000000e+000,2.7368962296345842e+001,4.9999998765336727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587907614e+002,5.6723770955457053e+002,4.1777933582259459e+002,2.3725019349909809e+002,2.8858799124531487e+002,4.3726128182889818e+002
6.6400000000000009e+003,1.4518419503135284e+001,-2.8659737583372078e+001,9.1000000663560940e+001,1.4167052982810827e+002,9.0756137426965040e+001,5.1351490411177394e+001,9.0377885385546492e+001,1.7261322968371815e+001,1.6321422168628914e+001,-2.5912019701209914e+001,1.5882545632860939e+001,-2.6751000531245893e+001,2.3690621981374247e+000,2.2769111720126358e+000,2.7502562156800194e+000,5.0271673876926553e+000,2.1220073460481763e+000,1.5234416893332636e-002,0.0000000000000000e+000,2.7368962323823666e+001,4.9999998797812964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588026474e+002,5.6723770959477270e+002,4.1777933596912186e+002,2.3725019363721725e+002,2.8858799134726894e+002,4.3726128184544535e+002
6.6500000000000009e+003,1.4518419499489641e+001,-2.8659737589298004e+001,9.1000000646007962e+001,1.4167052985270806e+002,9.0756137408929604e+001,5.1351490438490487e+001,9.0377885366545755e+001,1.7261323018224175e+001,1.6321422168045540e+001,-2.5912019702314012e+001,1.5882545631552032e+001,-2.6751000533773322e+001,2.3690621943367507e+000,2.2769111676328109e+000,2.7502562124307821e+000,5.0271673800635934e+000,2.1220073462322140e+000,1.5234416874639330e-002,0.0000000000000000e+000,2.7368962350727259e+001,4.9999998829610661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588142662e+002,5.6723770963413426e+002,4.1777933611258680e+002,2.3725019377244760e+002,2.8858799144709025e+002,4.3726128186164925e+002
6.6600000000000009e+003,1.4518419495960050e+001,-2.8659737595032112e+001,9.1000000629013954e+001,1.4167052987652585e+002,9.0756137391468499e+001,5.1351490464934614e+001,9.0377885348150087e+001,1.7261323066487364e+001,1.6321422167480744e+001,-2.5912019703382981e+001,1.5882545630284794e+001,-2.6751000536220289e+001,2.3690621905766811e+000,2.2769111633152286e+000,2.7502562091917193e+000,5.0271673725069483e+000,2.1220073464104487e+000,1.5234416856024618e-002,0.0000000000000000e+000,2.7368962376774618e+001,4.9999998860396317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588255593e+002,5.6723770967224436e+002,4.1777933625148563e+002,2.3725019390337533e+002,2.8858799154373503e+002,4.3726128187733462e+002
6.6700000000000009e+003,1.4518419492523234e+001,-2.8659737600616864e+001,9.1000000612467360e+001,1.4167052989971694e+002,9.0756137374467059e+001,5.1351490490684000e+001,9.0377885330238684e+001,1.7261323113485048e+001,1.6321422166930791e+001,-2.5912019704423841e+001,1.5882545629050856e+001,-2.6751000538602966e+001,2.3690621881106217e+000,2.2769111602597860e+000,2.7502562074252990e+000,5.0271673676850845e+000,2.1220073465839913e+000,1.5234416845584645e-002,0.0000000000000000e+000,2.7368962402136845e+001,4.9999998890372353e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588365283e+002,5.6723770970935050e+002,4.1777933638673147e+002,2.3725019403085591e+002,2.8858799163783965e+002,4.3726128189260953e+002
6.6800000000000009e+003,1.4518419489176850e+001,-2.8659737606051237e+001,9.1000000596356003e+001,1.4167052992230094e+002,9.0756137357912834e+001,5.1351490515756041e+001,9.0377885312798398e+001,1.7261323159245137e+001,1.6321422166395312e+001,-2.5912019705437331e+001,1.5882545627849394e+001,-2.6751000540922917e+001,2.3690621856762242e+000,2.2769111572528948e+000,2.7502562056667408e+000,5.0271673629196361e+000,2.1220073467529867e+000,1.5234416835205820e-002,0.0000000000000000e+000,2.7368962426832070e+001,4.9999998919560369e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588472518e+002,5.6723770974548495e+002,4.1777933651841857e+002,2.3725019415498630e+002,2.8858799172946846e+002,4.3726128190747994e+002
6.6900000000000009e+003,1.4518419485910449e+001,-2.8659737610477123e+001,9.1000000580514694e+001,1.4167052994594508e+002,9.0756137341635963e+001,5.1351490540239638e+001,9.0377885295656910e+001,1.7261323203914344e+001,1.6321422165876310e+001,-2.5912019706419613e+001,1.5882545626673814e+001,-2.6751000543192902e+001,2.3690624343035198e+000,2.2769113955669926e+000,2.7502564953261617e+000,5.0271678908931543e+000,2.1220073469153169e+000,1.5234418439059550e-002,0.0000000000000000e+000,2.7368962450924244e+001,4.9999998948077973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588678798e+002,5.6723770978277605e+002,4.1777933664729647e+002,2.3725019427617880e+002,2.8858799182072022e+002,4.3726128192251423e+002
6.7000000000000009e+003,1.4518419482737080e+001,-2.8659737616515059e+001,9.1000000565231375e+001,1.4167052996562944e+002,9.0756137325934063e+001,5.1351490563974835e+001,9.0377885279114707e+001,1.7261323247300766e+001,1.6321422165364076e+001,-2.5912019707389106e+001,1.5882545625537722e+001,-2.6751000545386631e+001,2.3690622956831806e+000,2.2769112616947718e+000,2.7502563354345884e+000,5.0271675971293597e+000,2.1220073470797631e+000,1.5234417552782081e-002,0.0000000000000000e+000,2.7368962474338105e+001,4.9999998975713822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588678314e+002,5.6723770981492169e+002,4.1777933677203720e+002,2.3725019439387376e+002,2.8858799190622267e+002,4.3726128193704710e+002
6.7100000000000009e+003,1.4518419479646704e+001,-2.8659737621537488e+001,9.1000000550417710e+001,1.4167052998652952e+002,9.0756137310712063e+001,5.1351490587119542e+001,9.0377885263074731e+001,1.7261323289547875e+001,1.6321422164868935e+001,-2.5912019708326227e+001,1.5882545624427040e+001,-2.6751000547531305e+001,2.3690622655891773e+000,2.2769112321570142e+000,2.7502563014801082e+000,5.0271675336371224e+000,2.1220073472348706e+000,1.5234417364122933e-002,0.0000000000000000e+000,2.7368962497143798e+001,4.9999999002647201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588776727e+002,5.6723770984831117e+002,4.1777933689345554e+002,2.3725019450846585e+002,2.8858799199048929e+002,4.3726128195015093e+002
6.7200000000000009e+003,1.4518419476639178e+001,-2.8659737626426647e+001,9.1000000535977435e+001,1.4167053000687457e+002,9.0756137295874012e+001,5.1351490609667053e+001,9.0377885247440389e+001,1.7261323330677726e+001,1.6321422164387855e+001,-2.5912019709236745e+001,1.5882545623347255e+001,-2.6751000549616293e+001,2.3690622519219526e+000,2.2769112184221170e+000,2.7502562865714260e+000,5.0271675049935425e+000,2.1220073473861421e+000,1.5234417280970171e-002,0.0000000000000000e+000,2.7368962519342801e+001,4.9999999028891466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588872622e+002,5.6723770988082458e+002,4.1777933701176289e+002,2.3725019462002436e+002,2.8858799207279992e+002,4.3726128196341625e+002
6.7300000000000009e+003,1.4518419473710875e+001,-2.8659737631184555e+001,9.1000000521903459e+001,1.4167053002666978e+002,9.0756137281412620e+001,5.1351490631620152e+001,9.0377885232203553e+001,1.7261323370720220e+001,1.6321422163919532e+001,-2.5912019710123104e+001,1.5882545622296023e+001,-2.6751000551646172e+001,2.3690622408048352e+000,2.2769112071536521e+000,2.7502562745988905e+000,5.0271674817525422e+000,2.1220073475337129e+000,1.5234417214093604e-002,0.0000000000000000e+000,2.7368962540956034e+001,4.9999999054445198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588966169e+002,5.6723770991247170e+002,4.1777933712698405e+002,2.3725019472863983e+002,2.8858799215295545e+002,4.3726128197635745e+002
6.7400000000000009e+003,1.4518419470859504e+001,-2.8659737635816697e+001,9.1000000508189359e+001,1.4167053004592935e+002,9.0756137267321321e+001,5.1351490652990890e+001,9.0377885217357232e+001,1.7261323409708723e+001,1.6321422163463435e+001,-2.5912019710986357e+001,1.5882545621272364e+001,-2.6751000553622816e+001,2.3690622297142712e+000,2.2769111959260191e+000,2.7502562626332279e+000,5.0271674585592470e+000,2.1220073476776360e+000,1.5234417147268666e-002,0.0000000000000000e+000,2.7368962562000263e+001,4.9999999079323345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589057443e+002,5.6723770994327288e+002,4.1777933723918557e+002,2.3725019483439635e+002,2.8858799223100556e+002,4.3726128198897237e+002
6.7500000000000009e+003,1.4518419468083041e+001,-2.8659737640325829e+001,9.1000000494829180e+001,1.4167053006467648e+002,9.0756137253593778e+001,5.1351490673798537e+001,9.0377885202894518e+001,1.7261323447670691e+001,1.6321422163019292e+001,-2.5912019711826957e+001,1.5882545620275579e+001,-2.6751000555547535e+001,2.3690622211726979e+000,2.2769111871630567e+000,2.7502562536029416e+000,5.0271674407659983e+000,2.1220073478177897e+000,1.5234417096717525e-002,0.0000000000000000e+000,2.7368962582490894e+001,4.9999999103545008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589146232e+002,5.6723770997326164e+002,4.1777933734844686e+002,2.3725019493737790e+002,2.8858799230700936e+002,4.3726128200126675e+002
6.7600000000000009e+003,1.4518419465379599e+001,-2.8659737644718007e+001,9.1000000481816386e+001,1.4167053008292584e+002,9.0756137240223239e+001,5.1351490694055485e+001,9.0377885188808136e+001,1.7261323484636193e+001,1.6321422162586789e+001,-2.5912019712645531e+001,1.5882545619304997e+001,-2.6751000557421690e+001,2.3690622164408950e+000,2.2769111820762329e+000,2.7502562489722790e+000,5.0271674310485119e+000,2.1220073479543138e+000,1.5234417070550942e-002,0.0000000000000000e+000,2.7368962602442195e+001,4.9999999127127410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589232697e+002,5.6723771000245631e+002,4.1777933745483574e+002,2.3725019503765114e+002,2.8858799238101943e+002,4.3726128201325042e+002
6.7700000000000009e+003,1.4518419462747232e+001,-2.8659737648996412e+001,9.1000000469142975e+001,1.4167053010068992e+002,9.0756137227201464e+001,5.1351490713778730e+001,9.0377885175089347e+001,1.7261323520633312e+001,1.6321422162165643e+001,-2.5912019713442618e+001,1.5882545618359927e+001,-2.6751000559246563e+001,2.3690622104725074e+000,2.2769111758150666e+000,2.7502562428833182e+000,5.0271674186983848e+000,2.1220073480872079e+000,1.5234417036320617e-002,0.0000000000000000e+000,2.7368962621868718e+001,4.9999999150088456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589316689e+002,5.6723771003087938e+002,4.1777933755842793e+002,2.3725019513529560e+002,2.8858799245308552e+002,4.3726128202492532e+002
6.7800000000000009e+003,1.4518419460184168e+001,-2.8659737653159937e+001,9.1000000456801288e+001,1.4167053011798572e+002,9.0756137214520606e+001,5.1351490732982427e+001,9.0377885161729793e+001,1.7261323555680804e+001,1.6321422161755581e+001,-2.5912019714218729e+001,1.5882545617439739e+001,-2.6751000561023375e+001,2.3690622070511820e+000,2.2769111720157378e+000,2.7502562397292603e+000,5.0271674117449976e+000,2.1220073482166648e+000,1.5234417018360591e-002,0.0000000000000000e+000,2.7368962640784105e+001,4.9999999172444916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589398628e+002,5.6723771005855394e+002,4.1777933765929549e+002,2.3725019523037034e+002,2.8858799252326457e+002,4.3726128203630168e+002
6.7900000000000009e+003,1.4518419457688426e+001,-2.8659737657217079e+001,9.1000000444783410e+001,1.4167053013482325e+002,9.0756137202172397e+001,5.1351490751679819e+001,9.0377885148720807e+001,1.7261323589809876e+001,1.6321422161356253e+001,-2.5912019714974520e+001,1.5882545616543704e+001,-2.6751000562753575e+001,2.3690622049149148e+000,2.2769111694648645e+000,2.7502562380454965e+000,5.0271674075103610e+000,2.1220073483426800e+000,1.5234417008558022e-002,0.0000000000000000e+000,2.7368962659201941e+001,4.9999999194212819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589478124e+002,5.6723771008549693e+002,4.1777933775751114e+002,2.3725019532294840e+002,2.8858799259159878e+002,4.3726128204738831e+002
6.8000000000000009e+003,1.4518419455258384e+001,-2.8659737661164144e+001,9.1000000433081354e+001,1.4167053015122025e+002,9.0756137190148777e+001,5.1351490769886482e+001,9.0377885136053720e+001,1.7261323623041051e+001,1.6321422160967458e+001,-2.5912019715710358e+001,1.5882545615671271e+001,-2.6751000564438215e+001,2.3690622015401779e+000,2.2769111657368306e+000,2.7502562349030608e+000,5.0271674006398914e+000,2.1220073484654067e+000,1.5234416990688051e-002,0.0000000000000000e+000,2.7368962677135471e+001,4.9999999215407968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589555982e+002,5.6723771011173494e+002,4.1777933785314576e+002,2.3725019541309447e+002,2.8858799265813951e+002,4.3726128205818145e+002
6.8100000000000009e+003,1.4518419452892232e+001,-2.8659737665008265e+001,9.1000000421686352e+001,1.4167053016718376e+002,9.0756137178440611e+001,5.1351490787613727e+001,9.0377885123719039e+001,1.7261323655396097e+001,1.6321422160588885e+001,-2.5912019716426869e+001,1.5882545614821789e+001,-2.6751000566078517e+001,2.3690622007107214e+000,2.2769111644677724e+000,2.7502562346951707e+000,5.0271673991629431e+000,2.1220073485849325e+000,1.5234416989084945e-002,0.0000000000000000e+000,2.7368962694596974e+001,4.9999999236045483e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589631533e+002,5.6723771013727924e+002,4.1777933794626472e+002,2.3725019550086256e+002,2.8858799272293527e+002,4.3726128206870567e+002
6.8200000000000009e+003,1.4518419450588317e+001,-2.8659737668752030e+001,9.1000000410591952e+001,1.4167053018272856e+002,9.0756137167041288e+001,5.1351490804874345e+001,9.0377885111709631e+001,1.7261323686902870e+001,1.6321422160220237e+001,-2.5912019717124593e+001,1.5882545613994616e+001,-2.6751000567675732e+001,2.3690621999031340e+000,2.2769111632321724e+000,2.7502562344926278e+000,5.0271673977248001e+000,2.1220073487012501e+000,1.5234416987524044e-002,0.0000000000000000e+000,2.7368962711599465e+001,4.9999999256140086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589704992e+002,5.6723771016215301e+002,4.1777933803693099e+002,2.3725019558632712e+002,2.8858799278601606e+002,4.3726128207893316e+002
6.8300000000000009e+003,1.4518419448344979e+001,-2.8659737672397938e+001,9.1000000399789428e+001,1.4167053019786323e+002,9.0756137155941857e+001,5.1351490821680727e+001,9.0377885100016215e+001,1.7261323717579501e+001,1.6321422159861278e+001,-2.5912019717803986e+001,1.5882545613189194e+001,-2.6751000569230968e+001,2.3690621978553130e+000,2.2769111608166712e+000,2.7502562328310445e+000,5.0271673936477157e+000,2.1220073488145466e+000,1.5234416977892457e-002,0.0000000000000000e+000,2.7368962728154656e+001,4.9999999275706557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589776649e+002,5.6723771018637183e+002,4.1777933812521394e+002,2.3725019566954265e+002,2.8858799284744015e+002,4.3726128208890361e+002
6.8400000000000009e+003,1.4518419446160690e+001,-2.8659737675944541e+001,9.1000000389271420e+001,1.4167053021260375e+002,9.0756137145134758e+001,5.1351490838045947e+001,9.0377885088630777e+001,1.7261323747450945e+001,1.6321422159511762e+001,-2.5912019718465473e+001,1.5882545612404968e+001,-2.6751000570745248e+001,2.3690621970896313e+000,2.2769111596452349e+000,2.7502562326390536e+000,5.0271673922842890e+000,2.1220073489248668e+000,1.5234416976412540e-002,0.0000000000000000e+000,2.7368962744274427e+001,4.9999999294758197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589846674e+002,5.6723771020995741e+002,4.1777933821117477e+002,2.3725019575056879e+002,2.8858799290724920e+002,4.3726128209861224e+002
6.8500000000000009e+003,1.4518419444033844e+001,-2.8659737679395192e+001,9.1000000379030993e+001,1.4167053022696791e+002,9.0756137134610938e+001,5.1351490853980920e+001,9.0377885077543652e+001,1.7261323776535846e+001,1.6321422159171512e+001,-2.5912019719109452e+001,1.5882545611641380e+001,-2.6751000572219709e+001,2.3690623212265249e+000,2.2769112785293846e+000,2.7502563774285806e+000,5.0271676559579657e+000,2.1220073490321987e+000,1.5234417778035293e-002,0.0000000000000000e+000,2.7368962759969747e+001,4.9999999313308933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589915165e+002,5.6723771023293637e+002,4.1777933829487688e+002,2.3725019582946211e+002,2.8858799296551121e+002,4.3726128210807121e+002
6.8600000000000009e+003,1.4518419441962974e+001,-2.8659737682765780e+001,9.1000000369058725e+001,1.4167053024092240e+002,9.0756137124364983e+001,5.1351490869495308e+001,9.0377885066749343e+001,1.7261323804851486e+001,1.6321422158840097e+001,-2.5912019719736719e+001,1.5882545610897889e+001,-2.6751000573655347e+001,2.3690622965331047e+000,2.2769112543835135e+000,2.7502563494228478e+000,5.0271676038063617e+000,2.1220073491368878e+000,1.5234417622509410e-002,0.0000000000000000e+000,2.7368962775251987e+001,4.9999999331370759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589980705e+002,5.6723771025527287e+002,4.1777933837637062e+002,2.3725019590628082e+002,2.8858799302219768e+002,4.3726128211727695e+002
6.8700000000000009e+003,1.4518419439946491e+001,-2.8659737686044053e+001,9.1000000359349670e+001,1.4167053025452856e+002,9.0756137114389290e+001,5.1351490884602981e+001,9.0377885056239805e+001,1.7261323832425830e+001,1.6321422158517414e+001,-2.5912019720347445e+001,1.5882545610173899e+001,-2.6751000575053325e+001,2.3690622794276464e+000,2.2769112375413001e+000,2.7502563302083227e+000,5.0271675677496228e+000,2.1220073492386877e+000,1.5234417515690501e-002,0.0000000000000000e+000,2.7368962790133025e+001,4.9999999348958113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590044904e+002,5.6723771027704311e+002,4.1777933845572318e+002,2.3725019598107784e+002,2.8858799307740787e+002,4.3726128212623524e+002
6.8800000000000009e+003,1.4518419437983109e+001,-2.8659737689232827e+001,9.1000000349896652e+001,1.4167053026777819e+002,9.0756137104676654e+001,5.1351490899312751e+001,9.0377885046007307e+001,1.7261323859274910e+001,1.6321422158203259e+001,-2.5912019720942027e+001,1.5882545609468984e+001,-2.6751000576414469e+001,2.3690622636022054e+000,2.2769112219399594e+000,2.7502563124627923e+000,5.0271675344027518e+000,2.1220073493378115e+000,1.5234417417019256e-002,0.0000000000000000e+000,2.7368962804622129e+001,4.9999999366083102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590107710e+002,5.6723771029824331e+002,4.1777933853298703e+002,2.3725019605391063e+002,2.8858799313116418e+002,4.3726128213495377e+002
6.8900000000000009e+003,1.4518419436071362e+001,-2.8659737692338240e+001,9.1000000340691770e+001,1.4167053028068028e+002,9.0756137095218946e+001,5.1351490913636269e+001,9.0377885036043423e+001,1.7261323885416857e+001,1.6321422157897334e+001,-2.5912019721521034e+001,1.5882545608782600e+001,-2.6751000577739859e+001,2.3690622503177368e+000,2.2769112087910406e+000,2.7502562976507212e+000,5.0271675064417618e+000,2.1220073494343690e+000,1.5234417334606487e-002,0.0000000000000000e+000,2.7368962818730552e+001,4.9999999382757835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590168908e+002,5.6723771031888623e+002,4.1777933860821952e+002,2.3725019612482163e+002,2.8858799318351498e+002,4.3726128214345630e+002
6.9000000000000009e+003,1.4518419434209862e+001,-2.8659737695363589e+001,9.1000000331729566e+001,1.4167053029323989e+002,9.0756137086010511e+001,5.1351490927582745e+001,9.0377885026342113e+001,1.7261323910872363e+001,1.6321422157599461e+001,-2.5912019722084807e+001,1.5882545608114254e+001,-2.6751000579030375e+001,2.3690622395737648e+000,2.2769111980937904e+000,2.7502562857718318e+000,5.0271674838656217e+000,2.1220073495283502e+000,1.5234417268451411e-002,0.0000000000000000e+000,2.7368962832467560e+001,4.9999999398993509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590228287e+002,5.6723771033898277e+002,4.1777933868147335e+002,2.3725019619387248e+002,2.8858799323447926e+002,4.3726128215172713e+002
6.9100000000000009e+003,1.4518419432397346e+001,-2.8659737698308703e+001,9.1000000323003121e+001,1.4167053030547186e+002,9.0756137077044286e+001,5.1351490941162126e+001,9.0377885016895988e+001,1.7261323935656662e+001,1.6321422157309442e+001,-2.5912019722633715e+001,1.5882545607463511e+001,-2.6751000580286927e+001,2.3690622313698815e+000,2.2769111898476120e+000,2.7502562768260388e+000,5.0271674666736512e+000,2.1220073496198335e+000,1.5234417218552941e-002,0.0000000000000000e+000,2.7368962845843100e+001,4.9999999414802517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590286136e+002,5.6723771035855464e+002,4.1777933875279871e+002,2.3725019626110614e+002,2.8858799328411033e+002,4.3726128215978008e+002
6.9200000000000009e+003,1.4518419430632523e+001,-2.8659737701177335e+001,9.1000000314506181e+001,1.4167053031738214e+002,9.0756137068313848e+001,5.1351490954385042e+001,9.0377885007698296e+001,1.7261323959789308e+001,1.6321422157027033e+001,-2.5912019723168214e+001,1.5882545606829872e+001,-2.6751000581510453e+001,2.3690622257055693e+000,2.2769111840517104e+000,2.7502562708133267e+000,5.0271674548650367e+000,2.1220073497089396e+000,1.5234417184910311e-002,0.0000000000000000e+000,2.7368962858867008e+001,4.9999999430196056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590342405e+002,5.6723771037761014e+002,4.1777933882224858e+002,2.3725019632656748e+002,2.8858799333243422e+002,4.3726128216762123e+002
6.9300000000000009e+003,1.4518419428914111e+001,-2.8659737703966925e+001,9.1000000306233304e+001,1.4167053032897758e+002,9.0756137059813611e+001,5.1351490967259338e+001,9.0377884998743056e+001,1.7261323983287866e+001,1.6321422156752050e+001,-2.5912019723688644e+001,1.5882545606212904e+001,-2.6751000582701778e+001,2.3690622200574718e+000,2.2769111782807085e+000,2.7502562648046061e+000,5.0271674430853146e+000,2.1220073497957177e+000,1.5234417151299199e-002,0.0000000000000000e+000,2.7368962871548206e+001,4.9999999445184073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590397481e+002,5.6723771039616361e+002,4.1777933888987121e+002,2.3725019639031305e+002,2.8858799337948369e+002,4.3726128217525803e+002
6.9400000000000009e+003,1.4518419427240939e+001,-2.8659737706687451e+001,9.1000000298177696e+001,1.4167053034026992e+002,9.0756137051536612e+001,5.1351490979795813e+001,9.0377884990023048e+001,1.7261324006167399e+001,1.6321422156484314e+001,-2.5912019724195375e+001,1.5882545605612179e+001,-2.6751000583861753e+001,2.3690622156867258e+000,2.2769111737463126e+000,2.7502562602643734e+000,5.0271674340106856e+000,2.1220073498801924e+000,1.5234417125830376e-002,0.0000000000000000e+000,2.7368962883896018e+001,4.9999999459778223e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590450925e+002,5.6723771041423140e+002,4.1777933895571681e+002,2.3725019645237563e+002,2.8858799342529790e+002,4.3726128218269429e+002
6.9500000000000009e+003,1.4518419425611757e+001,-2.8659737709332887e+001,9.1000000290333958e+001,1.4167053035126702e+002,9.0756137043477281e+001,5.1351490992002311e+001,9.0377884981532347e+001,1.7261324028444960e+001,1.6321422156223608e+001,-2.5912019724688804e+001,1.5882545605027246e+001,-2.6751000584991232e+001,2.3690622125928260e+000,2.2769111704479195e+000,2.7502562571923583e+000,5.0271674276402774e+000,2.1220073499624483e+000,1.5234417108503087e-002,0.0000000000000000e+000,2.7368962895918912e+001,4.9999999473988396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590503096e+002,5.6723771043182501e+002,4.1777933901982908e+002,2.3725019651280769e+002,2.8858799346990577e+002,4.3726128218993614e+002
6.9600000000000009e+003,1.4518419424025394e+001,-2.8659737711909173e+001,9.1000000282696760e+001,1.4167053036197234e+002,9.0756137035630147e+001,5.1351491003886963e+001,9.0377884973265196e+001,1.7261324050136750e+001,1.6321422155969760e+001,-2.5912019725169245e+001,1.5882545604457672e+001,-2.6751000586091038e+001,2.3690622107753847e+000,2.2769111683849008e+000,2.7502562555885257e+000,5.0271674239734265e+000,2.1220073500425531e+000,1.5234417099316663e-002,0.0000000000000000e+000,2.7368962907625246e+001,4.9999999487824596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590553863e+002,5.6723771044895443e+002,4.1777933908225270e+002,2.3725019657164833e+002,2.8858799351333982e+002,4.3726128219698597e+002
6.9700000000000009e+003,1.4518419422480809e+001,-2.8659737714422619e+001,9.1000000275260817e+001,1.4167053037239407e+002,9.0756137027989794e+001,5.1351491015459601e+001,9.0377884965215870e+001,1.7261324071259367e+001,1.6321422155722601e+001,-2.5912019725637037e+001,1.5882545603903129e+001,-2.6751000587161826e+001,2.3690622127569005e+000,2.2769111699813003e+000,2.7502562583816230e+000,5.0271674283629233e+000,2.1220073501205188e+000,1.5234417114493906e-002,0.0000000000000000e+000,2.7368962919023772e+001,4.9999999501296827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590602851e+002,5.6723771046562888e+002,4.1777933914303560e+002,2.3725019662894161e+002,2.8858799355563389e+002,4.3726128220384948e+002
6.9800000000000009e+003,1.4518419420973730e+001,-2.8659737716034698e+001,9.1000000267886861e+001,1.4167053038409898e+002,9.0756137020412154e+001,5.1351491026764563e+001,9.0377884957239274e+001,1.7261324091876816e+001,1.6321422155485102e+001,-2.5912019726086555e+001,1.5882545603359652e+001,-2.6751000588211269e+001,2.3690625225494242e+000,2.2769114674314106e+000,2.7502566184876520e+000,5.0271680859190626e+000,2.1220073501940191e+000,1.5234419108905599e-002,0.0000000000000000e+000,2.7368962930134614e+001,4.9999999514472790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590747693e+002,5.6723771048384367e+002,4.1777933920269686e+002,2.3725019668488784e+002,2.8858799359875104e+002,4.3726128221119336e+002
6.9900000000000009e+003,1.4518419419508117e+001,-2.8659737719250813e+001,9.1000000260829040e+001,1.4167053039232241e+002,9.0756137013162956e+001,5.1351491037701464e+001,9.0377884949602105e+001,1.7261324111904173e+001,1.6321422155246136e+001,-2.5912019726538830e+001,1.5882545602836222e+001,-2.6751000589221974e+001,2.3690623088418170e+000,2.2769112617340781e+000,2.7502563708812642e+000,5.0271676326153418e+000,2.1220073502722747e+000,1.5234417737077968e-002,0.0000000000000000e+000,2.7368962940943618e+001,4.9999999527208786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590697933e+002,5.6723771049762706e+002,4.1777933926021080e+002,2.3725019673921963e+002,2.8858799363744674e+002,4.3726128221798905e+002
7.0000000000000009e+003,1.4518419418081006e+001,-2.8659737721572355e+001,9.1000000254022964e+001,1.4167053040200324e+002,9.0756137006168785e+001,5.1351491048385867e+001,9.0377884942230367e+001,1.7261324131408855e+001,1.6321422155017178e+001,-2.5912019726972147e+001,1.5882545602322740e+001,-2.6751000590213494e+001,2.3690622730236317e+000,2.2769112270264307e+000,2.7502563297509082e+000,5.0271675567773393e+000,2.1220073503433787e+000,1.5234417508986645e-002,0.0000000000000000e+000,2.7368962951475282e+001,4.9999999539636065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590743373e+002,5.6723771051306335e+002,4.1777933931617963e+002,2.3725019679211812e+002,2.8858799367617803e+002,4.3726128222371767e+002
7.0100000000000009e+003,1.4518419416692959e+001,-2.8659737723826964e+001,9.1000000247379006e+001,1.4167053041141986e+002,9.0756136999341294e+001,5.1351491058800661e+001,9.0377884935035340e+001,1.7261324150393136e+001,1.6321422154795250e+001,-2.5912019727392192e+001,1.5882545601824408e+001,-2.6751000591175739e+001,2.3690622637082779e+000,2.2769112177970658e+000,2.7502563193777818e+000,5.0271675371748472e+000,2.1220073504129244e+000,1.5234417451266188e-002,0.0000000000000000e+000,2.7368962961723696e+001,4.9999999551755536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590787785e+002,5.6723771052809138e+002,4.1777933937076017e+002,2.3725019684360709e+002,2.8858799371415040e+002,4.3726128222978684e+002
7.0200000000000009e+003,1.4518419415341480e+001,-2.8659737726015635e+001,9.1000000240896142e+001,1.4167053042058933e+002,9.0756136992679146e+001,5.1351491068939083e+001,9.0377884928015249e+001,1.7261324168873728e+001,1.6321422154579277e+001,-2.5912019727800953e+001,1.5882545601339295e+001,-2.6751000592112462e+001,2.3690622935099630e+000,2.2769112461702199e+000,2.7502563544048413e+000,5.0271676005750612e+000,2.1220073504808075e+000,1.5234417645033591e-002,0.0000000000000000e+000,2.7368962971700057e+001,4.9999999563555775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590831702e+002,5.6723771054273152e+002,4.1777933942393190e+002,2.3725019689373332e+002,2.8858799375115660e+002,4.3726128223573062e+002
7.0300000000000009e+003,1.4518419414025500e+001,-2.8659737728162042e+001,9.1000000234573918e+001,1.4167053042947049e+002,9.0756136986182995e+001,5.1351491078807101e+001,9.0377884921170647e+001,1.7261324186865522e+001,1.6321422154368854e+001,-2.5912019728199198e+001,1.5882545600866923e+001,-2.6751000593024571e+001,2.3690622741274021e+000,2.2769112272791197e+000,2.7502563323233544e+000,5.0271675596024741e+000,2.1220073505472259e+000,1.5234417522467011e-002,0.0000000000000000e+000,2.7368962981413574e+001,4.9999999575041898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590872806e+002,5.6723771055693419e+002,4.1777933947571387e+002,2.3725019694253831e+002,2.8858799378714514e+002,4.3726128224152484e+002
7.0400000000000009e+003,1.4518419412744018e+001,-2.8659737730244757e+001,9.1000000228411892e+001,1.4167053043812814e+002,9.0756136979851561e+001,5.1351491088412331e+001,9.0377884914499845e+001,1.7261324204385744e+001,1.6321422154163905e+001,-2.5912019728587097e+001,1.5882545600406869e+001,-2.6751000593912920e+001,2.3690622635869714e+000,2.2769112168931978e+000,2.7502563204956161e+000,5.0271675373888138e+000,2.1220073506118973e+000,1.5234417456705224e-002,0.0000000000000000e+000,2.7368962990871523e+001,4.9999999586223396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590913795e+002,5.6723771057077920e+002,4.1777933952613870e+002,2.3725019699006307e+002,2.8858799382221315e+002,4.3726128224716723e+002
7.0500000000000009e+003,1.4518419411496284e+001,-2.8659737732269747e+001,9.1000000222407152e+001,1.4167053044655489e+002,9.0756136973681805e+001,5.1351491097763528e+001,9.0377884907999700e+001,1.7261324221446387e+001,1.6321422153964367e+001,-2.5912019728964765e+001,1.5882545599958947e+001,-2.6751000594777821e+001,2.3690622530581948e+000,2.2769112065251611e+000,2.7502563086708016e+000,5.0271675151959627e+000,2.1220073506749140e+000,1.5234417390965923e-002,0.0000000000000000e+000,2.7368963000080669e+001,4.9999999597109365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590953819e+002,5.6723771058425802e+002,4.1777933957524397e+002,2.3725019703634283e+002,2.8858799385636638e+002,4.3726128225268133e+002
7.0600000000000009e+003,1.4518419410281268e+001,-2.8659737734245766e+001,9.1000000216557694e+001,1.4167053045475240e+002,9.0756136967671608e+001,5.1351491106867684e+001,9.0377884901667784e+001,1.7261324238058080e+001,1.6321422153769998e+001,-2.5912019729332627e+001,1.5882545599522736e+001,-2.6751000595620127e+001,2.3690622450637266e+000,2.2769111985993198e+000,2.7502562997776301e+000,5.0271674983769499e+000,2.1220073507362494e+000,1.5234417341472323e-002,0.0000000000000000e+000,2.7368963009047320e+001,4.9999999607707650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590992399e+002,5.6723771059737555e+002,4.1777933962305980e+002,2.3725019708141056e+002,2.8858799388962422e+002,4.3726128225805894e+002
7.0700000000000009e+003,1.4518419409098254e+001,-2.8659737736166164e+001,9.1000000210860378e+001,1.4167053046273526e+002,9.0756136961817859e+001,5.1351491115731278e+001,9.0377884895500770e+001,1.7261324254239128e+001,1.6321422153580766e+001,-2.5912019729690797e+001,1.5882545599098039e+001,-2.6751000596440207e+001,2.3690622370803291e+000,2.2769111906905759e+000,2.7502562908872248e+000,5.0271674815778002e+000,2.1220073507960531e+000,1.5234417292000223e-002,0.0000000000000000e+000,2.7368963017778412e+001,4.9999999618026891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591030472e+002,5.6723771061014827e+002,4.1777933966961945e+002,2.3725019712529530e+002,2.8858799392201490e+002,4.3726128226330360e+002
7.0800000000000009e+003,1.4518419407946345e+001,-2.8659737738039382e+001,9.1000000205312006e+001,1.4167053047050661e+002,9.0756136956117103e+001,5.1351491124361587e+001,9.0377884889494965e+001,1.7261324269990951e+001,1.6321422153396504e+001,-2.5912019730039532e+001,1.5882545598684498e+001,-2.6751000597238715e+001,2.3690622316307830e+000,2.2769111852232271e+000,2.7502562849283749e+000,5.0271674701516016e+000,2.1220073508542106e+000,1.5234417258772656e-002,0.0000000000000000e+000,2.7368963026279687e+001,4.9999999628073908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591067085e+002,5.6723771062258470e+002,4.1777933971495577e+002,2.3725019716802606e+002,2.8858799395355334e+002,4.3726128226841558e+002
7.0900000000000009e+003,1.4518419406824712e+001,-2.8659737739862493e+001,9.1000000199908541e+001,1.4167053047807156e+002,9.0756136950565207e+001,5.1351491132764693e+001,9.0377884883646061e+001,1.7261324285329749e+001,1.6321422153217078e+001,-2.5912019730379114e+001,1.5882545598281835e+001,-2.6751000598016248e+001,2.3690622261917871e+000,2.2769111797720698e+000,2.7502562789721474e+000,5.0271674587442172e+000,2.1220073509108595e+000,1.5234417225565578e-002,0.0000000000000000e+000,2.7368963034557567e+001,4.9999999637856831e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591102845e+002,5.6723771063469212e+002,4.1777933975910128e+002,2.3725019720963667e+002,2.8858799398426896e+002,4.3726128227339734e+002
7.1000000000000009e+003,1.4518419405732566e+001,-2.8659737741637485e+001,9.1000000194647839e+001,1.4167053048543613e+002,9.0756136945160023e+001,5.1351491140946280e+001,9.0377884877951672e+001,1.7261324300268541e+001,1.6321422153042356e+001,-2.5912019730709801e+001,1.5882545597889749e+001,-2.6751000598773345e+001,2.3690622232860061e+000,2.2769111767615184e+000,2.7502562759472915e+000,5.0271674527088095e+000,2.1220073509660207e+000,1.5234417208602104e-002,0.0000000000000000e+000,2.7368963042617281e+001,4.9999999647381912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591137645e+002,5.6723771064647917e+002,4.1777933980208206e+002,2.3725019725015295e+002,2.8858799401417525e+002,4.3726128227824717e+002
7.1100000000000009e+003,1.4518419404669174e+001,-2.8659737743363166e+001,9.1000000189526176e+001,1.4167053049261074e+002,9.0756136939897203e+001,5.1351491148912771e+001,9.0377884872407307e+001,1.7261324314810622e+001,1.6321422152872223e+001,-2.5912019731031819e+001,1.5882545597507971e+001,-2.6751000599510547e+001,2.3690622494033691e+000,2.2769112016509396e+000,2.7502563066064045e+000,5.0271675082573442e+000,2.1220073510197546e+000,1.5234417378228459e-002,0.0000000000000000e+000,2.7368963050465140e+001,4.9999999656656712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591171762e+002,5.6723771065796063e+002,4.1777933984393275e+002,2.3725019728960032e+002,2.8858799404329295e+002,4.3726128228297392e+002
7.1200000000000009e+003,1.4518419403633764e+001,-2.8659737745046385e+001,9.1000000184538393e+001,1.4167053049959708e+002,9.0756136934772499e+001,5.1351491156670534e+001,9.0377884867008376e+001,1.7261324328968385e+001,1.6321422152706592e+001,-2.5912019731345282e+001,1.5882545597136264e+001,-2.6751000600228281e+001,2.3690622402103059e+000,2.2769111926089431e+000,2.7502562962645190e+000,5.0271674888734621e+000,2.1220073510720390e+000,1.5234417320744504e-002,0.0000000000000000e+000,2.7368963058106658e+001,4.9999999665687824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591204828e+002,5.6723771066913946e+002,4.1777933988468527e+002,2.3725019732801320e+002,2.8858799407164980e+002,4.3726128228757443e+002
7.1300000000000009e+003,1.4518419402625542e+001,-2.8659737746682453e+001,9.1000000179682047e+001,1.4167053050639612e+002,9.0756136929782770e+001,5.1351491164223148e+001,9.0377884861751696e+001,1.7261324342757348e+001,1.6321422152545264e+001,-2.5912019731650616e+001,1.5882545596774289e+001,-2.6751000600927227e+001,2.3690622360724856e+000,2.2769111884310735e+000,2.7502562917826703e+000,5.0271674802137438e+000,2.1220073511230160e+000,1.5234417295726138e-002,0.0000000000000000e+000,2.7368963065546893e+001,4.9999999674480875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591237155e+002,5.6723771068002122e+002,4.1777933992436141e+002,2.3725019736541188e+002,2.8858799409925837e+002,4.3726128229206017e+002
7.1400000000000009e+003,1.4518419401643873e+001,-2.8659737748277223e+001,9.1000000174954380e+001,1.4167053051302003e+002,9.0756136924924846e+001,5.1351491171577607e+001,9.0377884856633813e+001,1.7261324356182399e+001,1.6321422152388191e+001,-2.5912019731947908e+001,1.5882545596421847e+001,-2.6751000601607785e+001,2.3690622571727706e+000,2.2769112085148384e+000,2.7502563165913068e+000,5.0271675251061456e+000,2.1220073511725888e+000,1.5234417432960879e-002,0.0000000000000000e+000,2.7368963072791644e+001,4.9999999683042915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591268641e+002,5.6723771069062025e+002,4.1777933996299669e+002,2.3725019740183072e+002,2.8858799412613837e+002,4.3726128229642251e+002
7.1500000000000009e+003,1.4518419400687989e+001,-2.8659737749831322e+001,9.1000000170350674e+001,1.4167053051946874e+002,9.0756136920194777e+001,5.1351491178739138e+001,9.0377884851650634e+001,1.7261324369254567e+001,1.6321422152235250e+001,-2.5912019732237383e+001,1.5882545596078668e+001,-2.6751000602270437e+001,2.3690622480076344e+000,2.2769111995155704e+000,2.7502563062563965e+000,5.0271675057719669e+000,2.1220073512208391e+000,1.5234417375530909e-002,0.0000000000000000e+000,2.7368963079845855e+001,4.9999999691379855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591299103e+002,5.6723771070094006e+002,4.1777934000061509e+002,2.3725019743729129e+002,2.8858799415231528e+002,4.3726128230067241e+002
7.1600000000000009e+003,1.4518419399757279e+001,-2.8659737751343556e+001,9.1000000165868656e+001,1.4167053052574778e+002,9.0756136915589693e+001,5.1351491185712234e+001,9.0377884846799120e+001,1.7261324381982945e+001,1.6321422152086331e+001,-2.5912019732519241e+001,1.5882545595744517e+001,-2.6751000602915667e+001,2.3690622401127492e+000,2.2769111917421934e+000,2.7502562973881561e+000,5.0271674891303491e+000,2.1220073512678561e+000,1.5234417326229797e-002,0.0000000000000000e+000,2.7368963086714189e+001,4.9999999699497494e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591328826e+002,5.6723771071098804e+002,4.1777934003724192e+002,2.3725019747181454e+002,2.8858799417780244e+002,4.3726128230481100e+002
