#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419398851009e+001,-2.8659737752818017e+001,9.1000000161504374e+001,1.4167053053186163e+002,9.0756136911105514e+001,5.1351491192501499e+001,9.0377884842075005e+001,1.7261324394374242e+001,1.6321422151941306e+001,-2.5912019732793709e+001,1.5882545595419131e+001,-2.6751000603543957e+001,2.3690622347493435e+000,2.2769111864066724e+000,2.7502562914508486e+000,5.0271674778575210e+000,2.1220073513135951e+000,1.5234417293168784e-002,0.0000000000000000e+000,2.7368963093402272e+001,4.9999999707401798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591357618e+002,5.6723771072077147e+002,4.1777934007290594e+002,2.3725019750543262e+002,2.8858799420261766e+002,4.3726128230883950e+002
7.1800000000000009e+003,1.4518419397968602e+001,-2.8659737754250216e+001,9.1000000157255570e+001,1.4167053053781552e+002,9.0756136906740025e+001,5.1351491199112502e+001,9.0377884837475875e+001,1.7261324406440849e+001,1.6321422151800117e+001,-2.5912019733060930e+001,1.5882545595102332e+001,-2.6751000604155678e+001,2.3690622281328282e+000,2.2769111798715764e+000,2.7502562840512423e+000,5.0271674639228188e+000,2.1220073513581665e+000,1.5234417252012156e-002,0.0000000000000000e+000,2.7368963099914140e+001,4.9999999715098170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591385903e+002,5.6723771073029866e+002,4.1777934010763221e+002,2.3725019753816574e+002,2.8858799422677845e+002,4.3726128231276192e+002
7.1900000000000009e+003,1.4518419397109394e+001,-2.8659737755645182e+001,9.1000000153118393e+001,1.4167053054361298e+002,9.0756136902489189e+001,5.1351491205549451e+001,9.0377884832997552e+001,1.7261324418191066e+001,1.6321422151662624e+001,-2.5912019733321159e+001,1.5882545594793847e+001,-2.6751000604751368e+001,2.3690622240473296e+000,2.2769111757736895e+000,2.7502562795825014e+000,5.0271674553561905e+000,2.1220073514015718e+000,1.5234417227094812e-002,0.0000000000000000e+000,2.7368963106254739e+001,4.9999999722591951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591413387e+002,5.6723771073957448e+002,4.1777934014144336e+002,2.3725019757003614e+002,2.8858799425030583e+002,4.3726128231658089e+002
7.2000000000000009e+003,1.4518419396272817e+001,-2.8659737757004194e+001,9.1000000149090042e+001,1.4167053054926066e+002,9.0756136898350121e+001,5.1351491211816892e+001,9.0377884828636951e+001,1.7261324429631770e+001,1.6321422151528765e+001,-2.5912019733574510e+001,1.5882545594493495e+001,-2.6751000605331313e+001,2.3690622224926714e+000,2.2769111741127128e+000,2.7502562780445126e+000,5.0271674521572258e+000,2.1220073514437958e+000,1.5234417218416172e-002,0.0000000000000000e+000,2.7368963112428673e+001,4.9999999729889112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591440222e+002,5.6723771074861088e+002,4.1777934017436525e+002,2.3725019760107031e+002,2.8858799427321384e+002,4.3726128232029953e+002
7.2100000000000009e+003,1.4518419395458208e+001,-2.8659737758326997e+001,9.1000000145168201e+001,1.4167053055475753e+002,9.0756136894320520e+001,5.1351491217920341e+001,9.0377884824391685e+001,1.7261324440768533e+001,1.6321422151398412e+001,-2.5912019733821211e+001,1.5882545594201018e+001,-2.6751000605896081e+001,2.3690622196842566e+000,2.2769111712511165e+000,2.7502562750441446e+000,5.0271674462952607e+000,2.1220073514849562e+000,1.5234417201640808e-002,0.0000000000000000e+000,2.7368963118440263e+001,4.9999999736994198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591466314e+002,5.6723771075740615e+002,4.1777934020642215e+002,2.3725019763128441e+002,2.8858799429551982e+002,4.3726128232392233e+002
7.2200000000000009e+003,1.4518419394665033e+001,-2.8659737759616490e+001,9.1000000141349219e+001,1.4167053056010730e+002,9.0756136890396220e+001,5.1351491223863206e+001,9.0377884820257336e+001,1.7261324451615678e+001,1.6321422151271499e+001,-2.5912019734061431e+001,1.5882545593916252e+001,-2.6751000606445956e+001,2.3690622421120864e+000,2.2769111926483543e+000,2.7502563013337986e+000,5.0271674939821533e+000,2.1220073515250029e+000,1.5234417347115184e-002,0.0000000000000000e+000,2.7368963124293487e+001,4.9999999743912269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591491518e+002,5.6723771076596688e+002,4.1777934023763720e+002,2.3725019766070812e+002,2.8858799431723844e+002,4.3726128232744992e+002
7.2300000000000009e+003,1.4518419393893172e+001,-2.8659737760839562e+001,9.1000000137460347e+001,1.4167053056536679e+002,9.0756136886403269e+001,5.1351491229651231e+001,9.0377884816059705e+001,1.7261324462199411e+001,1.6321422151148639e+001,-2.5912019734293949e+001,1.5882545593641577e+001,-2.6751000606976334e+001,2.3690623515834011e+000,2.2769112977032848e+000,2.7502564286714883e+000,5.0271677263747732e+000,2.1220073515645481e+000,1.5234418052296929e-002,0.0000000000000000e+000,2.7368963129984536e+001,4.9999999750675897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591519849e+002,5.6723771077445338e+002,4.1777934026846680e+002,2.3725019768944810e+002,2.8858799433975531e+002,4.3726128233294702e+002
7.2400000000000009e+003,1.4518419393137128e+001,-2.8659737762102139e+001,9.1000000133900613e+001,1.4167053057029557e+002,9.0756136882745466e+001,5.1351491235265144e+001,9.0377884812202552e+001,1.7261324472494209e+001,1.6321422151025612e+001,-2.5912019734526808e+001,1.5882545593367162e+001,-2.6751000607506199e+001,2.3690622390509772e+000,2.2769111894009475e+000,2.7502562982711027e+000,5.0271674876720507e+000,2.1220073516033433e+000,1.5234417329851516e-002,0.0000000000000000e+000,2.7368963135547574e+001,4.9999999757199248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591540039e+002,5.6723771078236246e+002,4.1777934029782881e+002,2.3725019771736174e+002,2.8858799435923038e+002,4.3726128233473440e+002
7.2500000000000009e+003,1.4518419392404784e+001,-2.8659737763290082e+001,9.1000000130429854e+001,1.4167053057530325e+002,9.0756136879177959e+001,5.1351491240763380e+001,9.0377884808441223e+001,1.7261324482510702e+001,1.6321422150908358e+001,-2.5912019734748725e+001,1.5882545593103931e+001,-2.6751000608014493e+001,2.3690622337504066e+000,2.2769111841614627e+000,2.7502562923483000e+000,5.0271674765097627e+000,2.1220073516394597e+000,1.5234417296911605e-002,0.0000000000000000e+000,2.7368963140956907e+001,4.9999999763591745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591563544e+002,5.6723771079032144e+002,4.1777934032655259e+002,2.3725019774452252e+002,2.8858799437918742e+002,4.3726128233777530e+002
7.2600000000000009e+003,1.4518419391692223e+001,-2.8659737764450540e+001,9.1000000127033076e+001,1.4167053058015608e+002,9.0756136875686948e+001,5.1351491246118258e+001,9.0377884804761450e+001,1.7261324492256335e+001,1.6321422150794628e+001,-2.5912019734963962e+001,1.5882545592848233e+001,-2.6751000608508235e+001,2.3690622309788472e+000,2.2769111813558309e+000,2.7502562893568729e+000,5.0271674707127039e+000,2.1220073516750055e+000,1.5234417280207250e-002,0.0000000000000000e+000,2.7368963146220153e+001,4.9999999769822239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591586162e+002,5.6723771079805215e+002,4.1777934035456803e+002,2.3725019777094974e+002,2.8858799439867011e+002,4.3726128234086025e+002
7.2700000000000009e+003,1.4518419390998346e+001,-2.8659737765577489e+001,9.1000000123713036e+001,1.4167053058486550e+002,9.0756136872275107e+001,5.1351491251328923e+001,9.0377884801165877e+001,1.7261324501741058e+001,1.6321422150683841e+001,-2.5912019735173658e+001,1.5882545592599229e+001,-2.6751000608989045e+001,2.3690622282133678e+000,2.2769111785596396e+000,2.7502562863672493e+000,5.0271674649268885e+000,2.1220073517098514e+000,1.5234417263514823e-002,0.0000000000000000e+000,2.7368963151343223e+001,4.9999999775885328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591608377e+002,5.6723771080556617e+002,4.1777934038186413e+002,2.3725019779668057e+002,2.8858799441764432e+002,4.3726128234387386e+002
7.2800000000000009e+003,1.4518419390322677e+001,-2.8659737766674311e+001,9.1000000120470773e+001,1.4167053058944049e+002,9.0756136868943443e+001,5.1351491256397765e+001,9.0377884797655241e+001,1.7261324510977317e+001,1.6321422150575906e+001,-2.5912019735377925e+001,1.5882545592356720e+001,-2.6751000609457321e+001,2.3690622267154131e+000,2.2769111769852279e+000,2.7502562848436831e+000,5.0271674618289115e+000,2.1220073517439131e+000,1.5234417254945882e-002,0.0000000000000000e+000,2.7368963156331461e+001,4.9999999781785561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591629994e+002,5.6723771081287487e+002,4.1777934040845230e+002,2.3725019782173425e+002,2.8858799443611997e+002,4.3726128234682079e+002
7.2900000000000009e+003,1.4518419389664711e+001,-2.8659737767744645e+001,9.1000000117307721e+001,1.4167053059388695e+002,9.0756136865693335e+001,5.1351491261331489e+001,9.0377884794230880e+001,1.7261324519975290e+001,1.6321422150470745e+001,-2.5912019735576962e+001,1.5882545592120540e+001,-2.6751000609913376e+001,2.3690622227005980e+000,2.2769111729953742e+000,2.7502562803927617e+000,5.0271674533881363e+000,2.1220073517771296e+000,1.5234417230165116e-002,0.0000000000000000e+000,2.7368963161188105e+001,4.9999999787528225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591651015e+002,5.6723771081998416e+002,4.1777934043434544e+002,2.3725019784613542e+002,2.8858799445412126e+002,4.3726128234970372e+002
7.3000000000000009e+003,1.4518419389024015e+001,-2.8659737768783799e+001,9.1000000114223894e+001,1.4167053059821262e+002,9.0756136862524713e+001,5.1351491266132939e+001,9.0377884790892594e+001,1.7261324528730029e+001,1.6321422150368313e+001,-2.5912019735770826e+001,1.5882545591890560e+001,-2.6751000610357437e+001,2.3690622212145862e+000,2.2769111714393873e+000,2.7502562788721829e+000,5.0271674503115698e+000,2.1220073518095313e+000,1.5234417221619351e-002,0.0000000000000000e+000,2.7368963165917080e+001,4.9999999793118263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591671621e+002,5.6723771082690416e+002,4.1777934045956289e+002,2.3725019786989691e+002,2.8858799447165291e+002,4.3726128235252401e+002
7.3100000000000009e+003,1.4518419388400172e+001,-2.8659737769796976e+001,9.1000000111218938e+001,1.4167053060242068e+002,9.0756136859436950e+001,5.1351491270807117e+001,9.0377884787639573e+001,1.7261324537265864e+001,1.6321422150268585e+001,-2.5912019735959575e+001,1.5882545591666627e+001,-2.6751000610789845e+001,2.3690622373945325e+000,2.2769111868655574e+000,2.7502562978546621e+000,5.0271674847202199e+000,2.1220073518410563e+000,1.5234417326649480e-002,0.0000000000000000e+000,2.7368963170521624e+001,4.9999999798560395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591691533e+002,5.6723771083363863e+002,4.1777934048411635e+002,2.3725019789304039e+002,2.8858799448873151e+002,4.3726128235527881e+002
7.3200000000000009e+003,1.4518419387792706e+001,-2.8659737770784403e+001,9.1000000108291658e+001,1.4167053060651824e+002,9.0756136856429364e+001,5.1351491275358569e+001,9.0377884784471078e+001,1.7261324545571142e+001,1.6321422150171443e+001,-2.5912019736143435e+001,1.5882545591448565e+001,-2.6751000611210912e+001,2.3690622308743388e+000,2.2769111804777848e+000,2.7502562904792791e+000,5.0271674709570640e+000,2.1220073518717619e+000,1.5234417285678984e-002,0.0000000000000000e+000,2.7368963175005149e+001,4.9999999803858941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591710979e+002,5.6723771084019643e+002,4.1777934050802884e+002,2.3725019791557537e+002,2.8858799450536384e+002,4.3726128235796619e+002
7.3300000000000009e+003,1.4518419387201224e+001,-2.8659737771744915e+001,9.1000000105440421e+001,1.4167053061050524e+002,9.0756136853499854e+001,5.1351491279789514e+001,9.0377884781384935e+001,1.7261324553665133e+001,1.6321422150076863e+001,-2.5912019736322435e+001,1.5882545591236248e+001,-2.6751000611620896e+001,2.3690622281439877e+000,2.2769111777356774e+000,2.7502562874983849e+000,5.0271674652340623e+000,2.1220073519016571e+000,1.5234417269054576e-002,0.0000000000000000e+000,2.7368963179370724e+001,4.9999999809017766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591729959e+002,5.6723771084657892e+002,4.1777934053131059e+002,2.3725019793752489e+002,2.8858799452155955e+002,4.3726128236059151e+002
7.3400000000000009e+003,1.4518419386625624e+001,-2.8659737772678255e+001,9.1000000102649807e+001,1.4167053061438907e+002,9.0756136850632586e+001,5.1351491284102735e+001,9.0377884778365143e+001,1.7261324561539823e+001,1.6321422149984905e+001,-2.5912019736496489e+001,1.5882545591029910e+001,-2.6751000612019311e+001,2.3690622582162910e+000,2.2769112065229509e+000,2.7502563225938395e+000,5.0271675291167899e+000,2.1220073519308156e+000,1.5234417463344932e-002,0.0000000000000000e+000,2.7368963183618803e+001,4.9999999814041871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591748547e+002,5.6723771085280430e+002,4.1777934055401488e+002,2.3725019795889122e+002,2.8858799453747184e+002,4.3726128236336854e+002
7.3500000000000009e+003,1.4518419386064423e+001,-2.8659737773592354e+001,9.1000000099952175e+001,1.4167053061815847e+002,9.0756136847860972e+001,5.1351491288301020e+001,9.0377884775445025e+001,1.7261324569210728e+001,1.6321422149894932e+001,-2.5912019736666792e+001,1.5882545590828130e+001,-2.6751000612408944e+001,2.3690622390979978e+000,2.2769111880367485e+000,2.7502563005781950e+000,5.0271674886149436e+000,2.1220073519592288e+000,1.5234417341289351e-002,0.0000000000000000e+000,2.7368963187758936e+001,4.9999999818928643e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591766174e+002,5.6723771085883982e+002,4.1777934057606507e+002,2.3725019797969784e+002,2.8858799455271020e+002,4.3726128236568746e+002
7.3600000000000009e+003,1.4518419385518337e+001,-2.8659737774479765e+001,9.1000000097325298e+001,1.4167053062184493e+002,9.0756136845161748e+001,5.1351491292393519e+001,9.0377884772601192e+001,1.7261324576680352e+001,1.6321422149807574e+001,-2.5912019736832121e+001,1.5882545590632063e+001,-2.6751000612787522e+001,2.3690622426909766e+000,2.2769111913810844e+000,2.7502563049233384e+000,5.0271674963044228e+000,2.1220073519867300e+000,1.5234417365254868e-002,0.0000000000000000e+000,2.7368963191789533e+001,4.9999999823691383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591783517e+002,5.6723771086473630e+002,4.1777934059755199e+002,2.3725019799995931e+002,2.8858799456765428e+002,4.3726128236809450e+002
7.3700000000000009e+003,1.4518419384986705e+001,-2.8659737775341370e+001,9.1000000094765937e+001,1.4167053062543437e+002,9.0756136842532072e+001,5.1351491296377333e+001,9.0377884769830729e+001,1.7261324583949545e+001,1.6321422149722558e+001,-2.5912019736993017e+001,1.5882545590441216e+001,-2.6751000613156037e+001,2.3690622387202764e+000,2.2769111874588588e+000,2.7502563004833354e+000,5.0271674879421937e+000,2.1220073520135867e+000,1.5234417340559402e-002,0.0000000000000000e+000,2.7368963195713718e+001,4.9999999828329635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591800780e+002,5.6723771087047874e+002,4.1777934061847594e+002,2.3725019801968543e+002,2.8858799458221495e+002,4.3726128237045441e+002
7.3800000000000009e+003,1.4518419384469002e+001,-2.8659737776185153e+001,9.1000000092273083e+001,1.4167053062892813e+002,9.0756136839970807e+001,5.1351491300256441e+001,9.0377884767132372e+001,1.7261324591031553e+001,1.6321422149639751e+001,-2.5912019737149734e+001,1.5882545590255376e+001,-2.6751000613514890e+001,2.3690622322316672e+000,2.2769111811193681e+000,2.7502562931157937e+000,5.0271674742351617e+000,2.1220073520396920e+000,1.5234417299649864e-002,0.0000000000000000e+000,2.7368963199534676e+001,4.9999999832845504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591817123e+002,5.6723771087606917e+002,4.1777934063884987e+002,2.3725019803888949e+002,2.8858799459639056e+002,4.3726128237274975e+002
7.3900000000000009e+003,1.4518419383964924e+001,-2.8659737777003869e+001,9.1000000089845571e+001,1.4167053063232964e+002,9.0756136837476618e+001,5.1351491304032834e+001,9.0377884764504699e+001,1.7261324597928137e+001,1.6321422149559137e+001,-2.5912019737302330e+001,1.5882545590074422e+001,-2.6751000613864306e+001,2.3690622282706415e+000,2.2769111772118995e+000,2.7502562886782451e+000,5.0271674658901446e+000,2.1220073520651486e+000,1.5234417274973048e-002,0.0000000000000000e+000,2.7368963203254623e+001,4.9999999837242285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591833266e+002,5.6723771088151170e+002,4.1777934065868823e+002,2.3725019805758990e+002,2.8858799461019214e+002,4.3726128237498529e+002
7.4000000000000009e+003,1.4518419383474093e+001,-2.8659737777800956e+001,9.1000000087481340e+001,1.4167053063564038e+002,9.0756136835047457e+001,5.1351491307710774e+001,9.0377884761945595e+001,1.7261324604636229e+001,1.6321422149480615e+001,-2.5912019737450947e+001,1.5882545589898211e+001,-2.6751000614204571e+001,2.3690622255756839e+000,2.2769111745238675e+000,2.7502562857063007e+000,5.0271674602301681e+000,2.1220073520899447e+000,1.5234417258416944e-002,0.0000000000000000e+000,2.7368963206877311e+001,4.9999999841523390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591848927e+002,5.6723771088681042e+002,4.1777934067800675e+002,2.3725019807579812e+002,2.8858799462363470e+002,4.3726128237716460e+002
7.4100000000000009e+003,1.4518419382996150e+001,-2.8659737778581245e+001,9.1000000085179124e+001,1.4167053063886243e+002,9.0756136832682017e+001,5.1351491311291284e+001,9.0377884759453579e+001,1.7261324611172938e+001,1.6321422149404150e+001,-2.5912019737595671e+001,1.5882545589726622e+001,-2.6751000614535883e+001,2.3690622241466848e+000,2.2769111730551206e+000,2.7502562841998524e+000,5.0271674572549729e+000,2.1220073521140685e+000,1.5234417249981418e-002,0.0000000000000000e+000,2.7368963210404388e+001,4.9999999845691889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591864007e+002,5.6723771089196691e+002,4.1777934069681567e+002,2.3725019809352986e+002,2.8858799463672125e+002,4.3726128237928930e+002
7.4200000000000009e+003,1.4518419382530826e+001,-2.8659737779333653e+001,9.1000000082937689e+001,1.4167053064200303e+002,9.0756136830379020e+001,5.1351491314777491e+001,9.0377884757027374e+001,1.7261324617536616e+001,1.6321422149329724e+001,-2.5912019737736529e+001,1.5882545589559578e+001,-2.6751000614858441e+001,2.3690622201992038e+000,2.2769111691684212e+000,2.7502562797657815e+000,5.0271674489342022e+000,2.1220073521376279e+000,1.5234417225330772e-002,0.0000000000000000e+000,2.7368963213838583e+001,4.9999999849750509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591879145e+002,5.6723771089699255e+002,4.1777934071513056e+002,2.3725019811078866e+002,2.8858799464946480e+002,4.3726128238135641e+002
7.4300000000000009e+003,1.4518419382077722e+001,-2.8659737780068525e+001,9.1000000080755342e+001,1.4167053064505978e+002,9.0756136828136732e+001,5.1351491318171725e+001,9.0377884754665089e+001,1.7261324623734936e+001,1.6321422149257213e+001,-2.5912019737873749e+001,1.5882545589396901e+001,-2.6751000615172558e+001,2.3690622175174911e+000,2.2769111665006618e+000,2.7502562767970855e+000,5.0271674432977473e+000,2.1220073521604887e+000,1.5234417208800236e-002,0.0000000000000000e+000,2.7368963217182511e+001,4.9999999853702548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591893606e+002,5.6723771090188461e+002,4.1777934073296257e+002,2.3725019812760013e+002,2.8858799466187224e+002,4.3726128238337265e+002
7.4400000000000009e+003,1.4518419381636505e+001,-2.8659737780789442e+001,9.1000000078630393e+001,1.4167053064803503e+002,9.0756136825953391e+001,5.1351491321476715e+001,9.0377884752364949e+001,1.7261324629766364e+001,1.6321422149186628e+001,-2.5912019738007359e+001,1.5882545589238504e+001,-2.6751000615478432e+001,2.3690622186242671e+000,2.2769111674763720e+000,2.7502562782226789e+000,5.0271674456990514e+000,2.1220073521827412e+000,1.5234417216613108e-002,0.0000000000000000e+000,2.7368963220438559e+001,4.9999999857550449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591907475e+002,5.6723771090664548e+002,4.1777934075032573e+002,2.3725019814396933e+002,2.8858799467395295e+002,4.3726128238533317e+002
7.4500000000000009e+003,1.4518419381206924e+001,-2.8659737781485376e+001,9.1000000076561278e+001,1.4167053065093342e+002,9.0756136823827447e+001,5.1351491324695814e+001,9.0377884750125233e+001,1.7261324635641643e+001,1.6321422149117890e+001,-2.5912019738137445e+001,1.5882545589084268e+001,-2.6751000615776235e+001,2.3690622184736667e+000,2.2769111672459572e+000,2.7502562781849642e+000,5.0271674454309210e+000,2.1220073522044562e+000,1.5234417216322004e-002,0.0000000000000000e+000,2.7368963223608944e+001,4.9999999861297454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591921305e+002,5.6723771091128458e+002,4.1777934076723358e+002,2.3725019815990319e+002,2.8858799468571897e+002,4.3726128238724147e+002
7.4600000000000009e+003,1.4518419380788595e+001,-2.8659737782166985e+001,9.1000000074546747e+001,1.4167053065375433e+002,9.0756136821757565e+001,5.1351491327829763e+001,9.0377884747944591e+001,1.7261324641363103e+001,1.6321422149050946e+001,-2.5912019738264149e+001,1.5882545588934075e+001,-2.6751000616066250e+001,2.3690622170656206e+000,2.2769111658092269e+000,2.7502562766837908e+000,5.0271674424930177e+000,2.1220073522255536e+000,1.5234417207926870e-002,0.0000000000000000e+000,2.7368963226695882e+001,4.9999999864945778e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591934385e+002,5.6723771091579874e+002,4.1777934078369486e+002,2.3725019817541971e+002,2.8858799469717235e+002,4.3726128238910206e+002
7.4700000000000009e+003,1.4518419380381339e+001,-2.8659737782826454e+001,9.1000000072585536e+001,1.4167053065650333e+002,9.0756136819742252e+001,5.1351491330880265e+001,9.0377884745821405e+001,1.7261324646929040e+001,1.6321422148985793e+001,-2.5912019738387471e+001,1.5882545588787865e+001,-2.6751000616348591e+001,2.3690622282757201e+000,2.2769111765021490e+000,2.7502562898276475e+000,5.0271674663297965e+000,2.1220073522461802e+000,1.5234417280656736e-002,0.0000000000000000e+000,2.7368963229701592e+001,4.9999999868498207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591947772e+002,5.6723771092019661e+002,4.1777934079972198e+002,2.3725019819052810e+002,2.8858799470832446e+002,4.3726128239091292e+002
7.4800000000000009e+003,1.4518419379984758e+001,-2.8659737783471087e+001,9.1000000070675512e+001,1.4167053065917929e+002,9.0756136817779748e+001,5.1351491333851243e+001,9.0377884743753938e+001,1.7261324652356109e+001,1.6321422148922331e+001,-2.5912019738507581e+001,1.5882545588645483e+001,-2.6751000616623514e+001,2.3690622268753088e+000,2.2769111750771027e+000,2.7502562883283432e+000,5.0271674634054460e+000,2.1220073522661598e+000,1.5234417272276259e-002,0.0000000000000000e+000,2.7368963232628232e+001,4.9999999871957129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591960271e+002,5.6723771092447919e+002,4.1777934081532851e+002,2.3725019820524085e+002,2.8858799471918195e+002,4.3726128239267700e+002
7.4900000000000009e+003,1.4518419379598637e+001,-2.8659737784098610e+001,9.1000000068816490e+001,1.4167053066178630e+002,9.0756136815869681e+001,5.1351491336745141e+001,9.0377884741741624e+001,1.7261324657635953e+001,1.6321422148860563e+001,-2.5912019738624480e+001,1.5882545588506861e+001,-2.6751000616891190e+001,2.3690622242170729e+000,2.2769111724452578e+000,2.7502562853655945e+000,5.0271674578108527e+000,2.1220073522856624e+000,1.5234417255791085e-002,0.0000000000000000e+000,2.7368963235477906e+001,4.9999999875325216e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591972771e+002,5.6723771092865002e+002,4.1777934083052685e+002,2.3725019821956582e+002,2.8858799472975994e+002,4.3726128239439180e+002
7.5000000000000009e+003,1.4518419379222619e+001,-2.8659737784709449e+001,9.1000000067005928e+001,1.4167053066432197e+002,9.0756136814009366e+001,5.1351491339561846e+001,9.0377884739781720e+001,1.7261324662777383e+001,1.6321422148800387e+001,-2.5912019738738366e+001,1.5882545588371858e+001,-2.6751000617151874e+001,2.3690622228238531e+000,2.2769111710312600e+000,2.7502562838681373e+000,5.0271674548993968e+000,2.1220073523046428e+000,1.5234417247424659e-002,0.0000000000000000e+000,2.7368963238252604e+001,4.9999999878604285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591984618e+002,5.6723771093270784e+002,4.1777934084532126e+002,2.3725019823351172e+002,2.8858799474005315e+002,4.3726128239606390e+002
7.5100000000000009e+003,1.4518419378856517e+001,-2.8659737785303776e+001,9.1000000065243171e+001,1.4167053066679171e+002,9.0756136812198207e+001,5.1351491342305167e+001,9.0377884737873643e+001,1.7261324667784834e+001,1.6321422148741803e+001,-2.5912019738849239e+001,1.5882545588240413e+001,-2.6751000617405680e+001,2.3690622189111923e+000,2.2769111671977877e+000,2.7502562794427510e+000,5.0271674466405383e+000,2.1220073523231466e+000,1.5234417222841381e-002,0.0000000000000000e+000,2.7368963240954145e+001,4.9999999881797351e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591996373e+002,5.6723771093665971e+002,4.1777934085972942e+002,2.3725019824709202e+002,2.8858799475007555e+002,4.3726128239769116e+002
7.5200000000000009e+003,1.4518419378500079e+001,-2.8659737785882072e+001,9.1000000063526841e+001,1.4167053066920022e+002,9.0756136810434512e+001,5.1351491344975216e+001,9.0377884736015559e+001,1.7261324672658873e+001,1.6321422148684771e+001,-2.5912019738957184e+001,1.5882545588112437e+001,-2.6751000617652778e+001,2.3690622314006333e+000,2.2769111791303609e+000,2.7502562940554749e+000,5.0271674731858358e+000,2.1220073523411336e+000,1.5234417303717381e-002,0.0000000000000000e+000,2.7368963243585085e+001,4.9999999884906856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592007923e+002,5.6723771094051199e+002,4.1777934087375746e+002,2.3725019826031604e+002,2.8858799475983653e+002,4.3726128239927397e+002
7.5300000000000009e+003,1.4518419378152949e+001,-2.8659737786446925e+001,9.1000000061855758e+001,1.4167053067154154e+002,9.0756136808717542e+001,5.1351491347576030e+001,9.0377884734206674e+001,1.7261324677405867e+001,1.6321422148629203e+001,-2.5912019739062373e+001,1.5882545587987799e+001,-2.6751000617893453e+001,2.3690622287561158e+000,2.2769111765194512e+000,2.7502562910961355e+000,5.0271674676155866e+000,2.1220073523586240e+000,1.5234417287258757e-002,0.0000000000000000e+000,2.7368963246146279e+001,4.9999999887934223e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592018820e+002,5.6723771094425842e+002,4.1777934088741767e+002,2.3725019827319369e+002,2.8858799476934132e+002,4.3726128240081596e+002
7.5400000000000009e+003,1.4518419377814984e+001,-2.8659737786996260e+001,9.1000000060228430e+001,1.4167053067382085e+002,9.0756136807045422e+001,5.1351491350108404e+001,9.0377884732445054e+001,1.7261324682025133e+001,1.6321422148575138e+001,-2.5912019739164691e+001,1.5882545587866469e+001,-2.6751000618127733e+001,2.3690622311604739e+000,2.2769111787629277e+000,2.7502562939952941e+000,5.0271674727582223e+000,2.1220073523757490e+000,1.5234417303253329e-002,0.0000000000000000e+000,2.7368963248640625e+001,4.9999999890882009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592029768e+002,5.6723771094790595e+002,4.1777934090071744e+002,2.3725019828572727e+002,2.8858799477859424e+002,4.3726128240232094e+002
7.5500000000000009e+003,1.4518419377485881e+001,-2.8659737787532833e+001,9.1000000058644233e+001,1.4167053067604036e+002,9.0756136805417626e+001,5.1351491352572850e+001,9.0377884730730145e+001,1.7261324686526109e+001,1.6321422148522466e+001,-2.5912019739264366e+001,1.5882545587748304e+001,-2.6751000618355903e+001,2.3690622348294803e+000,2.2769111822235648e+000,2.7502562983595533e+000,5.0271674805831186e+000,2.1220073523923118e+000,1.5234417327365708e-002,0.0000000000000000e+000,2.7368963251069090e+001,4.9999999893752261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592039989e+002,5.6723771095145787e+002,4.1777934091366649e+002,2.3725019829793641e+002,2.8858799478760551e+002,4.3726128240378279e+002
7.5600000000000009e+003,1.4518419377165459e+001,-2.8659737788052354e+001,9.1000000057101346e+001,1.4167053067820245e+002,9.0756136803832376e+001,5.1351491354974144e+001,9.0377884729060071e+001,1.7261324690908452e+001,1.6321422148471200e+001,-2.5912019739361398e+001,1.5882545587633267e+001,-2.6751000618578047e+001,2.3690622321942643e+000,2.2769111796269836e+000,2.7502562954026324e+000,5.0271674750296160e+000,2.1220073524085397e+000,1.5234417310925135e-002,0.0000000000000000e+000,2.7368963253433549e+001,4.9999999896546910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592050357e+002,5.6723771095491713e+002,4.1777934092627606e+002,2.3725019830981859e+002,2.8858799479638111e+002,4.3726128240520518e+002
7.5700000000000009e+003,1.4518419376853473e+001,-2.8659737788560790e+001,9.1000000055599443e+001,1.4167053068030839e+002,9.0756136802289234e+001,5.1351491357311886e+001,9.0377884727434306e+001,1.7261324695174437e+001,1.6321422148421277e+001,-2.5912019739455900e+001,1.5882545587521250e+001,-2.6751000618794336e+001,2.3690622295620609e+000,2.2769111770349513e+000,2.7502562924464029e+000,5.0271674694813537e+000,2.1220073524242813e+000,1.5234417294490266e-002,0.0000000000000000e+000,2.7368963255735935e+001,4.9999999899268118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592060248e+002,5.6723771095828636e+002,4.1777934093855299e+002,2.3725019832139031e+002,2.8858799480492422e+002,4.3726128240659381e+002
7.5800000000000009e+003,1.4518419376549693e+001,-2.8659737789053281e+001,9.1000000054136720e+001,1.4167053068235697e+002,9.0756136800786322e+001,5.1351491359587328e+001,9.0377884725850976e+001,1.7261324699329919e+001,1.6321422148372662e+001,-2.5912019739547901e+001,1.5882545587412181e+001,-2.6751000619004941e+001,2.3690622256712652e+000,2.2769111732349101e+000,2.7502562880264749e+000,5.0271674612613850e+000,2.1220073524396157e+000,1.5234417269949219e-002,0.0000000000000000e+000,2.7368963257977725e+001,4.9999999901917874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592069854e+002,5.6723771096156497e+002,4.1777934095050779e+002,2.3725019833265941e+002,2.8858799481324161e+002,4.3726128240794571e+002
7.5900000000000009e+003,1.4518419376253911e+001,-2.8659737789533949e+001,9.1000000052712977e+001,1.4167053068435462e+002,9.0756136799323485e+001,5.1351491361803937e+001,9.0377884724309823e+001,1.7261324703371258e+001,1.6321422148325329e+001,-2.5912019739637486e+001,1.5882545587305977e+001,-2.6751000619210032e+001,2.3690622217832793e+000,2.2769111694392010e+000,2.7502562836072304e+000,5.0271674530464310e+000,2.1220073524545504e+000,1.5234417245413526e-002,0.0000000000000000e+000,2.7368963260160626e+001,4.9999999904497713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592079449e+002,5.6723771096476048e+002,4.1777934096214761e+002,2.3725019834363212e+002,2.8858799482133793e+002,4.3726128240925425e+002
7.6000000000000009e+003,1.4518419375965903e+001,-2.8659737789999809e+001,9.1000000051326367e+001,1.4167053068629991e+002,9.0756136797898790e+001,5.1351491363962509e+001,9.0377884722808830e+001,1.7261324707308347e+001,1.6321422148279250e+001,-2.5912019739724713e+001,1.5882545587202577e+001,-2.6751000619409695e+001,2.3690622216823298e+000,2.2769111692847535e+000,2.7502562835819542e+000,5.0271674528667081e+000,2.1220073524691099e+000,1.5234417245218363e-002,0.0000000000000000e+000,2.7368963262286172e+001,4.9999999907010078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592088840e+002,5.6723771096787266e+002,4.1777934097348322e+002,2.3725019835431416e+002,2.8858799482922319e+002,4.3726128241053277e+002
7.6100000000000009e+003,1.4518419375685454e+001,-2.8659737790456830e+001,9.1000000049975966e+001,1.4167053068819115e+002,9.0756136796511271e+001,5.1351491366063158e+001,9.0377884721347087e+001,1.7261324711144141e+001,1.6321422148234376e+001,-2.5912019739809637e+001,1.5882545587101896e+001,-2.6751000619604099e+001,2.3690622215840258e+000,2.2769111691343462e+000,2.7502562835573046e+000,5.0271674526916508e+000,2.1220073524832692e+000,1.5234417245028381e-002,0.0000000000000000e+000,2.7368963264355614e+001,4.9999999909456108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592097702e+002,5.6723771097089923e+002,4.1777934098451880e+002,2.3725019836471648e+002,2.8858799483690541e+002,4.3726128241178242e+002
7.6200000000000009e+003,1.4518419375412348e+001,-2.8659737790901517e+001,9.1000000048661335e+001,1.4167053069003219e+002,9.0756136795160501e+001,5.1351491368108668e+001,9.0377884719924026e+001,1.7261324714879436e+001,1.6321422148190663e+001,-2.5912019739892372e+001,1.5882545587003838e+001,-2.6751000619793444e+001,2.3690622202268741e+000,2.2769111677755531e+000,2.7502562820688281e+000,5.0271674498443808e+000,2.1220073524970369e+000,1.5234417236731704e-002,0.0000000000000000e+000,2.7368963266370656e+001,4.9999999911837733e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592106319e+002,5.6723771097384554e+002,4.1777934099526226e+002,2.3725019837484845e+002,2.8858799484437878e+002,4.3726128241299688e+002
7.6300000000000009e+003,1.4518419375146527e+001,-2.8659737791329945e+001,9.1000000047381775e+001,1.4167053069182975e+002,9.0756136793845769e+001,5.1351491370100916e+001,9.0377884718538908e+001,1.7261324718515993e+001,1.6321422148148127e+001,-2.5912019739972862e+001,1.5882545586908387e+001,-2.6751000619977731e+001,2.3690622176108160e+000,2.2769111652082739e+000,2.7502562791167069e+000,5.0271674443249807e+000,2.1220073525104994e+000,1.5234417220328018e-002,0.0000000000000000e+000,2.7368963268332834e+001,4.9999999914157058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592115085e+002,5.6723771097671988e+002,4.1777934100572543e+002,2.3725019838470627e+002,2.8858799485165690e+002,4.3726128241417695e+002
7.6400000000000009e+003,1.4518419374887594e+001,-2.8659737791754850e+001,9.1000000046135071e+001,1.4167053069357439e+002,9.0756136792564831e+001,5.1351491372040357e+001,9.0377884717189374e+001,1.7261324722055519e+001,1.6321422148106688e+001,-2.5912019740051306e+001,1.5882545586815422e+001,-2.6751000620157271e+001,2.3690622187815245e+000,2.2769111662817920e+000,2.7502562805582995e+000,5.0271674468400915e+000,2.1220073525235255e+000,1.5234417228264444e-002,0.0000000000000000e+000,2.7368963270243228e+001,4.9999999916415049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592123071e+002,5.6723771097951260e+002,4.1777934101591239e+002,2.3725019839431320e+002,2.8858799485874903e+002,4.3726128241532922e+002
7.6500000000000009e+003,1.4518419374635794e+001,-2.8659737792090624e+001,9.1000000044911275e+001,1.4167053069545159e+002,9.0756136791307355e+001,5.1351491373929719e+001,9.0377884715865250e+001,1.7261324725501083e+001,1.6321422148066880e+001,-2.5912019740126652e+001,1.5882545586724985e+001,-2.6751000620331894e+001,2.3690622439233278e+000,2.2769111903959400e+000,2.7502563098236528e+000,5.0271675002195924e+000,2.1220073525355172e+000,1.5234417390322311e-002,0.0000000000000000e+000,2.7368963272101610e+001,4.9999999918616311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592139556e+002,5.6723771098245538e+002,4.1777934102586278e+002,2.3725019840366065e+002,2.8858799486588873e+002,4.3726128241652805e+002
7.6600000000000009e+003,1.4518419374390122e+001,-2.8659737792560918e+001,9.1000000043727468e+001,1.4167053069691792e+002,9.0756136790091162e+001,5.1351491375765306e+001,9.0377884714584027e+001,1.7261324728857971e+001,1.6321422148027036e+001,-2.5912019740202055e+001,1.5882545586636876e+001,-2.6751000620502026e+001,2.3690622299596549e+000,2.2769111769257133e+000,2.7502562936944983e+000,5.0271674706202116e+000,2.1220073525488710e+000,1.5234417300932453e-002,0.0000000000000000e+000,2.7368963273913039e+001,4.9999999920753112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592139089e+002,5.6723771098487407e+002,4.1777934103551274e+002,2.3725019841276449e+002,2.8858799487241691e+002,4.3726128241763547e+002
7.6700000000000009e+003,1.4518419374150984e+001,-2.8659737792947908e+001,9.1000000042582926e+001,1.4167053069853796e+002,9.0756136788915086e+001,5.1351491377555249e+001,9.0377884713344656e+001,1.7261324732124081e+001,1.6321422147988685e+001,-2.5912019740274644e+001,1.5882545586550886e+001,-2.6751000620668066e+001,2.3690622260917520e+000,2.2769111731608191e+000,2.7502562892800828e+000,5.0271674624409020e+000,2.1220073525608623e+000,1.5234417276435654e-002,0.0000000000000000e+000,2.7368963275677515e+001,4.9999999922836480e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592146843e+002,5.6723771098745954e+002,4.1777934104490140e+002,2.3725019842162996e+002,2.8858799487892617e+002,4.3726128241863267e+002
7.6800000000000009e+003,1.4518419373918269e+001,-2.8659737793327338e+001,9.1000000041466677e+001,1.4167053070011275e+002,9.0756136787768071e+001,5.1351491379301137e+001,9.0377884712136037e+001,1.7261324735308506e+001,1.6321422147951473e+001,-2.5912019740345073e+001,1.5882545586467337e+001,-2.6751000620829387e+001,2.3690622234874699e+000,2.2769111706114322e+000,2.7502562863307136e+000,5.0271674569421458e+000,2.1220073525724912e+000,1.5234417260054743e-002,0.0000000000000000e+000,2.7368963277395380e+001,4.9999999924867154e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592154181e+002,5.6723771098997599e+002,4.1777934105405564e+002,2.3725019843026809e+002,2.8858799488529553e+002,4.3726128241965421e+002
7.6900000000000009e+003,1.4518419373691755e+001,-2.8659737793695484e+001,9.1000000040377643e+001,1.4167053070164604e+002,9.0756136786649066e+001,5.1351491380998766e+001,9.0377884710957019e+001,1.7261324738405165e+001,1.6321422147915250e+001,-2.5912019740413626e+001,1.5882545586386033e+001,-2.6751000620986389e+001,2.3690622221467152e+000,2.2769111692776653e+000,2.7502562848464178e+000,5.0271674541240827e+000,2.1220073525839003e+000,1.5234417251789530e-002,0.0000000000000000e+000,2.7368963279067543e+001,4.9999999926844453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592161395e+002,5.6723771099242663e+002,4.1777934106296937e+002,2.3725019843866875e+002,2.8858799489149612e+002,4.3726128242066477e+002
7.7000000000000009e+003,1.4518419373471170e+001,-2.8659737794052774e+001,9.1000000039316518e+001,1.4167053070314017e+002,9.0756136785558766e+001,5.1351491382652569e+001,9.0377884709808328e+001,1.7261324741423095e+001,1.6321422147879989e+001,-2.5912019740480360e+001,1.5882545586306840e+001,-2.6751000621139298e+001,2.3690622195465689e+000,2.2769111667347093e+000,2.7502562818982592e+000,5.0271674486329685e+000,2.1220073525950505e+000,1.5234417235416495e-002,0.0000000000000000e+000,2.7368963280695539e+001,4.9999999928769341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592168705e+002,5.6723771099481462e+002,4.1777934107165026e+002,2.3725019844684741e+002,2.8858799489753852e+002,4.3726128242163520e+002
7.7100000000000009e+003,1.4518419373256322e+001,-2.8659737794403839e+001,9.1000000038283460e+001,1.4167053070458547e+002,9.0756136784497301e+001,5.1351491384262147e+001,9.0377884708689962e+001,1.7261324744360763e+001,1.6321422147845588e+001,-2.5912019740545475e+001,1.5882545586229703e+001,-2.6751000621288256e+001,2.3690622194712554e+000,2.2769111666194752e+000,2.7502562818793810e+000,5.0271674484988562e+000,2.1220073526059000e+000,1.5234417235271211e-002,0.0000000000000000e+000,2.7368963282280731e+001,4.9999999930643071e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592175310e+002,5.6723771099712792e+002,4.1777934108010231e+002,2.3725019845481702e+002,2.8858799490341488e+002,4.3726128242258443e+002
7.7200000000000009e+003,1.4518419373047143e+001,-2.8659737794744416e+001,9.1000000037277161e+001,1.4167053070599803e+002,9.0756136783463333e+001,5.1351491385829831e+001,9.0377884707600629e+001,1.7261324747220101e+001,1.6321422147812143e+001,-2.5912019740608770e+001,1.5882545586154610e+001,-2.6751000621433235e+001,2.3690622193979860e+000,2.2769111665073249e+000,2.7502562818610476e+000,5.0271674483683721e+000,2.1220073526164502e+000,1.5234417235129560e-002,0.0000000000000000e+000,2.7368963283824428e+001,4.9999999932467745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592181898e+002,5.6723771099938710e+002,4.1777934108833347e+002,2.3725019846257300e+002,2.8858799490913850e+002,4.3726128242350802e+002
7.7300000000000009e+003,1.4518419372843503e+001,-2.8659737795076154e+001,9.1000000036296811e+001,1.4167053070737313e+002,9.0756136782456025e+001,5.1351491387355964e+001,9.0377884706539390e+001,1.7261324750005599e+001,1.6321422147779547e+001,-2.5912019740670473e+001,1.5882545586081493e+001,-2.6751000621574434e+001,2.3690622193266453e+000,2.2769111663981358e+000,2.7502562818431358e+000,5.0271674482412720e+000,2.1220073526267011e+000,1.5234417234991577e-002,0.0000000000000000e+000,2.7368963285327538e+001,4.9999999934244272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592188305e+002,5.6723771100158751e+002,4.1777934109634742e+002,2.3725019847012760e+002,2.8858799491471382e+002,4.3726128242441484e+002
7.7400000000000009e+003,1.4518419372645219e+001,-2.8659737795395216e+001,9.1000000035342296e+001,1.4167053070871151e+002,9.0756136781475291e+001,5.1351491388841623e+001,9.0377884705506176e+001,1.7261324752716803e+001,1.6321422147747828e+001,-2.5912019740730500e+001,1.5882545586010300e+001,-2.6751000621711910e+001,2.3690622167342115e+000,2.2769111638670463e+000,2.7502562788969112e+000,5.0271674427639574e+000,2.1220073526367682e+000,1.5234417218633743e-002,0.0000000000000000e+000,2.7368963286790972e+001,4.9999999935974131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592194944e+002,5.6723771100372858e+002,4.1777934110415163e+002,2.3725019847748274e+002,2.8858799492014413e+002,4.3726128242529302e+002
7.7500000000000009e+003,1.4518419372452163e+001,-2.8659737795710470e+001,9.1000000034412736e+001,1.4167053071001669e+002,9.0756136780520151e+001,5.1351491390288402e+001,9.0377884704499905e+001,1.7261324755358089e+001,1.6321422147716948e+001,-2.5912019740788935e+001,1.5882545585940994e+001,-2.6751000621845719e+001,2.3690622179280503e+000,2.2769111649759082e+000,2.7502562803443555e+000,5.0271674453202637e+000,2.1220073526464645e+000,1.5234417226614637e-002,0.0000000000000000e+000,2.7368963288215866e+001,4.9999999937658231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592200901e+002,5.6723771100581621e+002,4.1777934111174977e+002,2.3725019848464370e+002,2.8858799492542812e+002,4.3726128242614601e+002
7.7600000000000009e+003,1.4518419372264134e+001,-2.8659737796015634e+001,9.1000000033507206e+001,1.4167053071128333e+002,9.0756136779589767e+001,5.1351491391696698e+001,9.0377884703519726e+001,1.7261324757927980e+001,1.6321422147686871e+001,-2.5912019740845864e+001,1.5882545585873494e+001,-2.6751000621976061e+001,2.3690622153392065e+000,2.2769111624502902e+000,2.7502562773989796e+000,5.0271674398492703e+000,2.1220073526559839e+000,1.5234417210263765e-002,0.0000000000000000e+000,2.7368963289603357e+001,4.9999999939298107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592207017e+002,5.6723771100784347e+002,4.1777934111914931e+002,2.3725019849162098e+002,2.8858799493057495e+002,4.3726128242698064e+002
7.7700000000000009e+003,1.4518419372081055e+001,-2.8659737796313152e+001,9.1000000032625579e+001,1.4167053071251854e+002,9.0756136778683896e+001,5.1351491393068159e+001,9.0377884702565396e+001,1.7261324760434093e+001,1.6321422147657564e+001,-2.5912019740901343e+001,1.5882545585807758e+001,-2.6751000622102993e+001,2.3690622152750529e+000,2.2769111623521194e+000,2.7502562773828840e+000,5.0271674397350035e+000,2.1220073526652143e+000,1.5234417210139741e-002,0.0000000000000000e+000,2.7368963290954412e+001,4.9999999940894895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592212776e+002,5.6723771100981992e+002,4.1777934112635302e+002,2.3725019849841152e+002,2.8858799493558934e+002,4.3726128242779902e+002
7.7800000000000009e+003,1.4518419371902816e+001,-2.8659737796600496e+001,9.1000000031767030e+001,1.4167053071372112e+002,9.0756136777801728e+001,5.1351491394403922e+001,9.0377884701636034e+001,1.7261324762869606e+001,1.6321422147629061e+001,-2.5912019740955287e+001,1.5882545585743774e+001,-2.6751000622226542e+001,2.3690622177353915e+000,2.2769111646812412e+000,2.7502562802960395e+000,5.0271674449772803e+000,2.1220073526742560e+000,1.5234417226242487e-002,0.0000000000000000e+000,2.7368963292269882e+001,4.9999999942449506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592218738e+002,5.6723771101174441e+002,4.1777934113336914e+002,2.3725019850502457e+002,2.8858799494047008e+002,4.3726128242858823e+002
7.7900000000000009e+003,1.4518419371728994e+001,-2.8659737796884059e+001,9.1000000030929328e+001,1.4167053071489329e+002,9.0756136776941034e+001,5.1351491395705807e+001,9.0377884700729297e+001,1.7261324765245718e+001,1.6321422147601254e+001,-2.5912019741007896e+001,1.5882545585681369e+001,-2.6751000622347050e+001,2.3690622164130053e+000,2.2769111633756292e+000,2.7502562788163929e+000,5.0271674421920221e+000,2.1220073526830592e+000,1.5234417218012891e-002,0.0000000000000000e+000,2.7368963293552952e+001,4.9999999943965861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592224230e+002,5.6723771101362138e+002,4.1777934114021053e+002,2.3725019851146979e+002,2.8858799494523458e+002,4.3726128242936437e+002
7.8000000000000009e+003,1.4518419371559963e+001,-2.8659737797159465e+001,9.1000000030115572e+001,1.4167053071603266e+002,9.0756136776104924e+001,5.1351491396972733e+001,9.0377884699848451e+001,1.7261324767554584e+001,1.6321422147574197e+001,-2.5912019741059112e+001,1.5882545585620681e+001,-2.6751000622464232e+001,2.3690622150923208e+000,2.2769111620726075e+000,2.7502562773371206e+000,5.0271674394097285e+000,2.1220073526915892e+000,1.5234417209786673e-002,0.0000000000000000e+000,2.7368963294799869e+001,4.9999999945439583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592229590e+002,5.6723771101544446e+002,4.1777934114686116e+002,2.3725019851773970e+002,2.8858799494985993e+002,4.3726128243011487e+002
