#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371395410e+001,-2.8659737797426715e+001,9.1000000029323630e+001,1.4167053071714349e+002,9.0756136775291196e+001,5.1351491398205212e+001,9.0377884698991124e+001,1.7261324769810699e+001,1.6321422147547871e+001,-2.5912019741108935e+001,1.5882545585561605e+001,-2.6751000622578317e+001,2.3690622188189865e+000,2.2769111656214789e+000,2.7502562817158633e+000,5.0271674473373427e+000,2.1220073526998635e+000,1.5234417234010502e-002,0.0000000000000000e+000,2.7368963296014215e+001,4.9999999946874823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592234768e+002,5.6723771101722150e+002,4.1777934115333693e+002,2.3725019852384557e+002,2.8858799495436409e+002,4.3726128243084440e+002
7.8200000000000009e+003,1.4518419371235227e+001,-2.8659737797687058e+001,9.1000000028552265e+001,1.4167053071822596e+002,9.0756136774498643e+001,5.1351491399405461e+001,9.0377884698156180e+001,1.7261324771996158e+001,1.6321422147522252e+001,-2.5912019741157422e+001,1.5882545585504101e+001,-2.6751000622689332e+001,2.3690622162399868e+000,2.2769111631108570e+000,2.7502562787729601e+000,5.0271674418838170e+000,2.1220073527079388e+000,1.5234417217678401e-002,0.0000000000000000e+000,2.7368963297196444e+001,4.9999999948272205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592239862e+002,5.6723771101895318e+002,4.1777934115964069e+002,2.3725019852978718e+002,2.8858799495874860e+002,4.3726128243155597e+002
7.8300000000000009e+003,1.4518419371079210e+001,-2.8659737797941091e+001,9.1000000027800937e+001,1.4167053071927819e+002,9.0756136773726595e+001,5.1351491400574105e+001,9.0377884697342779e+001,1.7261324774131822e+001,1.6321422147497277e+001,-2.5912019741204716e+001,1.5882545585448078e+001,-2.6751000622797505e+001,2.3690622212310490e+000,2.2769111678766478e+000,2.7502562846169090e+000,5.0271674524935568e+000,2.1220073527158192e+000,1.5234417250019752e-002,0.0000000000000000e+000,2.7368963298347808e+001,4.9999999949632922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592244756e+002,5.6723771102063643e+002,4.1777934116578058e+002,2.3725019853557311e+002,2.8858799496302453e+002,4.3726128243225048e+002
7.8400000000000009e+003,1.4518419370927299e+001,-2.8659737798186910e+001,9.1000000027069717e+001,1.4167053072030103e+002,9.0756136772975253e+001,5.1351491401712394e+001,9.0377884696551234e+001,1.7261324776208710e+001,1.6321422147472962e+001,-2.5912019741250731e+001,1.5882545585393531e+001,-2.6751000622902836e+001,2.3690622224391795e+000,2.2769111690075303e+000,2.7502562860679536e+000,5.0271674550754835e+000,2.1220073527235290e+000,1.5234417258028670e-002,0.0000000000000000e+000,2.7368963299468703e+001,4.9999999950957601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592249803e+002,5.6723771102227420e+002,4.1777934117175835e+002,2.3725019854120944e+002,2.8858799496718035e+002,4.3726128243292357e+002
7.8500000000000009e+003,1.4518419370779441e+001,-2.8659737798428012e+001,9.1000000026357384e+001,1.4167053072130159e+002,9.0756136772243352e+001,5.1351491402820272e+001,9.0377884695780168e+001,1.7261324778231597e+001,1.6321422147449312e+001,-2.5912019741295495e+001,1.5882545585340454e+001,-2.6751000623005325e+001,2.3690622198645221e+000,2.2769111665035067e+000,2.7502562831261006e+000,5.0271674496296068e+000,2.1220073527309435e+000,1.5234417241704858e-002,0.0000000000000000e+000,2.7368963300560267e+001,4.9999999952247776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592254425e+002,5.6723771102387411e+002,4.1777934117757854e+002,2.3725019854669679e+002,2.8858799497123204e+002,4.3726128243358153e+002
7.8600000000000009e+003,1.4518419370635423e+001,-2.8659737798660274e+001,9.1000000025663979e+001,1.4167053072227236e+002,9.0756136771530905e+001,5.1351491403899274e+001,9.0377884695029621e+001,1.7261324780200653e+001,1.6321422147426258e+001,-2.5912019741339122e+001,1.5882545585288744e+001,-2.6751000623105199e+001,2.3690622198139959e+000,2.2769111664262600e+000,2.7502562831134791e+000,5.0271674495397392e+000,2.1220073527382666e+000,1.5234417241607333e-002,0.0000000000000000e+000,2.7368963301623012e+001,4.9999999953503618e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592259171e+002,5.6723771102542753e+002,4.1777934118324572e+002,2.3725019855203678e+002,2.8858799497517697e+002,4.3726128243422352e+002
7.8700000000000009e+003,1.4518419370495192e+001,-2.8659737798891143e+001,9.1000000024988864e+001,1.4167053072321818e+002,9.0756136770837259e+001,5.1351491404949797e+001,9.0377884694298814e+001,1.7261324782116958e+001,1.6321422147403815e+001,-2.5912019741381584e+001,1.5882545585238393e+001,-2.6751000623202401e+001,2.3690622197648854e+000,2.2769111663510562e+000,2.7502562831011974e+000,5.0271674494522536e+000,2.1220073527453276e+000,1.5234417241512335e-002,0.0000000000000000e+000,2.7368963302657846e+001,4.9999999954726604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592263434e+002,5.6723771102694150e+002,4.1777934118876414e+002,2.3725019855723562e+002,2.8858799497901305e+002,4.3726128243484402e+002
7.8800000000000009e+003,1.4518419370358677e+001,-2.8659737799111895e+001,9.1000000024331612e+001,1.4167053072414143e+002,9.0756136770161945e+001,5.1351491405972979e+001,9.0377884693587362e+001,1.7261324783983696e+001,1.6321422147381977e+001,-2.5912019741422938e+001,1.5882545585189382e+001,-2.6751000623297045e+001,2.3690622184556283e+000,2.2769111650655125e+000,2.7502562816247127e+000,5.0271674466902248e+000,2.1220073527521759e+000,1.5234417233308055e-002,0.0000000000000000e+000,2.7368963303665339e+001,4.9999999955917531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592267766e+002,5.6723771102841761e+002,4.1777934119413572e+002,2.3725019856230350e+002,2.8858799498275329e+002,4.3726128243544849e+002
7.8900000000000009e+003,1.4518419370225711e+001,-2.8659737799326109e+001,9.1000000023691612e+001,1.4167053072503609e+002,9.0756136769504351e+001,5.1351491406968933e+001,9.0377884692894582e+001,1.7261324785801776e+001,1.6321422147360696e+001,-2.5912019741463212e+001,1.5882545585141637e+001,-2.6751000623389245e+001,2.3690622171475244e+000,2.2769111637818078e+000,2.7502562801486707e+000,5.0271674439304785e+000,2.1220073527589549e+000,1.5234417225106291e-002,0.0000000000000000e+000,2.7368963304646343e+001,4.9999999957077080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592272205e+002,5.6723771102985052e+002,4.1777934119936810e+002,2.3725019856723293e+002,2.8858799498639218e+002,4.3726128243604370e+002
7.9000000000000009e+003,1.4518419370096243e+001,-2.8659737799539101e+001,9.1000000023068480e+001,1.4167053072590903e+002,9.0756136768864025e+001,5.1351491407938738e+001,9.0377884692219965e+001,1.7261324787575575e+001,1.6321422147339980e+001,-2.5912019741502405e+001,1.5882545585095162e+001,-2.6751000623478973e+001,2.3690622221479392e+000,2.2769111685618664e+000,2.7502562859948854e+000,5.0271674545567517e+000,2.1220073527654368e+000,1.5234417257465663e-002,0.0000000000000000e+000,2.7368963305601596e+001,4.9999999958206104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592276071e+002,5.6723771103124716e+002,4.1777934120446167e+002,2.3725019857203733e+002,2.8858799498993727e+002,4.3726128243661776e+002
7.9100000000000009e+003,1.4518419369970273e+001,-2.8659737799735950e+001,9.1000000022460597e+001,1.4167053072677913e+002,9.0756136768239486e+001,5.1351491408883078e+001,9.0377884691562059e+001,1.7261324789295145e+001,1.6321422147319865e+001,-2.5912019741540490e+001,1.5882545585049924e+001,-2.6751000623566341e+001,2.3690622221038913e+000,2.2769111684944949e+000,2.7502562859837894e+000,5.0271674544782847e+000,2.1220073527717696e+000,1.5234417257379562e-002,0.0000000000000000e+000,2.7368963306531498e+001,4.9999999959305796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592281181e+002,5.6723771103263266e+002,4.1777934120942479e+002,2.3725019857670850e+002,2.8858799499341291e+002,4.3726128243718779e+002
7.9200000000000009e+003,1.4518419369847512e+001,-2.8659737799942491e+001,9.1000000021869383e+001,1.4167053072758762e+002,9.0756136767632000e+001,5.1351491409802009e+001,9.0377884690922116e+001,1.7261324790975209e+001,1.6321422147300190e+001,-2.5912019741577723e+001,1.5882545585005873e+001,-2.6751000623651407e+001,2.3690622207992797e+000,2.2769111672160456e+000,2.7502562845086578e+000,5.0271674517247034e+000,2.1220073527780228e+000,1.5234417249185258e-002,0.0000000000000000e+000,2.7368963307437241e+001,4.9999999960375703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592284057e+002,5.6723771103393358e+002,4.1777934121425335e+002,2.3725019858126274e+002,2.8858799499675206e+002,4.3726128243773138e+002
7.9300000000000009e+003,1.4518419369727996e+001,-2.8659737800136327e+001,9.1000000021294696e+001,1.4167053072839394e+002,9.0756136767041511e+001,5.1351491410697349e+001,9.0377884690299936e+001,1.7261324792608150e+001,1.6321422147281037e+001,-2.5912019741613960e+001,1.5882545584962937e+001,-2.6751000623734313e+001,2.3690622207573706e+000,2.2769111671519990e+000,2.7502562844980973e+000,5.0271674516500964e+000,2.1220073527840695e+000,1.5234417249104348e-002,0.0000000000000000e+000,2.7368963308319167e+001,4.9999999961418098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592288105e+002,5.6723771103522427e+002,4.1777934121895436e+002,2.3725019858569817e+002,2.8858799500002459e+002,4.3726128243826014e+002
7.9400000000000009e+003,1.4518419369611639e+001,-2.8659737800326809e+001,9.1000000020735158e+001,1.4167053072918100e+002,9.0756136766466582e+001,5.1351491411569612e+001,9.0377884689694227e+001,1.7261324794201869e+001,1.6321422147262425e+001,-2.5912019741649203e+001,1.5882545584921163e+001,-2.6751000623814974e+001,2.3690622207166534e+000,2.2769111670896365e+000,2.7502562844878771e+000,5.0271674515775135e+000,2.1220073527899026e+000,1.5234417249025536e-002,0.0000000000000000e+000,2.7368963309177786e+001,4.9999999962432867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592291657e+002,5.6723771103648210e+002,4.1777934122353253e+002,2.3725019859001327e+002,2.8858799500320566e+002,4.3726128243876991e+002
7.9500000000000009e+003,1.4518419369498346e+001,-2.8659737800509447e+001,9.1000000020189702e+001,1.4167053072994503e+002,9.0756136765906106e+001,5.1351491412418454e+001,9.0377884689103752e+001,1.7261324795750454e+001,1.6321422147244295e+001,-2.5912019741683508e+001,1.5882545584880489e+001,-2.6751000623893503e+001,2.3690622206768976e+000,2.2769111670288660e+000,2.7502562844779344e+000,5.0271674515068003e+000,2.1220073527956638e+000,1.5234417248948790e-002,0.0000000000000000e+000,2.7368963310014067e+001,4.9999999963421317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592295443e+002,5.6723771103770446e+002,4.1777934122799098e+002,2.3725019859421494e+002,2.8858799500631028e+002,4.3726128243927553e+002
7.9600000000000009e+003,1.4518419369388056e+001,-2.8659737800686884e+001,9.1000000019658799e+001,1.4167053073069030e+002,9.0756136765360580e+001,5.1351491413244560e+001,9.0377884688529022e+001,1.7261324797258226e+001,1.6321422147226652e+001,-2.5912019741716904e+001,1.5882545584840893e+001,-2.6751000623969958e+001,2.3690622218996737e+000,2.2769111681821084e+000,2.7502562859326440e+000,5.0271674541147524e+000,2.1220073528012406e+000,1.5234417256985829e-002,0.0000000000000000e+000,2.7368963310828065e+001,4.9999999964383505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592299024e+002,5.6723771103889624e+002,4.1777934123233092e+002,2.3725019859830610e+002,2.8858799500932463e+002,4.3726128243976723e+002
7.9700000000000009e+003,1.4518419369281562e+001,-2.8659737800025823e+001,9.1000000019026587e+001,1.4167053073294630e+002,9.0756136764711485e+001,5.1351491414056056e+001,9.0377884687851932e+001,1.7261324798722683e+001,1.6321422147213269e+001,-2.5912019741742228e+001,1.5882545584800273e+001,-2.6751000624048402e+001,2.3690624400982947e+000,2.2769113778803276e+000,2.7502565392599094e+000,5.0271679171402370e+000,2.1220073528039451e+000,1.5234418660187840e-002,0.0000000000000000e+000,2.7368963311602727e+001,4.9999999965342965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398887e+002,5.6723771104199250e+002,4.1777934123687561e+002,2.3725019860229878e+002,2.8858799501409976e+002,4.3726128244088767e+002
7.9800000000000009e+003,1.4518419369175746e+001,-2.8659737801031412e+001,9.1000000018515365e+001,1.4167053073199497e+002,9.0756136764188867e+001,5.1351491414805480e+001,9.0377884687301332e+001,1.7261324800158945e+001,1.6321422147191917e+001,-2.5912019741782643e+001,1.5882545584765069e+001,-2.6751000624116358e+001,2.3690622268672645e+000,2.2769111729121714e+000,2.7502562917729936e+000,5.0271674646851654e+000,2.1220073528135446e+000,1.5234417289281333e-002,0.0000000000000000e+000,2.7368963312377332e+001,4.9999999966218979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592305885e+002,5.6723771104109562e+002,4.1777934124088239e+002,2.3725019860619656e+002,2.8858799501556439e+002,4.3726128244164551e+002
7.9900000000000009e+003,1.4518419369072589e+001,-2.8659737801201288e+001,9.1000000018083384e+001,1.4167053073273922e+002,9.0756136763743640e+001,5.1351491415570422e+001,9.0377884686829077e+001,1.7261324801559169e+001,1.6321422147174804e+001,-2.5912019741815044e+001,1.5882545584726930e+001,-2.6751000624190027e+001,2.3690622142189941e+000,2.2769111607371637e+000,2.7502562771183703e+000,5.0271674378555335e+000,2.1220073528178043e+000,1.5234417208098599e-002,0.0000000000000000e+000,2.7368963313138806e+001,4.9999999967098290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592308869e+002,5.6723771104223454e+002,4.1777934124474990e+002,2.3725019860998358e+002,2.8858799501804839e+002,4.3726128244148879e+002
8.0000000000000009e+003,1.4518419368973641e+001,-2.8659737801362041e+001,9.1000000017646187e+001,1.4167053073345778e+002,9.0756136763293398e+001,5.1351491416326780e+001,9.0377884686352630e+001,1.7261324802914089e+001,1.6321422147159165e+001,-2.5912019741844631e+001,1.5882545584691433e+001,-2.6751000624258552e+001,2.3690622141855626e+000,2.2769111606857328e+000,2.7502562771093970e+000,5.0271674377951303e+000,2.1220073528222527e+000,1.5234417208033771e-002,0.0000000000000000e+000,2.7368963313873792e+001,4.9999999967974020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592312092e+002,5.6723771104334423e+002,4.1777934124859956e+002,2.3725019861365405e+002,2.8858799502072117e+002,4.3726128244182445e+002
8.0100000000000009e+003,1.4518419368877389e+001,-2.8659737801517650e+001,9.1000000017206972e+001,1.4167053073413859e+002,9.0756136762841408e+001,5.1351491417061538e+001,9.0377884685875060e+001,1.7261324804231947e+001,1.6321422147144016e+001,-2.5912019741873308e+001,1.5882545584657004e+001,-2.6751000624325030e+001,2.3690622179368521e+000,2.2769111642720214e+000,2.7502562814942570e+000,5.0271674457662785e+000,2.1220073528268468e+000,1.5234417232305175e-002,0.0000000000000000e+000,2.7368963314587347e+001,4.9999999968825648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592315207e+002,5.6723771104440971e+002,4.1777934125237442e+002,2.3725019861722120e+002,2.8858799502333409e+002,4.3726128244218745e+002
8.0200000000000009e+003,1.4518419368783611e+001,-2.8659737801670360e+001,9.1000000016769164e+001,1.4167053073479053e+002,9.0756136762391151e+001,5.1351491417772138e+001,9.0377884685399948e+001,1.7261324805509105e+001,1.6321422147129194e+001,-2.5912019741901361e+001,1.5882545584623418e+001,-2.6751000624389889e+001,2.3690622179043874e+000,2.2769111642221467e+000,2.7502562814862337e+000,5.0271674457083808e+000,2.1220073528314871e+000,1.5234417232242385e-002,0.0000000000000000e+000,2.7368963315281633e+001,4.9999999969651810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592318220e+002,5.6723771104543835e+002,4.1777934125606089e+002,2.3725019862069027e+002,2.8858799502587971e+002,4.3726128244254716e+002
8.0300000000000009e+003,1.4518419368692232e+001,-2.8659737801817414e+001,9.1000000016335903e+001,1.4167053073541700e+002,9.0756136761945811e+001,5.1351491418461080e+001,9.0377884684930336e+001,1.7261324806757329e+001,1.6321422147114713e+001,-2.5912019741928759e+001,1.5882545584590677e+001,-2.6751000624453127e+001,2.3690622178725333e+000,2.2769111641733280e+000,2.7502562814783631e+000,5.0271674456516910e+000,2.1220073528360901e+000,1.5234417232180827e-002,0.0000000000000000e+000,2.7368963315957330e+001,4.9999999970453530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592321267e+002,5.6723771104643356e+002,4.1777934125965669e+002,2.3725019862407322e+002,2.8858799502836558e+002,4.3726128244290857e+002
8.0400000000000009e+003,1.4518419368603173e+001,-2.8659737801965946e+001,9.1000000015909833e+001,1.4167053073601897e+002,9.0756136761507975e+001,5.1351491419130355e+001,9.0377884684468881e+001,1.7261324807975086e+001,1.6321422147100563e+001,-2.5912019741955532e+001,1.5882545584558748e+001,-2.6751000624514774e+001,2.3690622178413956e+000,2.2769111641255879e+000,2.7502562814706626e+000,5.0271674455962501e+000,2.1220073528405785e+000,1.5234417232120722e-002,0.0000000000000000e+000,2.7368963316614895e+001,4.9999999971232285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592323853e+002,5.6723771104739490e+002,4.1777934126316205e+002,2.3725019862737182e+002,2.8858799503078751e+002,4.3726128244327708e+002
8.0500000000000009e+003,1.4518419368516483e+001,-2.8659737802103677e+001,9.1000000015491921e+001,1.4167053073660412e+002,9.0756136761078565e+001,5.1351491419780700e+001,9.0377884684016465e+001,1.7261324809159873e+001,1.6321422147086778e+001,-2.5912019741981624e+001,1.5882545584527669e+001,-2.6751000624574772e+001,2.3690622178109622e+000,2.2769111640790354e+000,2.7502562814630656e+000,5.0271674455421014e+000,2.1220073528449817e+000,1.5234417232061911e-002,0.0000000000000000e+000,2.7368963317255634e+001,4.9999999971989553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592326696e+002,5.6723771104833156e+002,4.1777934126657749e+002,2.3725019863058901e+002,2.8858799503315691e+002,4.3726128244363770e+002
8.0600000000000009e+003,1.4518419368432054e+001,-2.8659737802242148e+001,9.1000000015083671e+001,1.4167053073717318e+002,9.0756136760659118e+001,5.1351491420413765e+001,9.0377884683574635e+001,1.7261324810314761e+001,1.6321422147073338e+001,-2.5912019742007061e+001,1.5882545584497395e+001,-2.6751000624633235e+001,2.3690622190427577e+000,2.2769111652459979e+000,2.7502562829201311e+000,5.0271674481661286e+000,2.1220073528492653e+000,1.5234417240116340e-002,0.0000000000000000e+000,2.7368963317879206e+001,4.9999999972726357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592329316e+002,5.6723771104924253e+002,4.1777934126990664e+002,2.3725019863372083e+002,2.8858799503546544e+002,4.3726128244400098e+002
8.0700000000000009e+003,1.4518419368351017e+001,-2.8659737801545361e+001,9.1000000014569096e+001,1.4167053073924387e+002,9.0756136760131781e+001,5.1351491421035973e+001,9.0377884683026039e+001,1.7261324811432701e+001,1.6321422147064137e+001,-2.5912019742024484e+001,1.5882545584466074e+001,-2.6751000624693717e+001,2.3690623817467644e+000,2.2769113216131358e+000,2.7502564718157880e+000,5.0271677934289238e+000,2.1220073528508259e+000,1.5234418286418248e-002,0.0000000000000000e+000,2.7368963318468275e+001,4.9999999973465606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427911e+002,5.6723771105205037e+002,4.1777934127346538e+002,2.3725019863677605e+002,2.8858799503956027e+002,4.3726128244503195e+002
8.0800000000000009e+003,1.4518419368269523e+001,-2.8659737802505617e+001,9.1000000014173523e+001,1.4167053073813361e+002,9.0756136759727170e+001,5.1351491421600372e+001,9.0377884682599870e+001,1.7261324812536316e+001,1.6321422147046675e+001,-2.5912019742057538e+001,1.5882545584439516e+001,-2.6751000624744989e+001,2.3690622252889497e+000,2.2769111712148153e+000,2.7502562902292382e+000,5.0271674614440531e+000,2.1220073528591676e+000,1.5234417280556979e-002,0.0000000000000000e+000,2.7368963319062345e+001,4.9999999974127149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592334699e+002,5.6723771105089713e+002,4.1777934127650889e+002,2.3725019863977212e+002,2.8858799504033794e+002,4.3726128244564757e+002
8.0900000000000009e+003,1.4518419368191401e+001,-2.8659737801801555e+001,9.1000000013740447e+001,1.4167053074023698e+002,9.0756136759281617e+001,5.1351491422192396e+001,9.0377884682134081e+001,1.7261324813607928e+001,1.6321422147037303e+001,-2.5912019742075273e+001,1.5882545584408112e+001,-2.6751000624805641e+001,2.3690624119636263e+000,2.2769113506227288e+000,2.7502565069473217e+000,5.0271678575700509e+000,2.1220073528595735e+000,1.5234418480989120e-002,0.0000000000000000e+000,2.7368963319629643e+001,4.9999999974819957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592433072e+002,5.6723771105370213e+002,4.1777934127975482e+002,2.3725019864268339e+002,2.8858799504401395e+002,4.3726128244605434e+002
8.1000000000000009e+003,1.4518419368114273e+001,-2.8659737802757462e+001,9.1000000013404303e+001,1.4167053073914502e+002,9.0756136758937657e+001,5.1351491422739002e+001,9.0377884681769672e+001,1.7261324814652255e+001,1.6321422147020719e+001,-2.5912019742106651e+001,1.5882545584383154e+001,-2.6751000624853845e+001,2.3690622189269019e+000,2.2769111650695968e+000,2.7502562828930124e+000,5.0271674479626096e+000,2.1220073528671324e+000,1.5234417239892039e-002,0.0000000000000000e+000,2.7368963320196258e+001,4.9999999975456433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592339605e+002,5.6723771105254082e+002,4.1777934128258352e+002,2.3725019864551979e+002,2.8858799504464514e+002,4.3726128244655877e+002
8.1100000000000009e+003,1.4518419368039329e+001,-2.8659737802883257e+001,9.1000000013129252e+001,1.4167053073972789e+002,9.0756136758653014e+001,5.1351491423305106e+001,9.0377884681465446e+001,1.7261324815669695e+001,1.6321422147008423e+001,-2.5912019742129928e+001,1.5882545584355302e+001,-2.6751000624907618e+001,2.3690622100734529e+000,2.2769111565474573e+000,2.7502562726342217e+000,5.0271674291816790e+000,2.1220073528697294e+000,1.5234417183064834e-002,0.0000000000000000e+000,2.7368963320753267e+001,4.9999999976101378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592341674e+002,5.6723771105339927e+002,4.1777934128533491e+002,2.3725019864825964e+002,2.8858799504633737e+002,4.3726128244621015e+002
8.1200000000000009e+003,1.4518419367967775e+001,-2.8659737802999103e+001,9.1000000012835159e+001,1.4167053074027677e+002,9.0756136758349456e+001,5.1351491423864161e+001,9.0377884681142817e+001,1.7261324816649335e+001,1.6321422146997371e+001,-2.5912019742150846e+001,1.5882545584329753e+001,-2.6751000624956930e+001,2.3690622150956999e+000,2.2769111613604780e+000,2.7502562784854852e+000,5.0271674398459627e+000,2.1220073528727008e+000,1.5234417215466164e-002,0.0000000000000000e+000,2.7368963321288618e+001,4.9999999976745698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592343999e+002,5.6723771105422725e+002,4.1777934128810779e+002,2.3725019865090917e+002,2.8858799504824458e+002,4.3726128244637403e+002
8.1300000000000009e+003,1.4518419367898137e+001,-2.8659737803111284e+001,9.1000000012528602e+001,1.4167053074078757e+002,9.0756136758033662e+001,5.1351491424403264e+001,9.0377884680808435e+001,1.7261324817599814e+001,1.6321422146986649e+001,-2.5912019742171140e+001,1.5882545584304953e+001,-2.6751000625004821e+001,2.3690622150721463e+000,2.2769111613240294e+000,2.7502562784796201e+000,5.0271674398036499e+000,2.1220073528759373e+000,1.5234417215420527e-002,0.0000000000000000e+000,2.7368963321807314e+001,4.9999999977369555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592346233e+002,5.6723771105501305e+002,4.1777934129083837e+002,2.3725019865348395e+002,2.8858799505011325e+002,4.3726128244657082e+002
8.1400000000000009e+003,1.4518419367830168e+001,-2.8659737803221304e+001,9.1000000012216020e+001,1.4167053074126380e+002,9.0756136757712014e+001,5.1351491424922017e+001,9.0377884680468725e+001,1.7261324818527839e+001,1.6321422146976055e+001,-2.5912019742191205e+001,1.5882545584280692e+001,-2.6751000625051688e+001,2.3690622175715732e+000,2.2769111637126818e+000,2.7502562814027476e+000,5.0271674451154293e+000,2.1220073528793049e+000,1.5234417231598836e-002,0.0000000000000000e+000,2.7368963322311572e+001,4.9999999977972152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592348415e+002,5.6723771105576122e+002,4.1777934129351189e+002,2.3725019865599526e+002,2.8858799505194270e+002,4.3726128244679603e+002
8.1500000000000009e+003,1.4518419367763970e+001,-2.8659737803329335e+001,9.1000000011901975e+001,1.4167053074172117e+002,9.0756136757389186e+001,5.1351491425423433e+001,9.0377884680128219e+001,1.7261324819432787e+001,1.6321422146965727e+001,-2.5912019742210731e+001,1.5882545584257054e+001,-2.6751000625097333e+001,2.3690622162870629e+000,2.2769111624648639e+000,2.7502562799326880e+000,5.0271674423975519e+000,2.1220073528826235e+000,1.5234417223442343e-002,0.0000000000000000e+000,2.7368963322802756e+001,4.9999999978555536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592350610e+002,5.6723771105648655e+002,4.1777934129612515e+002,2.3725019865844934e+002,2.8858799505373412e+002,4.3726128244702301e+002
8.1600000000000009e+003,1.4518419367699421e+001,-2.8659737803433018e+001,9.1000000011590245e+001,1.4167053074215363e+002,9.0756136757068859e+001,5.1351491425909387e+001,9.0377884679790768e+001,1.7261324820314087e+001,1.6321422146955580e+001,-2.5912019742229944e+001,1.5882545584233975e+001,-2.6751000625141870e+001,2.3690622175257539e+000,2.2769111636424069e+000,2.7502562813916134e+000,5.0271674450340207e+000,2.1220073528859826e+000,1.5234417231510389e-002,0.0000000000000000e+000,2.7368963323280468e+001,4.9999999979120560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592352679e+002,5.6723771105718004e+002,4.1777934129867589e+002,2.3725019866084202e+002,2.8858799505548939e+002,4.3726128244727062e+002
8.1700000000000009e+003,1.4518419367636577e+001,-2.8659737803534767e+001,9.1000000011283149e+001,1.4167053074257797e+002,9.0756136756753463e+001,5.1351491426380449e+001,9.0377884679458617e+001,1.7261324821175151e+001,1.6321422146945689e+001,-2.5912019742248674e+001,1.5882545584211504e+001,-2.6751000625185270e+001,2.3690622162421677e+000,2.2769111623961185e+000,2.7502562799217016e+000,5.0271674423178201e+000,2.1220073528891814e+000,1.5234417223355622e-002,0.0000000000000000e+000,2.7368963323745788e+001,4.9999999979669894e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592354782e+002,5.6723771105786136e+002,4.1777934130116171e+002,2.3725019866317939e+002,2.8858799505720719e+002,4.3726128244752681e+002
8.1800000000000009e+003,1.4518419367575355e+001,-2.8659737803632339e+001,9.1000000010982603e+001,1.4167053074298241e+002,9.0756136756444747e+001,5.1351491426839061e+001,9.0377884679133658e+001,1.7261324822015865e+001,1.6321422146936015e+001,-2.5912019742266978e+001,1.5882545584189611e+001,-2.6751000625227562e+001,2.3690622162204229e+000,2.2769111623629352e+000,2.7502562799162997e+000,5.0271674422792350e+000,2.1220073528923717e+000,1.5234417223313836e-002,0.0000000000000000e+000,2.7368963324198717e+001,4.9999999980203711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592356868e+002,5.6723771105851517e+002,4.1777934130358375e+002,2.3725019866546086e+002,2.8858799505888521e+002,4.3726128244778488e+002
8.1900000000000009e+003,1.4518419367515696e+001,-2.8659737803731332e+001,9.1000000010688723e+001,1.4167053074337508e+002,9.0756136756142965e+001,5.1351491427284259e+001,9.0377884678815960e+001,1.7261324822836343e+001,1.6321422146926576e+001,-2.5912019742284826e+001,1.5882545584168263e+001,-2.6751000625268773e+001,2.3690622174607001e+000,2.2769111635429726e+000,2.7502562813754428e+000,5.0271674449184154e+000,2.1220073528954542e+000,1.5234417231384835e-002,0.0000000000000000e+000,2.7368963324640049e+001,4.9999999980722919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592358647e+002,5.6723771105915102e+002,4.1777934130594207e+002,2.3725019866768181e+002,2.8858799506052145e+002,4.3726128244804130e+002
8.2000000000000018e+003,1.4518419367457634e+001,-2.8659737803826147e+001,9.1000000010402303e+001,1.4167053074376162e+002,9.0756136755848814e+001,5.1351491427717519e+001,9.0377884678506376e+001,1.7261324823634027e+001,1.6321422146917374e+001,-2.5912019742302249e+001,1.5882545584147483e+001,-2.6751000625308905e+001,2.3690622187015773e+000,2.2769111647238858e+000,2.7502562828346546e+000,5.0271674475585399e+000,2.1220073528983980e+000,1.5234417239456784e-002,0.0000000000000000e+000,2.7368963325069842e+001,4.9999999981228711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592360432e+002,5.6723771105977437e+002,4.1777934130823974e+002,2.3725019866984888e+002,2.8858799506212222e+002,4.3726128244829744e+002
8.2100000000000018e+003,1.4518419367401050e+001,-2.8659737803919029e+001,9.1000000010123856e+001,1.4167053074413531e+002,9.0756136755562864e+001,5.1351491428140605e+001,9.0377884678205390e+001,1.7261324824409087e+001,1.6321422146908404e+001,-2.5912019742319245e+001,1.5882545584127229e+001,-2.6751000625348013e+001,2.3690622174200877e+000,2.2769111634808481e+000,2.7502562813652789e+000,5.0271674448461265e+000,2.1220073529013179e+000,1.5234417231306365e-002,0.0000000000000000e+000,2.7368963325487982e+001,4.9999999981721089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592362206e+002,5.6723771106037873e+002,4.1777934131047783e+002,2.3725019867195488e+002,2.8858799506367905e+002,4.3726128244855266e+002
8.2200000000000018e+003,1.4518419367345984e+001,-2.8659737804004550e+001,9.1000000009853267e+001,1.4167053074450274e+002,9.0756136755284970e+001,5.1351491428552094e+001,9.0377884677912860e+001,1.7261324825164934e+001,1.6321422146899653e+001,-2.5912019742335787e+001,1.5882545584107511e+001,-2.6751000625386069e+001,2.3690622174005593e+000,2.2769111634510981e+000,2.7502562813603464e+000,5.0271674448114450e+000,2.1220073529041703e+000,1.5234417231268661e-002,0.0000000000000000e+000,2.7368963325895209e+001,4.9999999982200904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592364280e+002,5.6723771106097115e+002,4.1777934131265317e+002,2.3725019867400718e+002,2.8858799506519489e+002,4.3726128244879925e+002
8.2300000000000018e+003,1.4518419367292312e+001,-2.8659737804093567e+001,9.1000000009589925e+001,1.4167053074485591e+002,9.0756136755014481e+001,5.1351491428952158e+001,9.0377884677628160e+001,1.7261324825901852e+001,1.6321422146891130e+001,-2.5912019742351930e+001,1.5882545584088295e+001,-2.6751000625423188e+001,2.3690622186430002e+000,2.2769111646344200e+000,2.7502562828199681e+000,5.0271674474543886e+000,2.1220073529069037e+000,1.5234417239343869e-002,0.0000000000000000e+000,2.7368963326291691e+001,4.9999999982667418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592365798e+002,5.6723771106154231e+002,4.1777934131477252e+002,2.3725019867600764e+002,2.8858799506667384e+002,4.3726128244904345e+002
8.2400000000000018e+003,1.4518419367240073e+001,-2.8659737804178633e+001,9.1000000009334727e+001,1.4167053074520453e+002,9.0756136754752390e+001,5.1351491429342900e+001,9.0377884677352199e+001,1.7261324826621717e+001,1.6321422146882792e+001,-2.5912019742367704e+001,1.5882545584069561e+001,-2.6751000625459369e+001,2.3690622161016539e+000,2.2769111621815017e+000,2.7502562798864849e+000,5.0271674420679862e+000,2.1220073529095851e+000,1.5234417223084731e-002,0.0000000000000000e+000,2.7368963326677317e+001,4.9999999983122336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592367566e+002,5.6723771106210279e+002,4.1777934131683315e+002,2.3725019867795243e+002,2.8858799506810948e+002,4.3726128244928123e+002
8.2500000000000018e+003,1.4518419367189209e+001,-2.8659737804259549e+001,9.1000000009086307e+001,1.4167053074554576e+002,9.0756136754497163e+001,5.1351491429723069e+001,9.0377884677083500e+001,1.7261324827317821e+001,1.6321422146874706e+001,-2.5912019742383023e+001,1.5882545584051336e+001,-2.6751000625494555e+001,2.3690622186065959e+000,2.2769111645788200e+000,2.7502562828108257e+000,5.0271674473896457e+000,2.1220073529121830e+000,1.5234417239273513e-002,0.0000000000000000e+000,2.7368963327053450e+001,4.9999999983565488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592369277e+002,5.6723771106265178e+002,4.1777934131884138e+002,2.3725019867984287e+002,2.8858799506950936e+002,4.3726128244951298e+002
8.2600000000000018e+003,1.4518419367139643e+001,-2.8659737804342143e+001,9.1000000008844850e+001,1.4167053074587602e+002,9.0756136754249155e+001,5.1351491430093176e+001,9.0377884676822319e+001,1.7261324827996134e+001,1.6321422146866801e+001,-2.5912019742397973e+001,1.5882545584033563e+001,-2.6751000625528860e+001,2.3690622198505782e+000,2.2769111657644792e+000,2.7502562842708178e+000,5.0271674500352965e+000,2.1220073529146779e+000,1.5234417247351549e-002,0.0000000000000000e+000,2.7368963327419465e+001,4.9999999983997270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592370726e+002,5.6723771106318338e+002,4.1777934132079548e+002,2.3725019868168729e+002,2.8858799507086962e+002,4.3726128244973381e+002
8.2700000000000018e+003,1.4518419367091369e+001,-2.8659737804422775e+001,9.1000000008610215e+001,1.4167053074619776e+002,9.0756136754008125e+001,5.1351491430454473e+001,9.0377884676568513e+001,1.7261324828657337e+001,1.6321422146859089e+001,-2.5912019742412582e+001,1.5882545584016245e+001,-2.6751000625562313e+001,2.3690622173107228e+000,2.2769111633137400e+000,2.7502562813377245e+000,5.0271674446514645e+000,2.1220073529171093e+000,1.5234417231095242e-002,0.0000000000000000e+000,2.7368963327775589e+001,4.9999999984417400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592372040e+002,5.6723771106370043e+002,4.1777934132269741e+002,2.3725019868348130e+002,2.8858799507219572e+002,4.3726128244995368e+002
8.2800000000000018e+003,1.4518419367044407e+001,-2.8659737804496331e+001,9.1000000008382003e+001,1.4167053074651147e+002,9.0756136753773674e+001,5.1351491430805424e+001,9.0377884676321599e+001,1.7261324829298189e+001,1.6321422146851589e+001,-2.5912019742426764e+001,1.5882545583999395e+001,-2.6751000625594855e+001,2.3690622185555767e+000,2.2769111645008198e+000,2.7502562827979897e+000,5.0271674472988099e+000,2.1220073529195389e+000,1.5234417239175064e-002,0.0000000000000000e+000,2.7368963328122675e+001,4.9999999984826673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592373688e+002,5.6723771106420486e+002,4.1777934132454862e+002,2.3725019868522605e+002,2.8858799507348544e+002,4.3726128245016355e+002
8.2900000000000018e+003,1.4518419366998618e+001,-2.8659737804571989e+001,9.1000000008160256e+001,1.4167053074681900e+002,9.0756136753545874e+001,5.1351491431148247e+001,9.0377884676081678e+001,1.7261324829927503e+001,1.6321422146844267e+001,-2.5912019742440634e+001,1.5882545583982967e+001,-2.6751000625626574e+001,2.3690622185395074e+000,2.2769111644762190e+000,2.7502562827939507e+000,5.0271674472701697e+000,2.1220073529218433e+000,1.5234417239143979e-002,0.0000000000000000e+000,2.7368963328460381e+001,4.9999999985225372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592375086e+002,5.6723771106469792e+002,4.1777934132635153e+002,2.3725019868692573e+002,2.8858799507474106e+002,4.3726128245037017e+002
8.3000000000000018e+003,1.4518419366954081e+001,-2.8659737804645516e+001,9.1000000007944578e+001,1.4167053074711851e+002,9.0756136753324299e+001,5.1351491431481861e+001,9.0377884675848264e+001,1.7261324830538683e+001,1.6321422146837151e+001,-2.5912019742454078e+001,1.5882545583966991e+001,-2.6751000625657412e+001,2.3690622197853068e+000,2.2769111656646341e+000,2.7502562842543838e+000,5.0271674499190180e+000,2.1220073529240606e+000,1.5234417247225471e-002,0.0000000000000000e+000,2.7368963328789391e+001,4.9999999985613783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592376439e+002,5.6723771106517847e+002,4.1777934132810759e+002,2.3725019868858411e+002,2.8858799507596399e+002,4.3726128245057060e+002
8.3100000000000018e+003,1.4518419366910708e+001,-2.8659737804715036e+001,9.1000000007734826e+001,1.4167053074741079e+002,9.0756136753108805e+001,5.1351491431806551e+001,9.0377884675621303e+001,1.7261324831132754e+001,1.6321422146830205e+001,-2.5912019742467237e+001,1.5882545583951414e+001,-2.6751000625687510e+001,2.3690622185086312e+000,2.2769111644289861e+000,2.7502562827861303e+000,5.0271674472151169e+000,2.1220073529262615e+000,1.5234417239084259e-002,0.0000000000000000e+000,2.7368963329109590e+001,4.9999999985992133e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377928e+002,5.6723771106564720e+002,4.1777934132981534e+002,2.3725019869019519e+002,2.8858799507715349e+002,4.3726128245076529e+002
8.3200000000000018e+003,1.4518419366868446e+001,-2.8659737804781940e+001,9.1000000007530943e+001,1.4167053074769495e+002,9.0756136752899309e+001,5.1351491432123225e+001,9.0377884675400637e+001,1.7261324831709771e+001,1.6321422146823458e+001,-2.5912019742479998e+001,1.5882545583936254e+001,-2.6751000625716756e+001,2.3690622184937724e+000,2.2769111644062705e+000,2.7502562827825003e+000,5.0271674471887708e+000,2.1220073529284500e+000,1.5234417239055630e-002,0.0000000000000000e+000,2.7368963329421433e+001,4.9999999986360251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592379355e+002,5.6723771106610150e+002,4.1777934133147983e+002,2.3725019869175870e+002,2.8858799507831117e+002,4.3726128245095299e+002
8.3300000000000018e+003,1.4518419366827324e+001,-2.8659737804848305e+001,9.1000000007332332e+001,1.4167053074797252e+002,9.0756136752695298e+001,5.1351491432431203e+001,9.0377884675185712e+001,1.7261324832274795e+001,1.6321422146816868e+001,-2.5912019742492475e+001,1.5882545583921486e+001,-2.6751000625745291e+001,2.3690622172179130e+000,2.2769111631718433e+000,2.7502562813144262e+000,5.0271674444862695e+000,2.1220073529305106e+000,1.5234417230915946e-002,0.0000000000000000e+000,2.7368963329724977e+001,4.9999999986718933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380719e+002,5.6723771106654669e+002,4.1777934133309890e+002,2.3725019869328744e+002,2.8858799507943917e+002,4.3726128245114091e+002
8.3400000000000018e+003,1.4518419366787318e+001,-2.8659737804914499e+001,9.1000000007139064e+001,1.4167053074824503e+002,9.0756136752496687e+001,5.1351491432731052e+001,9.0377884674976514e+001,1.7261324832820492e+001,1.6321422146810491e+001,-2.5912019742504555e+001,1.5882545583907136e+001,-2.6751000625773003e+001,2.3690622172038838e+000,2.2769111631503760e+000,2.7502562813109059e+000,5.0271674444612824e+000,2.1220073529325294e+000,1.5234417230888708e-002,0.0000000000000000e+000,2.7368963330020506e+001,4.9999999987068236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382078e+002,5.6723771106698166e+002,4.1777934133467579e+002,2.3725019869477265e+002,2.8858799508053482e+002,4.3726128245131764e+002
8.3500000000000018e+003,1.4518419366748292e+001,-2.8659737804977198e+001,9.1000000006950955e+001,1.4167053074850492e+002,9.0756136752303433e+001,5.1351491433022773e+001,9.0377884674772943e+001,1.7261324833353854e+001,1.6321422146804245e+001,-2.5912019742516378e+001,1.5882545583893124e+001,-2.6751000625800060e+001,2.3690622171901699e+000,2.2769111631294012e+000,2.7502562813074682e+000,5.0271674444368699e+000,2.1220073529345083e+000,1.5234417230862340e-002,0.0000000000000000e+000,2.7368963330308304e+001,4.9999999987408330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592383232e+002,5.6723771106739900e+002,4.1777934133621125e+002,2.3725019869622128e+002,2.8858799508160365e+002,4.3726128245149056e+002
8.3600000000000018e+003,1.4518419366710313e+001,-2.8659737805037935e+001,9.1000000006767820e+001,1.4167053074876122e+002,9.0756136752115310e+001,5.1351491433306990e+001,9.0377884674574716e+001,1.7261324833872152e+001,1.6321422146798163e+001,-2.5912019742527889e+001,1.5882545583879486e+001,-2.6751000625826379e+001,2.3690622171768498e+000,2.2769111631090388e+000,2.7502562813041207e+000,5.0271674444131591e+000,2.1220073529364307e+000,1.5234417230836603e-002,0.0000000000000000e+000,2.7368963330588656e+001,4.9999999987739557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384477e+002,5.6723771106780896e+002,4.1777934133770532e+002,2.3725019869763011e+002,2.8858799508264343e+002,4.3726128245166194e+002
8.3700000000000018e+003,1.4518419366673349e+001,-2.8659737805098160e+001,9.1000000006589545e+001,1.4167053074901077e+002,9.0756136751932118e+001,5.1351491433584613e+001,9.0377884674381747e+001,1.7261324834377490e+001,1.6321422146792251e+001,-2.5912019742539059e+001,1.5882545583866216e+001,-2.6751000625852015e+001,2.3690622159024506e+000,2.2769111618768347e+000,2.7502562798364480e+000,5.0271674417132832e+000,2.1220073529382919e+000,1.5234417222699755e-002,0.0000000000000000e+000,2.7368963330861618e+001,4.9999999988061802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592385676e+002,5.6723771106820880e+002,4.1777934133916091e+002,2.3725019869900262e+002,2.8858799508365803e+002,4.3726128245182588e+002
8.3800000000000018e+003,1.4518419366637337e+001,-2.8659737805158244e+001,9.1000000006416073e+001,1.4167053074925263e+002,9.0756136751753886e+001,5.1351491433853596e+001,9.0377884674193979e+001,1.7261324834871232e+001,1.6321422146786496e+001,-2.5912019742549973e+001,1.5882545583853288e+001,-2.6751000625876969e+001,2.3690622184126791e+000,2.2769111642822564e+000,2.7502562827621171e+000,5.0271674470443735e+000,2.1220073529401353e+000,1.5234417238898902e-002,0.0000000000000000e+000,2.7368963331127304e+001,4.9999999988375805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592386813e+002,5.6723771106859579e+002,4.1777934134057693e+002,2.3725019870033654e+002,2.8858799508464381e+002,4.3726128245198669e+002
8.3900000000000018e+003,1.4518419366602252e+001,-2.8659737805216139e+001,9.1000000006247262e+001,1.4167053074948768e+002,9.0756136751580428e+001,5.1351491434117008e+001,9.0377884674011270e+001,1.7261324835348546e+001,1.6321422146780861e+001,-2.5912019742560631e+001,1.5882545583840686e+001,-2.6751000625901298e+001,2.3690622171389610e+000,2.2769111630510643e+000,2.7502562812946501e+000,5.0271674443457144e+000,2.1220073529418997e+000,1.5234417230763441e-002,0.0000000000000000e+000,2.7368963331386055e+001,4.9999999988681679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387831e+002,5.6723771106897323e+002,4.1777934134195732e+002,2.3725019870163680e+002,2.8858799508560367e+002,4.3726128245214630e+002
8.4000000000000018e+003,1.4518419366568144e+001,-2.8659737805269032e+001,9.1000000006083283e+001,1.4167053074972000e+002,9.0756136751411915e+001,5.1351491434372463e+001,9.0377884673833705e+001,1.7261324835816310e+001,1.6321422146775404e+001,-2.5912019742570948e+001,1.5882545583828440e+001,-2.6751000625924945e+001,2.3690622183884420e+000,2.2769111642451687e+000,2.7502562827560419e+000,5.0271674470012107e+000,2.1220073529436254e+000,1.5234417238852048e-002,0.0000000000000000e+000,2.7368963331637815e+001,4.9999999988979255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389058e+002,5.6723771106934385e+002,4.1777934134329979e+002,2.3725019870290294e+002,2.8858799508653959e+002,4.3726128245229569e+002
8.4100000000000018e+003,1.4518419366534880e+001,-2.8659737805324227e+001,9.1000000005922885e+001,1.4167053074994226e+002,9.0756136751247112e+001,5.1351491434621153e+001,9.0377884673660105e+001,1.7261324836271910e+001,1.6321422146770093e+001,-2.5912019742581009e+001,1.5882545583816507e+001,-2.6751000625947995e+001,2.3690622171153413e+000,2.2769111630149435e+000,2.7502562812886846e+000,5.0271674443036281e+000,2.1220073529452912e+000,1.5234417230717789e-002,0.0000000000000000e+000,2.7368963331883265e+001,4.9999999989269099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389996e+002,5.6723771106970059e+002,4.1777934134460781e+002,2.3725019870413789e+002,2.8858799508744801e+002,4.3726128245244291e+002
8.4200000000000018e+003,1.4518419366502563e+001,-2.8659737805374760e+001,9.1000000005767333e+001,1.4167053075016361e+002,9.0756136751087297e+001,5.1351491434863362e+001,9.0377884673491721e+001,1.7261324836713868e+001,1.6321422146764913e+001,-2.5912019742590815e+001,1.5882545583804896e+001,-2.6751000625970420e+001,2.3690622183654342e+000,2.2769111642100062e+000,2.7502562827502599e+000,5.0271674469602665e+000,2.1220073529469508e+000,1.5234417238807576e-002,0.0000000000000000e+000,2.7368963332122007e+001,4.9999999989551497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391298e+002,5.6723771107005302e+002,4.1777934134588077e+002,2.3725019870533646e+002,2.8858799508833448e+002,4.3726128245258741e+002
8.4300000000000018e+003,1.4518419366471033e+001,-2.8659737805429330e+001,9.1000000005615590e+001,1.4167053075037705e+002,9.0756136750931375e+001,5.1351491435100343e+001,9.0377884673327443e+001,1.7261324837144684e+001,1.6321422146759879e+001,-2.5912019742600336e+001,1.5882545583793577e+001,-2.6751000625992276e+001,2.3690622183544545e+000,2.2769111641931059e+000,2.7502562827474639e+000,5.0271674469405703e+000,2.1220073529484718e+000,1.5234417238786198e-002,0.0000000000000000e+000,2.7368963332354667e+001,4.9999999989826449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392037e+002,5.6723771107039443e+002,4.1777934134712177e+002,2.3725019870650766e+002,2.8858799508919572e+002,4.3726128245272452e+002
8.4400000000000018e+003,1.4518419366440577e+001,-2.8659737805452863e+001,9.1000000005464429e+001,1.4167053075062518e+002,9.0756136750774544e+001,5.1351491435329592e+001,9.0377884673162001e+001,1.7261324837565780e+001,1.6321422146755122e+001,-2.5912019742609345e+001,1.5882545583782656e+001,-2.6751000626013365e+001,2.3690623243045383e+000,2.2769112660161253e+000,2.7502564057549694e+000,5.0271676717710942e+000,2.1220073529500194e+000,1.5234417920151419e-002,0.0000000000000000e+000,2.7368963332580222e+001,4.9999999990094352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396010e+002,5.6723771107077812e+002,4.1777934134834015e+002,2.3725019870764555e+002,2.8858799509008747e+002,4.3726128245289971e+002
