#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366410480e+001,-2.8659737805526845e+001,9.1000000005319890e+001,1.4167053075078161e+002,9.0756136750627647e+001,5.1351491435552703e+001,9.0377884673007699e+001,1.7261324837974314e+001,1.6321422146750152e+001,-2.5912019742618753e+001,1.5882545583771845e+001,-2.6751000626034227e+001,2.3690622195945341e+000,2.2769111653728240e+000,2.7502562842066296e+000,5.0271674495794532e+000,2.1220073529516057e+000,1.5234417246856658e-002,0.0000000000000000e+000,2.7368963332800774e+001,4.9999999990353672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394009e+002,5.6723771107104540e+002,4.1777934134951090e+002,2.3725019870875158e+002,2.8858799509086987e+002,4.3726128245302380e+002
8.4600000000000018e+003,1.4518419366381339e+001,-2.8659737805575219e+001,9.1000000005181775e+001,1.4167053075097817e+002,9.0756136750485680e+001,5.1351491435770811e+001,9.0377884672858059e+001,1.7261324838373014e+001,1.6321422146745480e+001,-2.5912019742627592e+001,1.5882545583761360e+001,-2.6751000626054491e+001,2.3690622183229562e+000,2.2769111641449298e+000,2.7502562827395920e+000,5.0271674468845218e+000,2.1220073529530268e+000,1.5234417238725364e-002,0.0000000000000000e+000,2.7368963333015870e+001,4.9999999990607421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394788e+002,5.6723771107135872e+002,4.1777934135065158e+002,2.3725019870983331e+002,2.8858799509165641e+002,4.3726128245313618e+002
8.4700000000000018e+003,1.4518419366353015e+001,-2.8659737805619812e+001,9.1000000005046786e+001,1.4167053075117070e+002,9.0756136750346968e+001,5.1351491435983348e+001,9.0377884672711801e+001,1.7261324838758753e+001,1.6321422146740943e+001,-2.5912019742636176e+001,1.5882545583751179e+001,-2.6751000626074131e+001,2.3690622183130436e+000,2.2769111641297939e+000,2.7502562827371202e+000,5.0271674468669136e+000,2.1220073529544732e+000,1.5234417238706270e-002,0.0000000000000000e+000,2.7368963333224997e+001,4.9999999990854803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395857e+002,5.6723771107166579e+002,4.1777934135176486e+002,2.3725019871088259e+002,2.8858799509242806e+002,4.3726128245326072e+002
8.4800000000000018e+003,1.4518419366325430e+001,-2.8659737805665770e+001,9.1000000004914781e+001,1.4167053075135641e+002,9.0756136750211311e+001,5.1351491436189747e+001,9.0377884672568840e+001,1.7261324839136876e+001,1.6321422146736531e+001,-2.5912019742644532e+001,1.5882545583741278e+001,-2.6751000626093258e+001,2.3690622183034002e+000,2.2769111641150466e+000,2.7502562827346768e+000,5.0271674468497238e+000,2.1220073529558547e+000,1.5234417238687674e-002,0.0000000000000000e+000,2.7368963333428610e+001,4.9999999991095592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396619e+002,5.6723771107196262e+002,4.1777934135284727e+002,2.3725019871190500e+002,2.8858799509318442e+002,4.3726128245338117e+002
8.4900000000000018e+003,1.4518419366298577e+001,-2.8659737805710733e+001,9.1000000004786244e+001,1.4167053075153797e+002,9.0756136750079236e+001,5.1351491436391711e+001,9.0377884672429644e+001,1.7261324839500617e+001,1.6321422146732253e+001,-2.5912019742652632e+001,1.5882545583731645e+001,-2.6751000626111846e+001,2.3690622170325728e+000,2.2769111628882759e+000,2.7502562812679385e+000,5.0271674441562144e+000,2.1220073529572039e+000,1.5234417230557778e-002,0.0000000000000000e+000,2.7368963333626596e+001,4.9999999991330185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397426e+002,5.6723771107225241e+002,4.1777934135390439e+002,2.3725019871290010e+002,2.8858799509391719e+002,4.3726128245349696e+002
8.5000000000000018e+003,1.4518419366272436e+001,-2.8659737805749700e+001,9.1000000004660649e+001,1.4167053075171702e+002,9.0756136749950173e+001,5.1351491436587935e+001,9.0377884672293675e+001,1.7261324839860890e+001,1.6321422146728072e+001,-2.5912019742660533e+001,1.5882545583722260e+001,-2.6751000626129979e+001,2.3690622170234215e+000,2.2769111628742893e+000,2.7502562812656337e+000,5.0271674441399234e+000,2.1220073529585242e+000,1.5234417230540018e-002,0.0000000000000000e+000,2.7368963333819750e+001,4.9999999991558411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398460e+002,5.6723771107253788e+002,4.1777934135493371e+002,2.3725019871387025e+002,2.8858799509463392e+002,4.3726128245361184e+002
8.5100000000000018e+003,1.4518419366246979e+001,-2.8659737805791337e+001,9.1000000004538080e+001,1.4167053075188733e+002,9.0756136749824194e+001,5.1351491436778815e+001,9.0377884672160974e+001,1.7261324840209795e+001,1.6321422146723989e+001,-2.5912019742668264e+001,1.5882545583713119e+001,-2.6751000626147629e+001,2.3690622195373350e+000,2.2769111652853393e+000,2.7502562841922442e+000,5.0271674494775835e+000,2.1220073529598400e+000,1.5234417246746335e-002,0.0000000000000000e+000,2.7368963334007731e+001,4.9999999991780498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399336e+002,5.6723771107281095e+002,4.1777934135593671e+002,2.3725019871481430e+002,2.8858799509532815e+002,4.3726128245372530e+002
8.5200000000000018e+003,1.4518419366222242e+001,-2.8659737805830844e+001,9.1000000004418609e+001,1.4167053075206115e+002,9.0756136749701469e+001,5.1351491436964579e+001,9.0377884672031669e+001,1.7261324840546820e+001,1.6321422146720060e+001,-2.5912019742675710e+001,1.5882545583704234e+001,-2.6751000626164796e+001,2.3690622195287250e+000,2.2769111652721445e+000,2.7502562841899940e+000,5.0271674494621390e+000,2.1220073529610328e+000,1.5234417246729337e-002,0.0000000000000000e+000,2.7368963334190425e+001,4.9999999991996788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400262e+002,5.6723771107308607e+002,4.1777934135691117e+002,2.3725019871573505e+002,2.8858799509601300e+002,4.3726128245383279e+002
8.5300000000000018e+003,1.4518419366198069e+001,-2.8659737805871913e+001,9.1000000004302208e+001,1.4167053075221696e+002,9.0756136749581870e+001,5.1351491437145000e+001,9.0377884671905704e+001,1.7261324840878103e+001,1.6321422146716170e+001,-2.5912019742683071e+001,1.5882545583695565e+001,-2.6751000626181536e+001,2.3690622195202042e+000,2.2769111652591039e+000,2.7502562841879001e+000,5.0271674494470044e+000,2.1220073529622767e+000,1.5234417246713178e-002,0.0000000000000000e+000,2.7368963334368516e+001,4.9999999992207165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400734e+002,5.6723771107333880e+002,4.1777934135786137e+002,2.3725019871663122e+002,2.8858799509667415e+002,4.3726128245394312e+002
8.5400000000000018e+003,1.4518419366174570e+001,-2.8659737805910254e+001,9.1000000004189090e+001,1.4167053075237641e+002,9.0756136749465639e+001,5.1351491437321272e+001,9.0377884671783249e+001,1.7261324841197506e+001,1.6321422146712418e+001,-2.5912019742690177e+001,1.5882545583687126e+001,-2.6751000626197822e+001,2.3690622195119531e+000,2.2769111652465042e+000,2.7502562841858773e+000,5.0271674494323815e+000,2.1220073529634949e+000,1.5234417246697246e-002,0.0000000000000000e+000,2.7368963334542229e+001,4.9999999992412199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401592e+002,5.6723771107359300e+002,4.1777934135878633e+002,2.3725019871750015e+002,2.8858799509731483e+002,4.3726128245404385e+002
8.5500000000000018e+003,1.4518419366151672e+001,-2.8659737805948595e+001,9.1000000004078970e+001,1.4167053075253068e+002,9.0756136749352478e+001,5.1351491437492996e+001,9.0377884671664020e+001,1.7261324841511225e+001,1.6321422146708748e+001,-2.5912019742697112e+001,1.5882545583678903e+001,-2.6751000626213710e+001,2.3690622195039786e+000,2.2769111652342260e+000,2.7502562841838682e+000,5.0271674494180942e+000,2.1220073529646069e+000,1.5234417246681732e-002,0.0000000000000000e+000,2.7368963334711054e+001,4.9999999992611663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402098e+002,5.6723771107384039e+002,4.1777934135968746e+002,2.3725019871834934e+002,2.8858799509793988e+002,4.3726128245414674e+002
8.5600000000000018e+003,1.4518419366129391e+001,-2.8659737805985344e+001,9.1000000003971664e+001,1.4167053075268069e+002,9.0756136749242273e+001,5.1351491437659433e+001,9.0377884671547861e+001,1.7261324841815735e+001,1.6321422146705185e+001,-2.5912019742703848e+001,1.5882545583670904e+001,-2.6751000626229143e+001,2.3690622182347165e+000,2.2769111640099116e+000,2.7502562827175097e+000,5.0271674467274217e+000,2.1220073529657513e+000,1.5234417238554900e-002,0.0000000000000000e+000,2.7368963334875389e+001,4.9999999992806238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402820e+002,5.6723771107408015e+002,4.1777934136056336e+002,2.3725019871917459e+002,2.8858799509854680e+002,4.3726128245424377e+002
8.5700000000000018e+003,1.4518419366107699e+001,-2.8659737806019194e+001,9.1000000003866973e+001,1.4167053075282689e+002,9.0756136749134669e+001,5.1351491437822290e+001,9.0377884671434543e+001,1.7261324842112231e+001,1.6321422146701718e+001,-2.5912019742710413e+001,1.5882545583663118e+001,-2.6751000626244178e+001,2.3690622194885300e+000,2.2769111652106253e+000,2.7502562841799651e+000,5.0271674493905909e+000,2.1220073529668353e+000,1.5234417246651944e-002,0.0000000000000000e+000,2.7368963335035573e+001,4.9999999992995413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403622e+002,5.6723771107431457e+002,4.1777934136141857e+002,2.3725019871998364e+002,2.8858799509914161e+002,4.3726128245434211e+002
8.5800000000000018e+003,1.4518419366086569e+001,-2.8659737806053556e+001,9.1000000003765493e+001,1.4167053075296900e+002,9.0756136749030375e+001,5.1351491437980314e+001,9.0377884671324665e+001,1.7261324842402530e+001,1.6321422146698339e+001,-2.5912019742716808e+001,1.5882545583655528e+001,-2.6751000626258843e+001,2.3690622194811253e+000,2.2769111651992993e+000,2.7502562841780929e+000,5.0271674493773926e+000,2.1220073529678967e+000,1.5234417246637662e-002,0.0000000000000000e+000,2.7368963335191552e+001,4.9999999993179472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404270e+002,5.6723771107454206e+002,4.1777934136224940e+002,2.3725019872076811e+002,2.8858799509972323e+002,4.3726128245443283e+002
8.5900000000000018e+003,1.4518419366067159e+001,-2.8659737805239644e+001,9.1000000003551861e+001,1.4167053075465037e+002,9.0756136748812224e+001,5.1351491438139590e+001,9.0377884671101640e+001,1.7261324842675776e+001,1.6321422146698900e+001,-2.5912019742715756e+001,1.5882545583646101e+001,-2.6751000626277033e+001,2.3690623822070318e+000,2.2769113216001373e+000,2.7502564730789776e+000,5.0271677946791149e+000,2.1220073529662722e+000,1.5234418292980893e-002,0.0000000000000000e+000,2.7368963335323542e+001,4.9999999993379106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592502620e+002,5.6723771107671416e+002,4.1777934136336569e+002,2.3725019872152743e+002,2.8858799510210724e+002,4.3726128245514593e+002
8.6000000000000018e+003,1.4518419366045908e+001,-2.8659737806117676e+001,9.1000000003447639e+001,1.4167053075311389e+002,9.0756136748706936e+001,5.1351491438254811e+001,9.0377884670990738e+001,1.7261324842955787e+001,1.6321422146691063e+001,-2.5912019742730592e+001,1.5882545583641340e+001,-2.6751000626286242e+001,2.3690622232473575e+000,2.2769111688090504e+000,2.7502562885691009e+000,5.0271674573781517e+000,2.1220073529716053e+000,1.5234417270937628e-002,0.0000000000000000e+000,2.7368963335474177e+001,4.9999999993517918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405901e+002,5.6723771107488710e+002,4.1777934136404394e+002,2.3725019872228987e+002,2.8858799510125800e+002,4.3726128245555583e+002
8.6100000000000018e+003,1.4518419366025064e+001,-2.8659737806154737e+001,9.1000000003412424e+001,1.4167053075330307e+002,9.0756136748669363e+001,5.1351491438403173e+001,9.0377884670947907e+001,1.7261324843231364e+001,1.6321422146687130e+001,-2.5912019742738039e+001,1.5882545583632755e+001,-2.6751000626302812e+001,2.3690622131508321e+000,2.2769111591029150e+000,2.7502562768505578e+000,5.0271674359534728e+000,2.1220073529716994e+000,1.5234417206034237e-002,0.0000000000000000e+000,2.7368963335628052e+001,4.9999999993678955e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406202e+002,5.6723771107513676e+002,4.1777934136467303e+002,2.3725019872302329e+002,2.8858799510148651e+002,4.3726128245502815e+002
8.6200000000000018e+003,1.4518419366006301e+001,-2.8659737806184381e+001,9.1000000003360924e+001,1.4167053075348093e+002,9.0756136748615404e+001,5.1351491438558867e+001,9.0377884670888932e+001,1.7261324843491195e+001,1.6321422146684331e+001,-2.5912019742743325e+001,1.5882545583626051e+001,-2.6751000626315744e+001,2.3690622144069646e+000,2.2769111603068373e+000,2.7502562783130085e+000,5.0271674386198457e+000,2.1220073529720582e+000,1.5234417214135442e-002,0.0000000000000000e+000,2.7368963335771468e+001,4.9999999993855511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406759e+002,5.6723771107538175e+002,4.1777934136536902e+002,2.3725019872372278e+002,2.8858799510196724e+002,4.3726128245501002e+002
8.6300000000000018e+003,1.4518419365988107e+001,-2.8659737806212320e+001,9.1000000003297373e+001,1.4167053075363503e+002,9.0756136748549437e+001,5.1351491438708365e+001,9.0377884670818105e+001,1.7261324843738748e+001,1.6321422146681673e+001,-2.5912019742748356e+001,1.5882545583619644e+001,-2.6751000626328135e+001,2.3690622144012594e+000,2.2769111602978769e+000,2.7502562783115576e+000,5.0271674386094345e+000,2.1220073529727737e+000,1.5234417214124458e-002,0.0000000000000000e+000,2.7368963335909200e+001,4.9999999994026382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407521e+002,5.6723771107560378e+002,4.1777934136607144e+002,2.3725019872439026e+002,2.8858799510244171e+002,4.3726128245502440e+002
8.6400000000000018e+003,1.4518419365970281e+001,-2.8659737806242873e+001,9.1000000003225566e+001,1.4167053075377373e+002,9.0756136748475257e+001,5.1351491438849393e+001,9.0377884670739121e+001,1.7261324843976467e+001,1.6321422146679005e+001,-2.5912019742753415e+001,1.5882545583613334e+001,-2.6751000626340300e+001,2.3690622156569034e+000,2.2769111615011308e+000,2.7502562797745922e+000,5.0271674412757230e+000,2.1220073529735348e+000,1.5234417222224904e-002,0.0000000000000000e+000,2.7368963336042555e+001,4.9999999994189579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407919e+002,5.6723771107581160e+002,4.1777934136676669e+002,2.3725019872504166e+002,2.8858799510290680e+002,4.3726128245504754e+002
8.6500000000000018e+003,1.4518419365952896e+001,-2.8659737806271124e+001,9.1000000003148486e+001,1.4167053075390066e+002,9.0756136748395861e+001,5.1351491438984510e+001,9.0377884670655121e+001,1.7261324844216517e+001,1.6321422146676351e+001,-2.5912019742758417e+001,1.5882545583607151e+001,-2.6751000626352237e+001,2.3690622169124373e+000,2.2769111627043377e+000,2.7502562812376570e+000,5.0271674439419947e+000,2.1220073529743870e+000,1.5234417230325223e-002,0.0000000000000000e+000,2.7368963336172101e+001,4.9999999994346012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408476e+002,5.6723771107600749e+002,4.1777934136745182e+002,2.3725019872567944e+002,2.8858799510336610e+002,4.3726128245508119e+002
8.6600000000000018e+003,1.4518419365935955e+001,-2.8659737806296675e+001,9.1000000003069275e+001,1.4167053075401896e+002,9.0756136748314375e+001,5.1351491439113886e+001,9.0377884670569102e+001,1.7261324844443834e+001,1.6321422146673743e+001,-2.5912019742763363e+001,1.5882545583601116e+001,-2.6751000626363890e+001,2.3690622181679544e+000,2.2769111639076391e+000,2.7502562827006871e+000,5.0271674466083258e+000,2.1220073529752796e+000,1.5234417238425611e-002,0.0000000000000000e+000,2.7368963336298123e+001,4.9999999994496363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409204e+002,5.6723771107619405e+002,4.1777934136812212e+002,2.3725019872630551e+002,2.8858799510381857e+002,4.3726128245512774e+002
8.6700000000000018e+003,1.4518419365919767e+001,-2.8659737806314439e+001,9.1000000002952504e+001,1.4167053075413986e+002,9.0756136748195374e+001,5.1351491439232461e+001,9.0377884670445781e+001,1.7261324844673254e+001,1.6321422146671235e+001,-2.5912019742768109e+001,1.5882545583595672e+001,-2.6751000626374406e+001,2.3690622206844756e+000,2.2769111663222881e+000,2.7502562856283554e+000,5.0271674519506435e+000,2.1220073529762260e+000,1.5234417254634045e-002,0.0000000000000000e+000,2.7368963336415447e+001,4.9999999994639779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410949e+002,5.6723771107640357e+002,4.1777934136884608e+002,2.3725019872692616e+002,2.8858799510450888e+002,4.3726128245555685e+002
8.6800000000000018e+003,1.4518419365902940e+001,-2.8659737806352496e+001,9.1000000002888072e+001,1.4167053075421211e+002,9.0756136748128796e+001,5.1351491439351264e+001,9.0377884670374826e+001,1.7261324844893977e+001,1.6321422146668251e+001,-2.5912019742773765e+001,1.5882545583589192e+001,-2.6751000626386940e+001,2.3690622181557268e+000,2.2769111638890860e+000,2.7502562826978734e+000,5.0271674465869598e+000,2.1220073529772137e+000,1.5234417238402027e-002,0.0000000000000000e+000,2.7368963336537774e+001,4.9999999994775692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410090e+002,5.6723771107652590e+002,4.1777934136944043e+002,2.3725019872752904e+002,2.8858799510475063e+002,4.3726128245536017e+002
8.6900000000000018e+003,1.4518419365887283e+001,-2.8659737806375404e+001,9.1000000002822475e+001,1.4167053075433193e+002,9.0756136748061138e+001,5.1351491439472397e+001,9.0377884670303004e+001,1.7261324845109868e+001,1.6321422146665839e+001,-2.5912019742778313e+001,1.5882545583583575e+001,-2.6751000626397769e+001,2.3690622168891031e+000,2.2769111626687595e+000,2.7502562812319717e+000,5.0271674439007317e+000,2.1220073529778705e+000,1.5234417230280158e-002,0.0000000000000000e+000,2.7368963336655611e+001,4.9999999994914845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410744e+002,5.6723771107670723e+002,4.1777934137004485e+002,2.3725019872811163e+002,2.8858799510515792e+002,4.3726128245537325e+002
8.7000000000000018e+003,1.4518419365872068e+001,-2.8659737806401523e+001,9.1000000002753907e+001,1.4167053075443977e+002,9.0756136747990539e+001,5.1351491439589267e+001,9.0377884670228326e+001,1.7261324845320246e+001,1.6321422146663519e+001,-2.5912019742782718e+001,1.5882545583578175e+001,-2.6751000626408199e+001,2.3690622168838926e+000,2.2769111626607188e+000,2.7502562812306071e+000,5.0271674438913259e+000,2.1220073529785672e+000,1.5234417230270135e-002,0.0000000000000000e+000,2.7368963336769298e+001,4.9999999995050473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411142e+002,5.6723771107687594e+002,4.1777934137064301e+002,2.3725019872868060e+002,2.8858799510557253e+002,4.3726128245541628e+002
8.7100000000000018e+003,1.4518419365857232e+001,-2.8659737806425767e+001,9.1000000002683947e+001,1.4167053075454442e+002,9.0756136747918617e+001,5.1351491439702215e+001,9.0377884670152412e+001,1.7261324845523347e+001,1.6321422146661256e+001,-2.5912019742787010e+001,1.5882545583572918e+001,-2.6751000626418346e+001,2.3690622181401757e+000,2.2769111638651451e+000,2.7502562826937282e+000,5.0271674465588738e+000,2.1220073529792876e+000,1.5234417238371867e-002,0.0000000000000000e+000,2.7368963336879801e+001,4.9999999995181952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411625e+002,5.6723771107704010e+002,4.1777934137123026e+002,2.3725019872923357e+002,2.8858799510597407e+002,4.3726128245546255e+002
8.7200000000000018e+003,1.4518419365842769e+001,-2.8659737806450863e+001,9.1000000002613703e+001,1.4167053075464133e+002,9.0756136747846469e+001,5.1351491439811639e+001,9.0377884670076384e+001,1.7261324845722299e+001,1.6321422146659021e+001,-2.5912019742791216e+001,1.5882545583567767e+001,-2.6751000626428294e+001,2.3690622168736404e+000,2.2769111626449310e+000,2.7502562812280891e+000,5.0271674438730205e+000,2.1220073529800239e+000,1.5234417230250270e-002,0.0000000000000000e+000,2.7368963336987349e+001,4.9999999995309281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411989e+002,5.6723771107719585e+002,4.1777934137180438e+002,2.3725019872977185e+002,2.8858799510636777e+002,4.3726128245551672e+002
8.7300000000000018e+003,1.4518419365828690e+001,-2.8659737806471668e+001,9.1000000002543828e+001,1.4167053075473444e+002,9.0756136747774676e+001,5.1351491439917027e+001,9.0377884670000853e+001,1.7261324845918580e+001,1.6321422146656825e+001,-2.5912019742795394e+001,1.5882545583562754e+001,-2.6751000626437985e+001,2.3690622193914663e+000,2.2769111650620015e+000,2.7502562841556784e+000,5.0271674492176803e+000,2.1220073529807899e+000,1.5234417246464094e-002,0.0000000000000000e+000,2.7368963337092111e+001,4.9999999995432631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412597e+002,5.6723771107734683e+002,4.1777934137236372e+002,2.3725019873029694e+002,2.8858799510675527e+002,4.3726128245557209e+002
8.7400000000000018e+003,1.4518419365814914e+001,-2.8659737806493752e+001,9.1000000002475517e+001,1.4167053075482386e+002,9.0756136747704531e+001,5.1351491440020538e+001,9.0377884669927013e+001,1.7261324846106334e+001,1.6321422146654651e+001,-2.5912019742799487e+001,1.5882545583557828e+001,-2.6751000626447478e+001,2.3690622193865321e+000,2.2769111650544631e+000,2.7502562841544864e+000,5.0271674492089495e+000,2.1220073529815240e+000,1.5234417246454678e-002,0.0000000000000000e+000,2.7368963337193861e+001,4.9999999995552287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413120e+002,5.6723771107749212e+002,4.1777934137291146e+002,2.3725019873081135e+002,2.8858799510713544e+002,4.3726128245562967e+002
8.7500000000000018e+003,1.4518419365801511e+001,-2.8659737806517427e+001,9.1000000002408555e+001,1.4167053075490963e+002,9.0756136747635821e+001,5.1351491440119844e+001,9.0377884669854723e+001,1.7261324846290734e+001,1.6321422146652562e+001,-2.5912019742803437e+001,1.5882545583553050e+001,-2.6751000626456715e+001,2.3690622168588860e+000,2.2769111626224077e+000,2.7502562812244333e+000,5.0271674438468406e+000,2.1220073529821888e+000,1.5234417230221982e-002,0.0000000000000000e+000,2.7368963337293224e+001,4.9999999995668759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413353e+002,5.6723771107763287e+002,4.1777934137344232e+002,2.3725019873131455e+002,2.8858799510750225e+002,4.3726128245568577e+002
8.7600000000000018e+003,1.4518419365788480e+001,-2.8659737806536384e+001,9.1000000002343441e+001,1.4167053075499661e+002,9.0756136747568945e+001,5.1351491440217387e+001,9.0377884669784407e+001,1.7261324846472860e+001,1.6321422146650516e+001,-2.5912019742807331e+001,1.5882545583548405e+001,-2.6751000626465697e+001,2.3690622181156655e+000,2.2769111638276835e+000,2.7502562826876717e+000,5.0271674465153549e+000,2.1220073529828722e+000,1.5234417238324723e-002,0.0000000000000000e+000,2.7368963337389857e+001,4.9999999995782275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413899e+002,5.6723771107777327e+002,4.1777934137395994e+002,2.3725019873180213e+002,2.8858799510786224e+002,4.3726128245574085e+002
8.7700000000000018e+003,1.4518419365775786e+001,-2.8659737806559662e+001,9.1000000002279918e+001,1.4167053075507874e+002,9.0756136747503717e+001,5.1351491440311577e+001,9.0377884669715812e+001,1.7261324846646744e+001,1.6321422146648516e+001,-2.5912019742811111e+001,1.5882545583543868e+001,-2.6751000626474450e+001,2.3690622181111558e+000,2.2769111638207598e+000,2.7502562826865296e+000,5.0271674465072893e+000,2.1220073529835068e+000,1.5234417238316018e-002,0.0000000000000000e+000,2.7368963337483706e+001,4.9999999995892608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414041e+002,5.6723771107790697e+002,4.1777934137446272e+002,2.3725019873227671e+002,2.8858799510821274e+002,4.3726128245580117e+002
8.7800000000000018e+003,1.4518419365763405e+001,-2.8659737806577397e+001,9.1000000002218172e+001,1.4167053075516037e+002,9.0756136747440351e+001,5.1351491440404345e+001,9.0377884669649120e+001,1.7261324846814148e+001,1.6321422146646558e+001,-2.5912019742814806e+001,1.5882545583539441e+001,-2.6751000626482977e+001,2.3690622168452711e+000,2.2769111626016501e+000,2.7502562812210614e+000,5.0271674438227114e+000,2.1220073529841987e+000,1.5234417230195717e-002,0.0000000000000000e+000,2.7368963337575451e+001,4.9999999996000099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414706e+002,5.6723771107803975e+002,4.1777934137495407e+002,2.3725019873273638e+002,2.8858799510855334e+002,4.3726128245585534e+002
8.7900000000000018e+003,1.4518419365751370e+001,-2.8659737806598230e+001,9.1000000002158416e+001,1.4167053075524115e+002,9.0756136747378974e+001,5.1351491440493760e+001,9.0377884669584546e+001,1.7261324846980870e+001,1.6321422146644643e+001,-2.5912019742818444e+001,1.5882545583535133e+001,-2.6751000626491305e+001,2.3690622181024747e+000,2.2769111638075148e+000,2.7502562826843477e+000,5.0271674464918625e+000,2.1220073529847707e+000,1.5234417238299177e-002,0.0000000000000000e+000,2.7368963337664468e+001,4.9999999996104975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414951e+002,5.6723771107817015e+002,4.1777934137543008e+002,2.3725019873318774e+002,2.8858799510888616e+002,4.3726128245591224e+002
8.8000000000000018e+003,1.4518419365739645e+001,-2.8659737806617613e+001,9.1000000002100322e+001,1.4167053075531970e+002,9.0756136747319346e+001,5.1351491440581469e+001,9.0377884669521777e+001,1.7261324847144351e+001,1.6321422146642796e+001,-2.5912019742821940e+001,1.5882545583530941e+001,-2.6751000626499405e+001,2.3690622168368778e+000,2.2769111625887892e+000,2.7502562812188756e+000,5.0271674438076648e+000,2.1220073529853654e+000,1.5234417230179318e-002,0.0000000000000000e+000,2.7368963337751438e+001,4.9999999996207180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415377e+002,5.6723771107829691e+002,4.1777934137589455e+002,2.3725019873362601e+002,2.8858799510921091e+002,4.3726128245596516e+002
8.8100000000000018e+003,1.4518419365728187e+001,-2.8659737806635434e+001,9.1000000002044089e+001,1.4167053075539428e+002,9.0756136747261593e+001,5.1351491440667473e+001,9.0377884669460997e+001,1.7261324847297089e+001,1.6321422146640963e+001,-2.5912019742825407e+001,1.5882545583526831e+001,-2.6751000626507334e+001,2.3690622180942400e+000,2.2769111637949244e+000,2.7502562826823018e+000,5.0271674464772262e+000,2.1220073529859689e+000,1.5234417238283308e-002,0.0000000000000000e+000,2.7368963337835964e+001,4.9999999996306656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415752e+002,5.6723771107841753e+002,4.1777934137634821e+002,2.3725019873405213e+002,2.8858799510952343e+002,4.3726128245601745e+002
8.8200000000000018e+003,1.4518419365717062e+001,-2.8659737806651577e+001,9.1000000001989235e+001,1.4167053075546636e+002,9.0756136747205247e+001,5.1351491440750237e+001,9.0377884669401709e+001,1.7261324847455910e+001,1.6321422146639193e+001,-2.5912019742828761e+001,1.5882545583522852e+001,-2.6751000626515037e+001,2.3690622180902512e+000,2.2769111637889079e+000,2.7502562826812929e+000,5.0271674464702008e+000,2.1220073529865759e+000,1.5234417238275743e-002,0.0000000000000000e+000,2.7368963337918103e+001,4.9999999996403403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416235e+002,5.6723771107853509e+002,4.1777934137678648e+002,2.3725019873446698e+002,2.8858799510983391e+002,4.3726128245607032e+002
8.8300000000000018e+003,1.4518419365706221e+001,-2.8659737806671473e+001,9.1000000001936485e+001,1.4167053075553997e+002,9.0756136747151061e+001,5.1351491440831012e+001,9.0377884669344652e+001,1.7261324847600690e+001,1.6321422146637477e+001,-2.5912019742832001e+001,1.5882545583518970e+001,-2.6751000626522512e+001,2.3690622180864751e+000,2.2769111637830721e+000,2.7502562826803358e+000,5.0271674464634080e+000,2.1220073529870911e+000,1.5234417238268325e-002,0.0000000000000000e+000,2.7368963337998025e+001,4.9999999996497706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416366e+002,5.6723771107865230e+002,4.1777934137721400e+002,2.3725019873486940e+002,2.8858799511013103e+002,4.3726128245611926e+002
8.8400000000000018e+003,1.4518419365695658e+001,-2.8659737806687787e+001,9.1000000001884800e+001,1.4167053075560898e+002,9.0756136747097983e+001,5.1351491440909911e+001,9.0377884669288761e+001,1.7261324847746948e+001,1.6321422146635783e+001,-2.5912019742835213e+001,1.5882545583515178e+001,-2.6751000626529844e+001,2.3690622180827168e+000,2.2769111637773469e+000,2.7502562826794157e+000,5.0271674464567626e+000,2.1220073529876524e+000,1.5234417238261138e-002,0.0000000000000000e+000,2.7368963338076298e+001,4.9999999996589793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416758e+002,5.6723771107876439e+002,4.1777934137763140e+002,2.3725019873526205e+002,2.8858799511042230e+002,4.3726128245616610e+002
8.8500000000000018e+003,1.4518419365685386e+001,-2.8659737806703788e+001,9.1000000001834550e+001,1.4167053075567696e+002,9.0756136747046369e+001,5.1351491440986592e+001,9.0377884669234419e+001,1.7261324847885192e+001,1.6321422146634145e+001,-2.5912019742838311e+001,1.5882545583511494e+001,-2.6751000626536950e+001,2.3690622168176376e+000,2.2769111625594500e+000,2.7502562812140865e+000,5.0271674437735365e+000,2.1220073529881933e+000,1.5234417230142386e-002,0.0000000000000000e+000,2.7368963338152071e+001,4.9999999996678980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417185e+002,5.6723771107887490e+002,4.1777934137803607e+002,2.3725019873564426e+002,2.8858799511070544e+002,4.3726128245621300e+002
8.8600000000000018e+003,1.4518419365675367e+001,-2.8659737806721751e+001,9.1000000001786447e+001,1.4167053075574495e+002,9.0756136746996944e+001,5.1351491441061853e+001,9.0377884669182365e+001,1.7261324848025879e+001,1.6321422146632546e+001,-2.5912019742841323e+001,1.5882545583507897e+001,-2.6751000626543913e+001,2.3690622168141533e+000,2.2769111625540837e+000,2.7502562812131686e+000,5.0271674437672527e+000,2.1220073529886618e+000,1.5234417230135614e-002,0.0000000000000000e+000,2.7368963338225967e+001,4.9999999996766405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417401e+002,5.6723771107898324e+002,4.1777934137843022e+002,2.3725019873601840e+002,2.8858799511098175e+002,4.3726128245625745e+002
8.8700000000000018e+003,1.4518419365665633e+001,-2.8659737806734398e+001,9.1000000001738641e+001,1.4167053075581163e+002,9.0756136746947845e+001,5.1351491441134613e+001,9.0377884669130680e+001,1.7261324848158836e+001,1.6321422146630994e+001,-2.5912019742844279e+001,1.5882545583504415e+001,-2.6751000626550621e+001,2.3690622168106898e+000,2.2769111625488243e+000,2.7502562812123248e+000,5.0271674437611491e+000,2.1220073529891876e+000,1.5234417230128909e-002,0.0000000000000000e+000,2.7368963338298158e+001,4.9999999996851500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417912e+002,5.6723771107908919e+002,4.1777934137881562e+002,2.3725019873637973e+002,2.8858799511124789e+002,4.3726128245630207e+002
8.8800000000000018e+003,1.4518419365656134e+001,-2.8659737806754066e+001,9.1000000001692612e+001,1.4167053075587387e+002,9.0756136746900552e+001,5.1351491441205724e+001,9.0377884669080885e+001,1.7261324848286733e+001,1.6321422146629484e+001,-2.5912019742847122e+001,1.5882545583501008e+001,-2.6751000626557214e+001,2.3690622168073863e+000,2.2769111625437004e+000,2.7502562812115090e+000,5.0271674437552090e+000,2.1220073529896393e+000,1.5234417230122485e-002,0.0000000000000000e+000,2.7368963338368133e+001,4.9999999996934264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417901e+002,5.6723771107918992e+002,4.1777934137918965e+002,2.3725019873673119e+002,2.8858799511150738e+002,4.3726128245634709e+002
8.8900000000000018e+003,1.4518419365646896e+001,-2.8659737806768760e+001,9.1000000001648260e+001,1.4167053075593753e+002,9.0756136746854978e+001,5.1351491441274618e+001,9.0377884669032852e+001,1.7261324848415427e+001,1.6321422146627999e+001,-2.5912019742849935e+001,1.5882545583497688e+001,-2.6751000626563609e+001,2.3690622180656007e+000,2.2769111637511514e+000,2.7502562826750254e+000,5.0271674464261764e+000,2.1220073529900731e+000,1.5234417238227965e-002,0.0000000000000000e+000,2.7368963338436345e+001,4.9999999997014925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418236e+002,5.6723771107929133e+002,4.1777934137955236e+002,2.3725019873707808e+002,2.8858799511176397e+002,4.3726128245638824e+002
8.9000000000000018e+003,1.4518419365637914e+001,-2.8659737806781038e+001,9.1000000001604690e+001,1.4167053075599824e+002,9.0756136746810213e+001,5.1351491441342091e+001,9.0377884668985686e+001,1.7261324848537015e+001,1.6321422146626567e+001,-2.5912019742852664e+001,1.5882545583494464e+001,-2.6751000626569834e+001,2.3690622155395200e+000,2.2769111613215571e+000,2.7502562797454861e+000,5.0271674410670428e+000,2.1220073529905914e+000,1.5234417221998312e-002,0.0000000000000000e+000,2.7368963338502681e+001,4.9999999997093141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418793e+002,5.6723771107938887e+002,4.1777934137990832e+002,2.3725019873740868e+002,2.8858799511200914e+002,4.3726128245642610e+002
8.9100000000000018e+003,1.4518419365629111e+001,-2.8659737806796471e+001,9.1000000001562299e+001,1.4167053075605548e+002,9.0756136746766629e+001,5.1351491441408257e+001,9.0377884668939785e+001,1.7261324848659683e+001,1.6321422146625142e+001,-2.5912019742855335e+001,1.5882545583491291e+001,-2.6751000626575973e+001,2.3690622193207695e+000,2.2769111649539364e+000,2.7502562841379108e+000,5.0271674490918468e+000,2.1220073529909986e+000,1.5234417246327691e-002,0.0000000000000000e+000,2.7368963338567653e+001,4.9999999997169596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418833e+002,5.6723771107948130e+002,4.1777934138025347e+002,2.3725019873773661e+002,2.8858799511224902e+002,4.3726128245646817e+002
8.9200000000000018e+003,1.4518419365620600e+001,-2.8659737806809119e+001,9.1000000001521300e+001,1.4167053075611545e+002,9.0756136746724536e+001,5.1351491441472376e+001,9.0377884668895447e+001,1.7261324848774223e+001,1.6321422146623782e+001,-2.5912019742857922e+001,1.5882545583488241e+001,-2.6751000626581856e+001,2.3690622167949087e+000,2.2769111625246485e+000,2.7502562812083360e+000,5.0271674437329850e+000,2.1220073529914347e+000,1.5234417230098343e-002,0.0000000000000000e+000,2.7368963338630294e+001,4.9999999997244004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419271e+002,5.6723771107957577e+002,4.1777934138058924e+002,2.3725019873805297e+002,2.8858799511248236e+002,4.3726128245650813e+002
8.9300000000000018e+003,1.4518419365612269e+001,-2.8659737806823983e+001,9.1000000001480899e+001,1.4167053075616900e+002,9.0756136746683055e+001,5.1351491441533881e+001,9.0377884668851721e+001,1.7261324848889899e+001,1.6321422146622460e+001,-2.5912019742860423e+001,1.5882545583485252e+001,-2.6751000626587626e+001,2.3690622167919799e+000,2.2769111625201606e+000,2.7502562812076263e+000,5.0271674437277873e+000,2.1220073529918642e+000,1.5234417230092749e-002,0.0000000000000000e+000,2.7368963338691856e+001,4.9999999997316365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419390e+002,5.6723771107966309e+002,4.1777934138091626e+002,2.3725019873836030e+002,2.8858799511270962e+002,4.3726128245654121e+002
8.9400000000000018e+003,1.4518419365604167e+001,-2.8659737806836233e+001,9.1000000001442103e+001,1.4167053075622414e+002,9.0756136746643179e+001,5.1351491441594533e+001,9.0377884668809699e+001,1.7261324849000118e+001,1.6321422146621156e+001,-2.5912019742862896e+001,1.5882545583482344e+001,-2.6751000626593253e+001,2.3690622167891386e+000,2.2769111625158396e+000,2.7502562812068851e+000,5.0271674437227247e+000,2.1220073529922723e+000,1.5234417230087271e-002,0.0000000000000000e+000,2.7368963338751655e+001,4.9999999997387079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419748e+002,5.6723771107975108e+002,4.1777934138123413e+002,2.3725019873866188e+002,2.8858799511293495e+002,4.3726128245657884e+002
8.9500000000000018e+003,1.4518419365596309e+001,-2.8659737806848256e+001,9.1000000001404217e+001,1.4167053075627797e+002,9.0756136746604213e+001,5.1351491441653764e+001,9.0377884668768672e+001,1.7261324849106188e+001,1.6321422146619913e+001,-2.5912019742865255e+001,1.5882545583479532e+001,-2.6751000626598682e+001,2.3690622193092490e+000,2.2769111649363651e+000,2.7502562841350033e+000,5.0271674490713689e+000,2.1220073529926737e+000,1.5234417246305421e-002,0.0000000000000000e+000,2.7368963338809692e+001,4.9999999997455973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420044e+002,5.6723771107983669e+002,4.1777934138154376e+002,2.3725019873895383e+002,2.8858799511314692e+002,4.3726128245661369e+002
8.9600000000000018e+003,1.4518419365588617e+001,-2.8659737806861244e+001,9.1000000001367340e+001,1.4167053075632936e+002,9.0756136746566341e+001,5.1351491441711232e+001,9.0377884668728768e+001,1.7261324849208620e+001,1.6321422146618669e+001,-2.5912019742867585e+001,1.5882545583476755e+001,-2.6751000626604025e+001,2.3690622167836874e+000,2.2769111625075005e+000,2.7502562812055569e+000,5.0271674437130578e+000,2.1220073529930743e+000,1.5234417230076737e-002,0.0000000000000000e+000,2.7368963338866308e+001,4.9999999997522707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420248e+002,5.6723771107991888e+002,4.1777934138184600e+002,2.3725019873923611e+002,2.8858799511335644e+002,4.3726128245664665e+002
8.9700000000000018e+003,1.4518419365581178e+001,-2.8659737806873466e+001,9.1000000001331202e+001,1.4167053075638120e+002,9.0756136746529222e+001,5.1351491441767564e+001,9.0377884668689674e+001,1.7261324849314349e+001,1.6321422146617476e+001,-2.5912019742869859e+001,1.5882545583474091e+001,-2.6751000626609169e+001,2.3690622205653917e+000,2.2769111661406001e+000,2.7502562855981183e+000,5.0271674517387179e+000,2.1220073529934358e+000,1.5234417254406891e-002,0.0000000000000000e+000,2.7368963338921446e+001,4.9999999997588020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420487e+002,5.6723771108000096e+002,4.1777934138214113e+002,2.3725019873951422e+002,2.8858799511356176e+002,4.3726128245668275e+002
8.9800000000000018e+003,1.4518419365573866e+001,-2.8659737806887847e+001,9.1000000001296200e+001,1.4167053075642843e+002,9.0756136746493269e+001,5.1351491441821793e+001,9.0377884668651788e+001,1.7261324849411551e+001,1.6321422146616303e+001,-2.5912019742872076e+001,1.5882545583471464e+001,-2.6751000626614257e+001,2.3690622180399683e+000,2.2769111637119455e+000,2.7502562826686798e+000,5.0271674463806253e+000,2.1220073529938048e+000,1.5234417238178520e-002,0.0000000000000000e+000,2.7368963338975163e+001,4.9999999997651457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420550e+002,5.6723771108007713e+002,4.1777934138242659e+002,2.3725019873978292e+002,2.8858799511376321e+002,4.3726128245671515e+002
8.9900000000000018e+003,1.4518419365566814e+001,-2.8659737806897112e+001,9.1000000001262094e+001,1.4167053075647675e+002,9.0756136746458196e+001,5.1351491441874941e+001,9.0377884668614854e+001,1.7261324849507673e+001,1.6321422146615177e+001,-2.5912019742874207e+001,1.5882545583468929e+001,-2.6751000626619145e+001,2.3690622192988893e+000,2.2769111649205231e+000,2.7502562841324454e+000,5.0271674490529685e+000,2.1220073529941863e+000,1.5234417246285456e-002,0.0000000000000000e+000,2.7368963339027516e+001,4.9999999997713246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421027e+002,5.6723771108015455e+002,4.1777934138270564e+002,2.3725019874004704e+002,2.8858799511395586e+002,4.3726128245674607e+002
9.0000000000000018e+003,1.4518419365559902e+001,-2.8659737806908794e+001,9.1000000001228997e+001,1.4167053075652370e+002,9.0756136746424204e+001,5.1351491441926328e+001,9.0377884668579028e+001,1.7261324849603113e+001,1.6321422146614083e+001,-2.5912019742876282e+001,1.5882545583466451e+001,-2.6751000626623920e+001,2.3690622167736404e+000,2.2769111624920910e+000,2.7502562812030331e+000,5.0271674436951237e+000,2.1220073529945038e+000,1.5234417230057256e-002,0.0000000000000000e+000,2.7368963339078391e+001,4.9999999997773330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421073e+002,5.6723771108022959e+002,4.1777934138297707e+002,2.3725019874030201e+002,2.8858799511414469e+002,4.3726128245677336e+002
9.0100000000000018e+003,1.4518419365553189e+001,-2.8659737806919651e+001,9.1000000001196781e+001,1.4167053075656924e+002,9.0756136746391064e+001,5.1351491441976634e+001,9.0377884668544127e+001,1.7261324849698099e+001,1.6321422146612996e+001,-2.5912019742878329e+001,1.5882545583464035e+001,-2.6751000626628610e+001,2.3690622180327199e+000,2.2769111637008828e+000,2.7502562826668138e+000,5.0271674463676970e+000,2.1220073529948404e+000,1.5234417238164464e-002,0.0000000000000000e+000,2.7368963339127845e+001,4.9999999997831878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421351e+002,5.6723771108030246e+002,4.1777934138324019e+002,2.3725019874055243e+002,2.8858799511432591e+002,4.3726128245680536e+002
9.0200000000000018e+003,1.4518419365546656e+001,-2.8659737806930252e+001,9.1000000001165191e+001,1.4167053075661232e+002,9.0756136746358635e+001,5.1351491442025974e+001,9.0377884668509950e+001,1.7261324849785126e+001,1.6321422146611965e+001,-2.5912019742880290e+001,1.5882545583461706e+001,-2.6751000626633100e+001,2.3690622180304146e+000,2.2769111636973616e+000,2.7502562826662884e+000,5.0271674463636504e+000,2.1220073529951970e+000,1.5234417238160053e-002,0.0000000000000000e+000,2.7368963339175991e+001,4.9999999997888949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421556e+002,5.6723771108037215e+002,4.1777934138349775e+002,2.3725019874079220e+002,2.8858799511450678e+002,4.3726128245683344e+002
9.0300000000000018e+003,1.4518419365540288e+001,-2.8659737806940427e+001,9.1000000001134595e+001,1.4167053075665604e+002,9.0756136746327215e+001,5.1351491442073439e+001,9.0377884668476838e+001,1.7261324849871926e+001,1.6321422146610935e+001,-2.5912019742882251e+001,1.5882545583459406e+001,-2.6751000626637534e+001,2.3690622180281831e+000,2.2769111636939523e+000,2.7502562826656987e+000,5.0271674463596510e+000,2.1220073529955075e+000,1.5234417238155731e-002,0.0000000000000000e+000,2.7368963339223001e+001,4.9999999997944485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421812e+002,5.6723771108044150e+002,4.1777934138374849e+002,2.3725019874103046e+002,2.8858799511468186e+002,4.3726128245686164e+002
9.0400000000000018e+003,1.4518419365534204e+001,-2.8659737806916155e+001,9.1000000001099409e+001,1.4167053075678274e+002,9.0756136746291233e+001,5.1351491442120164e+001,9.0377884668439265e+001,1.7261324849957191e+001,1.6321422146610185e+001,-2.5912019742883643e+001,1.5882545583457182e+001,-2.6751000626641826e+001,2.3690622180266816e+000,2.2769111636915600e+000,2.7502562826647794e+000,5.0271674463563389e+000,2.1220073529954546e+000,1.5234417238148352e-002,0.0000000000000000e+000,2.7368963339268078e+001,4.9999999997999851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426103e+002,5.6723771108061510e+002,4.1777934138400673e+002,2.3725019874126158e+002,2.8858799511496630e+002,4.3726128245692468e+002
9.0500000000000018e+003,1.4518419365528036e+001,-2.8659737806963903e+001,9.1000000001069651e+001,1.4167053075673107e+002,9.0756136746260623e+001,5.1351491442163194e+001,9.0377884668407020e+001,1.7261324850038022e+001,1.6321422146608942e+001,-2.5912019742886002e+001,1.5882545583455032e+001,-2.6751000626645975e+001,2.3690622192851700e+000,2.2769111648994769e+000,2.7502562841291049e+000,5.0271674490285818e+000,2.1220073529961812e+000,1.5234417246258852e-002,0.0000000000000000e+000,2.7368963339312643e+001,4.9999999998050441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421954e+002,5.6723771108056746e+002,4.1777934138423905e+002,2.3725019874148444e+002,2.8858799511503861e+002,4.3726128245696498e+002
9.0600000000000018e+003,1.4518419365522110e+001,-2.8659737806970298e+001,9.1000000001044285e+001,1.4167053075677376e+002,9.0756136746234489e+001,5.1351491442207362e+001,9.0377884668379338e+001,1.7261324850118399e+001,1.6321422146607954e+001,-2.5912019742887878e+001,1.5882545583452842e+001,-2.6751000626650210e+001,2.3690622167602928e+000,2.2769111624717393e+000,2.7502562811996971e+000,5.0271674436714360e+000,2.1220073529964605e+000,1.5234417230031537e-002,0.0000000000000000e+000,2.7368963339356469e+001,4.9999999998101202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422278e+002,5.6723771108063272e+002,4.1777934138446381e+002,2.3725019874170295e+002,2.8858799511518220e+002,4.3726128245696032e+002
9.0700000000000018e+003,1.4518419365516404e+001,-2.8659737806980985e+001,9.1000000001018762e+001,1.4167053075681645e+002,9.0756136746208227e+001,5.1351491442251245e+001,9.0377884668351527e+001,1.7261324850197354e+001,1.6321422146607055e+001,-2.5912019742889584e+001,1.5882545583450801e+001,-2.6751000626654161e+001,2.3690622180198257e+000,2.2769111636811412e+000,2.7502562826635808e+000,5.0271674463447216e+000,2.1220073529966914e+000,1.5234417238139480e-002,0.0000000000000000e+000,2.7368963339398704e+001,4.9999999998151736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422471e+002,5.6723771108069900e+002,4.1777934138468748e+002,2.3725019874191588e+002,2.8858799511534056e+002,4.3726128245698033e+002
9.0800000000000018e+003,1.4518419365510837e+001,-2.8659737806988232e+001,9.1000000000993239e+001,1.4167053075685584e+002,9.0756136746181923e+001,5.1351491442293309e+001,9.0377884668323802e+001,1.7261324850272615e+001,1.6321422146606171e+001,-2.5912019742891260e+001,1.5882545583448804e+001,-2.6751000626657998e+001,2.3690622192793458e+000,2.2769111648906000e+000,2.7502562841275138e+000,5.0271674490181137e+000,2.1220073529969792e+000,1.5234417246247547e-002,0.0000000000000000e+000,2.7368963339439858e+001,4.9999999998200678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422761e+002,5.6723771108076096e+002,4.1777934138490434e+002,2.3725019874212023e+002,2.8858799511549046e+002,4.3726128245699880e+002
