#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365505428e+001,-2.8659737806996247e+001,9.1000000000967887e+001,1.4167053075689302e+002,9.0756136746155889e+001,5.1351491442334520e+001,9.0377884668296304e+001,1.7261324850350263e+001,1.6321422146605315e+001,-2.5912019742892880e+001,1.5882545583446863e+001,-2.6751000626661749e+001,2.3690622167545685e+000,2.2769111624629605e+000,2.7502562811982125e+000,5.0271674436611731e+000,2.1220073529972558e+000,1.5234417230020416e-002,0.0000000000000000e+000,2.7368963339479819e+001,4.9999999998248427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423022e+002,5.6723771108081951e+002,4.1777934138511773e+002,2.3725019874232254e+002,2.8858799511563689e+002,4.3726128245702205e+002
9.1000000000000018e+003,1.4518419365500101e+001,-2.8659737807008526e+001,9.1000000000942620e+001,1.4167053075692576e+002,9.0756136746129883e+001,5.1351491442374538e+001,9.0377884668268919e+001,1.7261324850422852e+001,1.6321422146604462e+001,-2.5912019742894500e+001,1.5882545583444957e+001,-2.6751000626665444e+001,2.3690622192756208e+000,2.2769111648848206e+000,2.7502562841266229e+000,5.0271674490114435e+000,2.1220073529975001e+000,1.5234417246240440e-002,0.0000000000000000e+000,2.7368963339518984e+001,4.9999999998294584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422784e+002,5.6723771108087317e+002,4.1777934138532618e+002,2.3725019874251632e+002,2.8858799511578150e+002,4.3726128245704842e+002
9.1100000000000018e+003,1.4518419365494969e+001,-2.8659737807015858e+001,9.1000000000918106e+001,1.4167053075696094e+002,9.0756136746104701e+001,5.1351491442412851e+001,9.0377884668242373e+001,1.7261324850489871e+001,1.6321422146603659e+001,-2.5912019742896007e+001,1.5882545583443120e+001,-2.6751000626668969e+001,2.3690622167509363e+000,2.2769111624573410e+000,2.7502562811973430e+000,5.0271674436546840e+000,2.1220073529977701e+000,1.5234417230013453e-002,0.0000000000000000e+000,2.7368963339556842e+001,4.9999999998339433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423000e+002,5.6723771108092865e+002,4.1777934138552740e+002,2.3725019874270677e+002,2.8858799511591792e+002,4.3726128245706343e+002
9.1200000000000018e+003,1.4518419365490045e+001,-2.8659737807022566e+001,9.1000000000893777e+001,1.4167053075699846e+002,9.0756136746079719e+001,5.1351491442450481e+001,9.0377884668216041e+001,1.7261324850559220e+001,1.6321422146602888e+001,-2.5912019742897456e+001,1.5882545583441360e+001,-2.6751000626672379e+001,2.3690622180106380e+000,2.2769111636670840e+000,2.7502562826613017e+000,5.0271674463283862e+000,2.1220073529980259e+000,1.5234417238121705e-002,0.0000000000000000e+000,2.7368963339594018e+001,4.9999999998383259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423432e+002,5.6723771108098776e+002,4.1777934138572459e+002,2.3725019874289194e+002,2.8858799511605696e+002,4.3726128245708435e+002
9.1300000000000018e+003,1.4518419365485121e+001,-2.8659737807030865e+001,9.1000000000870173e+001,1.4167053075702842e+002,9.0756136746055475e+001,5.1351491442486633e+001,9.0377884668190518e+001,1.7261324850625613e+001,1.6321422146602099e+001,-2.5912019742898963e+001,1.5882545583439594e+001,-2.6751000626675790e+001,2.3690622192703428e+000,2.2769111648767910e+000,2.7502562841252756e+000,5.0271674490020661e+000,2.1220073529982697e+000,1.5234417246230234e-002,0.0000000000000000e+000,2.7368963339629886e+001,4.9999999998425608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423415e+002,5.6723771108103665e+002,4.1777934138591661e+002,2.3725019874307426e+002,2.8858799511618906e+002,4.3726128245710436e+002
9.1400000000000018e+003,1.4518419365480391e+001,-2.8659737807037686e+001,9.1000000000847322e+001,1.4167053075706167e+002,9.0756136746032027e+001,5.1351491442522331e+001,9.0377884668165791e+001,1.7261324850688823e+001,1.6321422146601332e+001,-2.5912019742900412e+001,1.5882545583437892e+001,-2.6751000626679087e+001,2.3690622180072265e+000,2.2769111636618726e+000,2.7502562826604624e+000,5.0271674463223350e+000,2.1220073529985273e+000,1.5234417238115217e-002,0.0000000000000000e+000,2.7368963339664958e+001,4.9999999998467047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423722e+002,5.6723771108108917e+002,4.1777934138610442e+002,2.3725019874325000e+002,2.8858799511631872e+002,4.3726128245712948e+002
9.1500000000000018e+003,1.4518419365475749e+001,-2.8659737807044621e+001,9.1000000000824897e+001,1.4167053075709202e+002,9.0756136746008977e+001,5.1351491442556551e+001,9.0377884668141533e+001,1.7261324850755045e+001,1.6321422146600590e+001,-2.5912019742901805e+001,1.5882545583436222e+001,-2.6751000626682298e+001,2.3690622180055794e+000,2.2769111636594062e+000,2.7502562826600130e+000,5.0271674463194191e+000,2.1220073529987720e+000,1.5234417238112105e-002,0.0000000000000000e+000,2.7368963339699008e+001,4.9999999998507406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423960e+002,5.6723771108113829e+002,4.1777934138628490e+002,2.3725019874342308e+002,2.8858799511644742e+002,4.3726128245714841e+002
9.1600000000000018e+003,1.4518419365471276e+001,-2.8659737807050902e+001,9.1000000000803013e+001,1.4167053075712397e+002,9.0756136745986481e+001,5.1351491442590827e+001,9.0377884668117844e+001,1.7261324850815754e+001,1.6321422146599868e+001,-2.5912019742903169e+001,1.5882545583434617e+001,-2.6751000626685396e+001,2.3690622180039922e+000,2.2769111636569943e+000,2.7502562826596302e+000,5.0271674463166249e+000,2.1220073529990140e+000,1.5234417238108974e-002,0.0000000000000000e+000,2.7368963339732375e+001,4.9999999998546571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424262e+002,5.6723771108118888e+002,4.1777934138646310e+002,2.3725019874358932e+002,2.8858799511657247e+002,4.3726128245716978e+002
9.1700000000000018e+003,1.4518419365466904e+001,-2.8659737807060907e+001,9.1000000000781796e+001,1.4167053075715336e+002,9.0756136745964682e+001,5.1351491442623569e+001,9.0377884668094879e+001,1.7261324850875212e+001,1.6321422146599186e+001,-2.5912019742904477e+001,1.5882545583433053e+001,-2.6751000626688409e+001,2.3690622180025116e+000,2.2769111636546273e+000,2.7502562826592443e+000,5.0271674463138716e+000,2.1220073529991783e+000,1.5234417238106011e-002,0.0000000000000000e+000,2.7368963339764548e+001,4.9999999998584883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424102e+002,5.6723771108123617e+002,4.1777934138663670e+002,2.3725019874375315e+002,2.8858799511668849e+002,4.3726128245718752e+002
9.1800000000000018e+003,1.4518419365462604e+001,-2.8659737807068126e+001,9.1000000000761162e+001,1.4167053075718042e+002,9.0756136745943451e+001,5.1351491442655515e+001,9.0377884668072539e+001,1.7261324850932112e+001,1.6321422146598483e+001,-2.5912019742905812e+001,1.5882545583431499e+001,-2.6751000626691422e+001,2.3690622192624438e+000,2.2769111648646878e+000,2.7502562841233020e+000,5.0271674489879903e+000,2.1220073529994035e+000,1.5234417246214918e-002,0.0000000000000000e+000,2.7368963339796096e+001,4.9999999998621774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424108e+002,5.6723771108128005e+002,4.1777934138680422e+002,2.3725019874390992e+002,2.8858799511680752e+002,4.3726128245720793e+002
9.1900000000000018e+003,1.4518419365458426e+001,-2.8659737807075714e+001,9.1000000000741267e+001,1.4167053075720776e+002,9.0756136745923058e+001,5.1351491442686211e+001,9.0377884668051053e+001,1.7261324850990377e+001,1.6321422146597822e+001,-2.5912019742907063e+001,1.5882545583430003e+001,-2.6751000626694321e+001,2.3690622179995402e+000,2.2769111636501003e+000,2.7502562826585413e+000,5.0271674463086420e+000,2.1220073529996322e+000,1.5234417238100369e-002,0.0000000000000000e+000,2.7368963339826962e+001,4.9999999998658325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424250e+002,5.6723771108132416e+002,4.1777934138696651e+002,2.3725019874406223e+002,2.8858799511692041e+002,4.3726128245722703e+002
9.2000000000000018e+003,1.4518419365454401e+001,-2.8659737807081086e+001,9.1000000000721613e+001,1.4167053075723379e+002,9.0756136745902822e+001,5.1351491442716679e+001,9.0377884668029722e+001,1.7261324851046993e+001,1.6321422146597186e+001,-2.5912019742908257e+001,1.5882545583428564e+001,-2.6751000626697078e+001,2.3690622179980911e+000,2.2769111636479087e+000,2.7502562826581074e+000,5.0271674463060165e+000,2.1220073529998218e+000,1.5234417238097642e-002,0.0000000000000000e+000,2.7368963339856634e+001,4.9999999998693454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424421e+002,5.6723771108136657e+002,4.1777934138712601e+002,2.3725019874421790e+002,2.8858799511703387e+002,4.3726128245724396e+002
9.2100000000000018e+003,1.4518419365450494e+001,-2.8659737807086117e+001,9.1000000000702542e+001,1.4167053075726210e+002,9.0756136745883254e+001,5.1351491442746294e+001,9.0377884668009102e+001,1.7261324851100937e+001,1.6321422146596564e+001,-2.5912019742909422e+001,1.5882545583427165e+001,-2.6751000626699806e+001,2.3690622179966963e+000,2.2769111636458077e+000,2.7502562826577757e+000,5.0271674463035829e+000,2.1220073530000443e+000,1.5234417238094908e-002,0.0000000000000000e+000,2.7368963339885909e+001,4.9999999998727901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424773e+002,5.6723771108141125e+002,4.1777934138728176e+002,2.3725019874436305e+002,2.8858799511714068e+002,4.3726128245726170e+002
9.2200000000000018e+003,1.4518419365446622e+001,-2.8659737807092085e+001,9.1000000000684025e+001,1.4167053075728859e+002,9.0756136745864239e+001,5.1351491442774602e+001,9.0377884667989079e+001,1.7261324851153006e+001,1.6321422146595950e+001,-2.5912019742910587e+001,1.5882545583425783e+001,-2.6751000626702449e+001,2.3690622179953817e+000,2.2769111636437636e+000,2.7502562826574390e+000,5.0271674463012026e+000,2.1220073530002166e+000,1.5234417238092308e-002,0.0000000000000000e+000,2.7368963339914160e+001,4.9999999998761439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424779e+002,5.6723771108145309e+002,4.1777934138743228e+002,2.3725019874450484e+002,2.8858799511724396e+002,4.3726128245727847e+002
9.2300000000000018e+003,1.4518419365442883e+001,-2.8659737807098423e+001,9.1000000000666034e+001,1.4167053075731246e+002,9.0756136745845737e+001,5.1351491442802683e+001,9.0377884667969596e+001,1.7261324851203653e+001,1.6321422146595349e+001,-2.5912019742911724e+001,1.5882545583424440e+001,-2.6751000626705064e+001,2.3690622192554947e+000,2.2769111648541140e+000,2.7502562841215021e+000,5.0271674489756162e+000,2.1220073530004044e+000,1.5234417246201563e-002,0.0000000000000000e+000,2.7368963339941558e+001,4.9999999998793839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424887e+002,5.6723771108149219e+002,4.1777934138757939e+002,2.3725019874464496e+002,2.8858799511734986e+002,4.3726128245729552e+002
9.2400000000000018e+003,1.4518419365439271e+001,-2.8659737807105415e+001,9.1000000000648313e+001,1.4167053075733878e+002,9.0756136745827561e+001,5.1351491442830536e+001,9.0377884667950411e+001,1.7261324851250151e+001,1.6321422146594767e+001,-2.5912019742912832e+001,1.5882545583423138e+001,-2.6751000626707565e+001,2.3690622179928114e+000,2.2769111636397916e+000,2.7502562826568764e+000,5.0271674462966676e+000,2.1220073530006047e+000,1.5234417238087269e-002,0.0000000000000000e+000,2.7368963339968559e+001,4.9999999998825558e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424966e+002,5.6723771108153358e+002,4.1777934138772406e+002,2.3725019874477383e+002,2.8858799511744616e+002,4.3726128245731104e+002
9.2500000000000018e+003,1.4518419365435726e+001,-2.8659737807110275e+001,9.1000000000631388e+001,1.4167053075736237e+002,9.0756136745810167e+001,5.1351491442857252e+001,9.0377884667932094e+001,1.7261324851301595e+001,1.6321422146594202e+001,-2.5912019742913913e+001,1.5882545583421866e+001,-2.6751000626710038e+001,2.3690622167301005e+000,2.2769111624255105e+000,2.7502562811921041e+000,5.0271674436176141e+000,2.1220073530007855e+000,1.5234417229973138e-002,0.0000000000000000e+000,2.7368963339994650e+001,4.9999999998856367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425239e+002,5.6723771108157143e+002,4.1777934138786406e+002,2.3725019874490960e+002,2.8858799511754546e+002,4.3726128245732718e+002
9.2600000000000018e+003,1.4518419365432287e+001,-2.8659737807116471e+001,9.1000000000614605e+001,1.4167053075738744e+002,9.0756136745792915e+001,5.1351491442882946e+001,9.0377884667913960e+001,1.7261324851348434e+001,1.6321422146593655e+001,-2.5912019742914936e+001,1.5882545583420628e+001,-2.6751000626712425e+001,2.3690622179903746e+000,2.2769111636360702e+000,2.7502562826561974e+000,5.0271674462922675e+000,2.1220073530009302e+000,1.5234417238082486e-002,0.0000000000000000e+000,2.7368963340020173e+001,4.9999999998886437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425245e+002,5.6723771108161077e+002,4.1777934138799861e+002,2.3725019874503627e+002,2.8858799511764119e+002,4.3726128245734407e+002
9.2700000000000018e+003,1.4518419365428906e+001,-2.8659737807121758e+001,9.1000000000598419e+001,1.4167053075740705e+002,9.0756136745776274e+001,5.1351491442907786e+001,9.0377884667896424e+001,1.7261324851396296e+001,1.6321422146593108e+001,-2.5912019742915987e+001,1.5882545583419416e+001,-2.6751000626714756e+001,2.3690622179891645e+000,2.2769111636342232e+000,2.7502562826558785e+000,5.0271674462901021e+000,2.1220073530010999e+000,1.5234417238080299e-002,0.0000000000000000e+000,2.7368963340044843e+001,4.9999999998915882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425256e+002,5.6723771108164351e+002,4.1777934138813112e+002,2.3725019874516380e+002,2.8858799511773225e+002,4.3726128245735828e+002
9.2800000000000018e+003,1.4518419365425656e+001,-2.8659737807127129e+001,9.1000000000582830e+001,1.4167053075743047e+002,9.0756136745760230e+001,5.1351491442932229e+001,9.0377884667879513e+001,1.7261324851439383e+001,1.6321422146592607e+001,-2.5912019742916925e+001,1.5882545583418255e+001,-2.6751000626717001e+001,2.3690622179880156e+000,2.2769111636324930e+000,2.7502562826556032e+000,5.0271674462880966e+000,2.1220073530012824e+000,1.5234417238078063e-002,0.0000000000000000e+000,2.7368963340068944e+001,4.9999999998944361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425495e+002,5.6723771108168012e+002,4.1777934138825935e+002,2.3725019874528360e+002,2.8858799511781751e+002,4.3726128245736976e+002
9.2900000000000018e+003,1.4518419365422442e+001,-2.8659737807133041e+001,9.1000000000567724e+001,1.4167053075745093e+002,9.0756136745744726e+001,5.1351491442956501e+001,9.0377884667863185e+001,1.7261324851485369e+001,1.6321422146592074e+001,-2.5912019742917948e+001,1.5882545583417100e+001,-2.6751000626719218e+001,2.3690622179868868e+000,2.2769111636307651e+000,2.7502562826553336e+000,5.0271674462860982e+000,2.1220073530014503e+000,1.5234417238075969e-002,0.0000000000000000e+000,2.7368963340092421e+001,4.9999999998972157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425575e+002,5.6723771108171297e+002,4.1777934138838509e+002,2.3725019874540223e+002,2.8858799511790875e+002,4.3726128245738596e+002
9.3000000000000018e+003,1.4518419365419376e+001,-2.8659737807136736e+001,9.1000000000552603e+001,1.4167053075747401e+002,9.0756136745729194e+001,5.1351491442979011e+001,9.0377884667846814e+001,1.7261324851528741e+001,1.6321422146591576e+001,-2.5912019742918886e+001,1.5882545583415991e+001,-2.6751000626721378e+001,2.3690622192472603e+000,2.2769111648415175e+000,2.7502562841194078e+000,5.0271674489609257e+000,2.1220073530015791e+000,1.5234417246185541e-002,0.0000000000000000e+000,2.7368963340115442e+001,4.9999999998999385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425734e+002,5.6723771108174924e+002,4.1777934138850611e+002,2.3725019874551930e+002,2.8858799511799145e+002,4.3726128245740011e+002
9.3100000000000018e+003,1.4518419365416356e+001,-2.8659737807141340e+001,9.1000000000538094e+001,1.4167053075749345e+002,9.0756136745714286e+001,5.1351491443002033e+001,9.0377884667831083e+001,1.7261324851568702e+001,1.6321422146591097e+001,-2.5912019742919796e+001,1.5882545583414908e+001,-2.6751000626723453e+001,2.3690622179847733e+000,2.2769111636274983e+000,2.7502562826547732e+000,5.0271674462822720e+000,2.1220073530017283e+000,1.5234417238071748e-002,0.0000000000000000e+000,2.7368963340137782e+001,4.9999999999025647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425705e+002,5.6723771108178096e+002,4.1777934138862611e+002,2.3725019874563003e+002,2.8858799511807757e+002,4.3726128245741489e+002
9.3200000000000018e+003,1.4518419365413395e+001,-2.8659737807147479e+001,9.1000000000524082e+001,1.4167053075751278e+002,9.0756136745699877e+001,5.1351491443024145e+001,9.0377884667815906e+001,1.7261324851607242e+001,1.6321422146590628e+001,-2.5912019742920677e+001,1.5882545583413847e+001,-2.6751000626725499e+001,2.3690622179837346e+000,2.2769111636259312e+000,2.7502562826545267e+000,5.0271674462804583e+000,2.1220073530018930e+000,1.5234417238069797e-002,0.0000000000000000e+000,2.7368963340159269e+001,4.9999999999051226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425842e+002,5.6723771108181211e+002,4.1777934138874099e+002,2.3725019874573795e+002,2.8858799511815528e+002,4.3726128245742632e+002
9.3300000000000018e+003,1.4518419365410555e+001,-2.8659737807152396e+001,9.1000000000510056e+001,1.4167053075753120e+002,9.0756136745685438e+001,5.1351491443045234e+001,9.0377884667800743e+001,1.7261324851644986e+001,1.6321422146590180e+001,-2.5912019742921530e+001,1.5882545583412826e+001,-2.6751000626727489e+001,2.3690622192441460e+000,2.2769111648367617e+000,2.7502562841186866e+000,5.0271674489554483e+000,2.1220073530020569e+000,1.5234417246179615e-002,0.0000000000000000e+000,2.7368963340180471e+001,4.9999999999076067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425927e+002,5.6723771108184201e+002,4.1777934138885291e+002,2.3725019874584322e+002,2.8858799511823059e+002,4.3726128245743831e+002
9.3400000000000018e+003,1.4518419365407755e+001,-2.8659737807156091e+001,9.1000000000496641e+001,1.4167053075755024e+002,9.0756136745671697e+001,5.1351491443066379e+001,9.0377884667786233e+001,1.7261324851685629e+001,1.6321422146589725e+001,-2.5912019742922382e+001,1.5882545583411821e+001,-2.6751000626729422e+001,2.3690622192431867e+000,2.2769111648352678e+000,2.7502562841184566e+000,5.0271674489537244e+000,2.1220073530021883e+000,1.5234417246177726e-002,0.0000000000000000e+000,2.7368963340200992e+001,4.9999999999100567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425967e+002,5.6723771108187248e+002,4.1777934138896291e+002,2.3725019874594594e+002,2.8858799511831080e+002,4.3726128245744979e+002
9.3500000000000018e+003,1.4518419365405057e+001,-2.8659737807159672e+001,9.1000000000483865e+001,1.4167053075756854e+002,9.0756136745658580e+001,5.1351491443086843e+001,9.0377884667772392e+001,1.7261324851719280e+001,1.6321422146589303e+001,-2.5912019742923178e+001,1.5882545583410856e+001,-2.6751000626731269e+001,2.3690622179807854e+000,2.2769111636214334e+000,2.7502562826538384e+000,5.0271674462752713e+000,2.1220073530023451e+000,1.5234417238064138e-002,0.0000000000000000e+000,2.7368963340221057e+001,4.9999999999123816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426132e+002,5.6723771108190169e+002,4.1777934138907028e+002,2.3725019874604538e+002,2.8858799511838691e+002,4.3726128245746588e+002
9.3600000000000018e+003,1.4518419365402412e+001,-2.8659737807163765e+001,9.1000000000470806e+001,1.4167053075758690e+002,9.0756136745645151e+001,5.1351491443106625e+001,9.0377884667758266e+001,1.7261324851756683e+001,1.6321422146588898e+001,-2.5912019742923945e+001,1.5882545583409918e+001,-2.6751000626733088e+001,2.3690622179798493e+000,2.2769111636199968e+000,2.7502562826535897e+000,5.0271674462735865e+000,2.1220073530024726e+000,1.5234417238062318e-002,0.0000000000000000e+000,2.7368963340240668e+001,4.9999999999147064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426279e+002,5.6723771108193068e+002,4.1777934138917573e+002,2.3725019874614557e+002,2.8858799511845422e+002,4.3726128245747390e+002
9.3700000000000018e+003,1.4518419365399790e+001,-2.8659737807169989e+001,9.1000000000458641e+001,1.4167053075760299e+002,9.0756136745632645e+001,5.1351491443125610e+001,9.0377884667745107e+001,1.7261324851793631e+001,1.6321422146588450e+001,-2.5912019742924798e+001,1.5882545583408961e+001,-2.6751000626734935e+001,2.3690622179789589e+000,2.2769111636186188e+000,2.7502562826533747e+000,5.0271674462719940e+000,2.1220073530025978e+000,1.5234417238060623e-002,0.0000000000000000e+000,2.7368963340259597e+001,4.9999999999169404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426200e+002,5.6723771108195683e+002,4.1777934138927571e+002,2.3725019874623959e+002,2.8858799511852510e+002,4.3726128245748816e+002
9.3800000000000018e+003,1.4518419365397325e+001,-2.8659737807170416e+001,9.1000000000446391e+001,1.4167053075762163e+002,9.0756136745620083e+001,5.1351491443144539e+001,9.0377884667731848e+001,1.7261324851828931e+001,1.6321422146588059e+001,-2.5912019742925537e+001,1.5882545583408078e+001,-2.6751000626736641e+001,2.3690622179780614e+000,2.2769111636173136e+000,2.7502562826531336e+000,5.0271674462704468e+000,2.1220073530027488e+000,1.5234417238058861e-002,0.0000000000000000e+000,2.7368963340278185e+001,4.9999999999191346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426547e+002,5.6723771108198616e+002,4.1777934138937343e+002,2.3725019874633225e+002,2.8858799511859564e+002,4.3726128245749715e+002
9.3900000000000018e+003,1.4518419365394898e+001,-2.8659737807176327e+001,9.1000000000435008e+001,1.4167053075763960e+002,9.0756136745608359e+001,5.1351491443162956e+001,9.0377884667719499e+001,1.7261324851860081e+001,1.6321422146587668e+001,-2.5912019742926276e+001,1.5882545583407206e+001,-2.6751000626738318e+001,2.3690622179772656e+000,2.2769111636160249e+000,2.7502562826529178e+000,5.0271674462689422e+000,2.1220073530028265e+000,1.5234417238057209e-002,0.0000000000000000e+000,2.7368963340295920e+001,4.9999999999212662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426461e+002,5.6723771108201402e+002,4.1777934138946966e+002,2.3725019874642308e+002,2.8858799511866255e+002,4.3726128245750965e+002
9.4000000000000018e+003,1.4518419365392495e+001,-2.8659737807182495e+001,9.1000000000423086e+001,1.4167053075765256e+002,9.0756136745596123e+001,5.1351491443180294e+001,9.0377884667706610e+001,1.7261324851892766e+001,1.6321422146587281e+001,-2.5912019742927015e+001,1.5882545583406340e+001,-2.6751000626739994e+001,2.3690622179764143e+000,2.2769111636146828e+000,2.7502562826527241e+000,5.0271674462674074e+000,2.1220073530029411e+000,1.5234417238055641e-002,0.0000000000000000e+000,2.7368963340313599e+001,4.9999999999233410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426257e+002,5.6723771108203539e+002,4.1777934138956374e+002,2.3725019874651127e+002,2.8858799511872695e+002,4.3726128245751863e+002
9.4100000000000018e+003,1.4518419365390212e+001,-2.8659737807181330e+001,9.1000000000411745e+001,1.4167053075766864e+002,9.0756136745584485e+001,5.1351491443197574e+001,9.0377884667694346e+001,1.7261324851926076e+001,1.6321422146586915e+001,-2.5912019742927697e+001,1.5882545583405527e+001,-2.6751000626741586e+001,2.3690622179755341e+000,2.2769111636134634e+000,2.7502562826524959e+000,5.0271674462659597e+000,2.1220073530031183e+000,1.5234417238054030e-002,0.0000000000000000e+000,2.7368963340330765e+001,4.9999999999253589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426814e+002,5.6723771108206199e+002,4.1777934138965458e+002,2.3725019874659802e+002,2.8858799511879198e+002,4.3726128245753245e+002
9.4200000000000018e+003,1.4518419365387951e+001,-2.8659737807188094e+001,9.1000000000401144e+001,1.4167053075768371e+002,9.0756136745573585e+001,5.1351491443215195e+001,9.0377884667682892e+001,1.7261324851955123e+001,1.6321422146586560e+001,-2.5912019742928379e+001,1.5882545583404717e+001,-2.6751000626743149e+001,2.3690622179747614e+000,2.2769111636122306e+000,2.7502562826523143e+000,5.0271674462645448e+000,2.1220073530032133e+000,1.5234417238052536e-002,0.0000000000000000e+000,2.7368963340347364e+001,4.9999999999273200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426746e+002,5.6723771108208553e+002,4.1777934138974439e+002,2.3725019874668203e+002,2.8858799511885286e+002,4.3726128245753875e+002
9.4300000000000018e+003,1.4518419365385745e+001,-2.8659737807193011e+001,9.1000000000390600e+001,1.4167053075769775e+002,9.0756136745562785e+001,5.1351491443231453e+001,9.0377884667671481e+001,1.7261324851984455e+001,1.6321422146586215e+001,-2.5912019742929033e+001,1.5882545583403926e+001,-2.6751000626744656e+001,2.3690622167126136e+000,2.2769111623986946e+000,2.7502562811877311e+000,5.0271674435864258e+000,2.1220073530032839e+000,1.5234417229939330e-002,0.0000000000000000e+000,2.7368963340363450e+001,4.9999999999292243e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426518e+002,5.6723771108210883e+002,4.1777934138982999e+002,2.3725019874676192e+002,2.8858799511891209e+002,4.3726128245754774e+002
9.4400000000000018e+003,1.4518419365383627e+001,-2.8659737807196535e+001,9.1000000000380439e+001,1.4167053075771287e+002,9.0756136745552297e+001,5.1351491443247539e+001,9.0377884667660453e+001,1.7261324852015377e+001,1.6321422146585871e+001,-2.5912019742929687e+001,1.5882545583403161e+001,-2.6751000626746134e+001,2.3690622179732737e+000,2.2769111636099257e+000,2.7502562826519017e+000,5.0271674462618279e+000,2.1220073530033989e+000,1.5234417238049625e-002,0.0000000000000000e+000,2.7368963340379025e+001,4.9999999999310887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426751e+002,5.6723771108213214e+002,4.1777934138991372e+002,2.3725019874684395e+002,2.8858799511897126e+002,4.3726128245755825e+002
9.4500000000000018e+003,1.4518419365381529e+001,-2.8659737807198269e+001,9.1000000000370505e+001,1.4167053075772628e+002,9.0756136745542108e+001,5.1351491443262830e+001,9.0377884667649710e+001,1.7261324852043003e+001,1.6321422146585526e+001,-2.5912019742930340e+001,1.5882545583402411e+001,-2.6751000626747583e+001,2.3690622179725525e+000,2.2769111636088191e+000,2.7502562826517178e+000,5.0271674462605365e+000,2.1220073530034997e+000,1.5234417238048239e-002,0.0000000000000000e+000,2.7368963340394487e+001,4.9999999999328907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426774e+002,5.6723771108215431e+002,4.1777934138999495e+002,2.3725019874692083e+002,2.8858799511903038e+002,4.3726128245756928e+002
9.4600000000000018e+003,1.4518419365379533e+001,-2.8659737807202731e+001,9.1000000000360373e+001,1.4167053075774169e+002,9.0756136745531677e+001,5.1351491443277496e+001,9.0377884667638710e+001,1.7261324852069379e+001,1.6321422146585217e+001,-2.5912019742930909e+001,1.5882545583401699e+001,-2.6751000626748976e+001,2.3690622179718694e+000,2.2769111636077604e+000,2.7502562826515291e+000,5.0271674462592895e+000,2.1220073530035855e+000,1.5234417238046770e-002,0.0000000000000000e+000,2.7368963340409607e+001,4.9999999999346699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426825e+002,5.6723771108217841e+002,4.1777934139007414e+002,2.3725019874699498e+002,2.8858799511908501e+002,4.3726128245757627e+002
9.4700000000000018e+003,1.4518419365377534e+001,-2.8659737807206341e+001,9.1000000000351122e+001,1.4167053075775385e+002,9.0756136745522184e+001,5.1351491443292389e+001,9.0377884667628734e+001,1.7261324852096493e+001,1.6321422146584897e+001,-2.5912019742931506e+001,1.5882545583400979e+001,-2.6751000626750340e+001,2.3690622167097160e+000,2.2769111623942995e+000,2.7502562811869766e+000,5.0271674435812761e+000,2.1220073530037058e+000,1.5234417229933747e-002,0.0000000000000000e+000,2.7368963340423932e+001,4.9999999999363808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426916e+002,5.6723771108219785e+002,4.1777934139015275e+002,2.3725019874706805e+002,2.8858799511913884e+002,4.3726128245758264e+002
9.4800000000000018e+003,1.4518419365375662e+001,-2.8659737807209439e+001,9.1000000000341615e+001,1.4167053075776744e+002,9.0756136745512435e+001,5.1351491443307225e+001,9.0377884667618474e+001,1.7261324852122470e+001,1.6321422146584613e+001,-2.5912019742932046e+001,1.5882545583400315e+001,-2.6751000626751647e+001,2.3690622179704857e+000,2.2769111636056580e+000,2.7502562826511854e+000,5.0271674462568434e+000,2.1220073530037924e+000,1.5234417238044142e-002,0.0000000000000000e+000,2.7368963340438199e+001,4.9999999999380520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427041e+002,5.6723771108222013e+002,4.1777934139022807e+002,2.3725019874714036e+002,2.8858799511918801e+002,4.3726128245759139e+002
9.4900000000000018e+003,1.4518419365373772e+001,-2.8659737807212707e+001,9.1000000000332861e+001,1.4167053075777943e+002,9.0756136745503440e+001,5.1351491443321152e+001,9.0377884667608967e+001,1.7261324852149414e+001,1.6321422146584297e+001,-2.5912019742932642e+001,1.5882545583399624e+001,-2.6751000626752983e+001,2.3690622179698346e+000,2.2769111636046486e+000,2.7502562826510655e+000,5.0271674462557137e+000,2.1220073530038985e+000,1.5234417238042934e-002,0.0000000000000000e+000,2.7368963340451785e+001,4.9999999999396721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427001e+002,5.6723771108223889e+002,4.1777934139030123e+002,2.3725019874720707e+002,2.8858799511924093e+002,4.3726128245759929e+002
9.5000000000000018e+003,1.4518419365371967e+001,-2.8659737807214327e+001,9.1000000000324007e+001,1.4167053075779296e+002,9.0756136745494331e+001,5.1351491443334851e+001,9.0377884667599389e+001,1.7261324852173686e+001,1.6321422146584020e+001,-2.5912019742933182e+001,1.5882545583398988e+001,-2.6751000626754205e+001,2.3690622179691747e+000,2.2769111636036854e+000,2.7502562826509558e+000,5.0271674462546407e+000,2.1220073530040366e+000,1.5234417238041652e-002,0.0000000000000000e+000,2.7368963340465314e+001,4.9999999999412637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427274e+002,5.6723771108226003e+002,4.1777934139037302e+002,2.3725019874727087e+002,2.8858799511928851e+002,4.3726128245760691e+002
9.5100000000000018e+003,1.4518419365370159e+001,-2.8659737807216317e+001,9.1000000000315595e+001,1.4167053075780484e+002,9.0756136745485691e+001,5.1351491443347356e+001,9.0377884667590266e+001,1.7261324852198413e+001,1.6321422146583714e+001,-2.5912019742933751e+001,1.5882545583398329e+001,-2.6751000626755484e+001,2.3690622179685734e+000,2.2769111636027581e+000,2.7502562826506929e+000,5.0271674462534506e+000,2.1220073530040731e+000,1.5234417238040471e-002,0.0000000000000000e+000,2.7368963340478444e+001,4.9999999999428269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427240e+002,5.6723771108227902e+002,4.1777934139044129e+002,2.3725019874734238e+002,2.8858799511934188e+002,4.3726128245761782e+002
9.5200000000000018e+003,1.4518419365368446e+001,-2.8659737807220267e+001,9.1000000000307153e+001,1.4167053075781575e+002,9.0756136745477008e+001,5.1351491443360771e+001,9.0377884667581142e+001,1.7261324852222799e+001,1.6321422146583433e+001,-2.5912019742934291e+001,1.5882545583397713e+001,-2.6751000626756650e+001,2.3690622192293942e+000,2.2769111648141682e+000,2.7502562841149620e+000,5.0271674489291307e+000,2.1220073530041614e+000,1.5234417246151061e-002,0.0000000000000000e+000,2.7368963340491234e+001,4.9999999999443162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427297e+002,5.6723771108229710e+002,4.1777934139051092e+002,2.3725019874740735e+002,2.8858799511938457e+002,4.3726128245762698e+002
9.5300000000000018e+003,1.4518419365366752e+001,-2.8659737807223195e+001,9.1000000000299210e+001,1.4167053075782701e+002,9.0756136745468851e+001,5.1351491443373277e+001,9.0377884667572516e+001,1.7261324852243945e+001,1.6321422146583167e+001,-2.5912019742934802e+001,1.5882545583397102e+001,-2.6751000626757843e+001,2.3690622179673806e+000,2.2769111636008974e+000,2.7502562826504882e+000,5.0271674462513856e+000,2.1220073530042698e+000,1.5234417238038185e-002,0.0000000000000000e+000,2.7368963340503626e+001,4.9999999999457827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427286e+002,5.6723771108231495e+002,4.1777934139057692e+002,2.3725019874746437e+002,2.8858799511943437e+002,4.3726128245763192e+002
9.5400000000000018e+003,1.4518419365365117e+001,-2.8659737807226293e+001,9.1000000000291138e+001,1.4167053075783713e+002,9.0756136745460580e+001,5.1351491443386180e+001,9.0377884667563819e+001,1.7261324852267308e+001,1.6321422146582904e+001,-2.5912019742935286e+001,1.5882545583396515e+001,-2.6751000626758980e+001,2.3690622167053599e+000,2.2769111623876324e+000,2.7502562811858997e+000,5.0271674435735321e+000,2.1220073530043386e+000,1.5234417229925332e-002,0.0000000000000000e+000,2.7368963340515847e+001,4.9999999999472038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427286e+002,5.6723771108233154e+002,4.1777934139064155e+002,2.3725019874752783e+002,2.8858799511947683e+002,4.3726128245764244e+002
9.5500000000000018e+003,1.4518419365363538e+001,-2.8659737807226861e+001,9.1000000000283322e+001,1.4167053075785060e+002,9.0756136745452494e+001,5.1351491443398118e+001,9.0377884667555350e+001,1.7261324852289476e+001,1.6321422146582655e+001,-2.5912019742935769e+001,1.5882545583395943e+001,-2.6751000626760089e+001,2.3690622179662539e+000,2.2769111635991854e+000,2.7502562826501555e+000,5.0271674462493410e+000,2.1220073530044159e+000,1.5234417238035919e-002,0.0000000000000000e+000,2.7368963340527330e+001,4.9999999999486022e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427490e+002,5.6723771108235212e+002,4.1777934139070425e+002,2.3725019874758669e+002,2.8858799511952463e+002,4.3726128245765159e+002
9.5600000000000018e+003,1.4518419365361995e+001,-2.8659737807228908e+001,9.1000000000275804e+001,1.4167053075785861e+002,9.0756136745444806e+001,5.1351491443409202e+001,9.0377884667547235e+001,1.7261324852311645e+001,1.6321422146582403e+001,-2.5912019742936224e+001,1.5882545583395396e+001,-2.6751000626761140e+001,2.3690622179656637e+000,2.2769111635983359e+000,2.7502562826499668e+000,5.0271674462483027e+000,2.1220073530045060e+000,1.5234417238034932e-002,0.0000000000000000e+000,2.7368963340538699e+001,4.9999999999499437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427587e+002,5.6723771108236622e+002,4.1777934139076444e+002,2.3725019874764757e+002,2.8858799511956460e+002,4.3726128245765614e+002
9.5700000000000018e+003,1.4518419365360478e+001,-2.8659737807232915e+001,9.1000000000268642e+001,1.4167053075786924e+002,9.0756136745437445e+001,5.1351491443420400e+001,9.0377884667539490e+001,1.7261324852330233e+001,1.6321422146582169e+001,-2.5912019742936678e+001,1.5882545583394853e+001,-2.6751000626762192e+001,2.3690622167037194e+000,2.2769111623851401e+000,2.7502562811855178e+000,5.0271674435706579e+000,2.1220073530045949e+000,1.5234417229922140e-002,0.0000000000000000e+000,2.7368963340549897e+001,4.9999999999512681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427547e+002,5.6723771108238282e+002,4.1777934139082510e+002,2.3725019874769862e+002,2.8858799511960393e+002,4.3726128245766375e+002
9.5800000000000018e+003,1.4518419365359048e+001,-2.8659737807235246e+001,9.1000000000261423e+001,1.4167053075788050e+002,9.0756136745430027e+001,5.1351491443431598e+001,9.0377884667531674e+001,1.7261324852347911e+001,1.6321422146581945e+001,-2.5912019742937105e+001,1.5882545583394336e+001,-2.6751000626763187e+001,2.3690622192260897e+000,2.2769111648091043e+000,2.7502562841142453e+000,5.0271674489233495e+000,2.1220073530046810e+000,1.5234417246144624e-002,0.0000000000000000e+000,2.7368963340560867e+001,4.9999999999525528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427632e+002,5.6723771108240010e+002,4.1777934139088319e+002,2.3725019874775037e+002,2.8858799511964469e+002,4.3726128245766819e+002
9.5900000000000018e+003,1.4518419365357559e+001,-2.8659737807238400e+001,9.1000000000254857e+001,1.4167053075788743e+002,9.0756136745423234e+001,5.1351491443441887e+001,9.0377884667524484e+001,1.7261324852371331e+001,1.6321422146581689e+001,-2.5912019742937588e+001,1.5882545583393799e+001,-2.6751000626764210e+001,2.3690622204870193e+000,2.2769111660207009e+000,2.7502562855784398e+000,5.0271674515991407e+000,2.1220073530047183e+000,1.5234417254255513e-002,0.0000000000000000e+000,2.7368963340571383e+001,4.9999999999537806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427530e+002,5.6723771108241260e+002,4.1777934139093793e+002,2.3725019874780887e+002,2.8858799511968488e+002,4.3726128245767381e+002
9.6000000000000018e+003,1.4518419365356213e+001,-2.8659737807237406e+001,9.1000000000247965e+001,1.4167053075790540e+002,9.0756136745416171e+001,5.1351491443452801e+001,9.0377884667517080e+001,1.7261324852387816e+001,1.6321422146581490e+001,-2.5912019742937957e+001,1.5882545583393307e+001,-2.6751000626765176e+001,2.3690622179637209e+000,2.2769111635953041e+000,2.7502562826494725e+000,5.0271674462447766e+000,2.1220073530047583e+000,1.5234417238030767e-002,0.0000000000000000e+000,2.7368963340581729e+001,4.9999999999550084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427973e+002,5.6723771108243773e+002,4.1777934139099409e+002,2.3725019874786031e+002,2.8858799511972779e+002,4.3726128245768285e+002
9.6100000000000018e+003,1.4518419365354841e+001,-2.8659737807243062e+001,9.1000000000241386e+001,1.4167053075790869e+002,9.0756136745409435e+001,5.1351491443462635e+001,9.0377884667509946e+001,1.7261324852407427e+001,1.6321422146581263e+001,-2.5912019742938384e+001,1.5882545583392830e+001,-2.6751000626766086e+001,2.3690622192246504e+000,2.2769111648068687e+000,2.7502562841137710e+000,5.0271674489206397e+000,2.1220073530048262e+000,1.5234417246141795e-002,0.0000000000000000e+000,2.7368963340591620e+001,4.9999999999562021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427610e+002,5.6723771108244489e+002,4.1777934139104696e+002,2.3725019874791175e+002,2.8858799511975855e+002,4.3726128245769024e+002
9.6200000000000018e+003,1.4518419365353481e+001,-2.8659737807245648e+001,9.1000000000235246e+001,1.4167053075791483e+002,9.0756136745403111e+001,5.1351491443472526e+001,9.0377884667503295e+001,1.7261324852427776e+001,1.6321422146581046e+001,-2.5912019742938810e+001,1.5882545583392341e+001,-2.6751000626767024e+001,2.3690622179627043e+000,2.2769111635937747e+000,2.7502562826492865e+000,5.0271674462430607e+000,2.1220073530049444e+000,1.5234417238029230e-002,0.0000000000000000e+000,2.7368963340601510e+001,4.9999999999573504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427712e+002,5.6723771108245637e+002,4.1777934139109806e+002,2.3725019874795828e+002,2.8858799511979731e+002,4.3726128245769462e+002
9.6300000000000018e+003,1.4518419365352242e+001,-2.8659737807245733e+001,9.1000000000229022e+001,1.4167053075792569e+002,9.0756136745396731e+001,5.1351491443482416e+001,9.0377884667496559e+001,1.7261324852441874e+001,1.6321422146580851e+001,-2.5912019742939179e+001,1.5882545583391892e+001,-2.6751000626767905e+001,2.3690622179622580e+000,2.2769111635931001e+000,2.7502562826491785e+000,5.0271674462422791e+000,2.1220073530050141e+000,1.5234417238028286e-002,0.0000000000000000e+000,2.7368963340611003e+001,4.9999999999584816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427900e+002,5.6723771108247263e+002,4.1777934139114933e+002,2.3725019874800546e+002,2.8858799511983159e+002,4.3726128245769945e+002
9.6400000000000018e+003,1.4518419365350969e+001,-2.8659737807251219e+001,9.1000000000223153e+001,1.4167053075793399e+002,9.0756136745390691e+001,5.1351491443491852e+001,9.0377884667490207e+001,1.7261324852460916e+001,1.6321422146580627e+001,-2.5912019742939606e+001,1.5882545583391426e+001,-2.6751000626768786e+001,2.3690622179618677e+000,2.2769111635924308e+000,2.7502562826490848e+000,5.0271674462415152e+000,2.1220073530050412e+000,1.5234417238027482e-002,0.0000000000000000e+000,2.7368963340620155e+001,4.9999999999595616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427678e+002,5.6723771108248582e+002,4.1777934139119856e+002,2.3725019874805128e+002,2.8858799511986643e+002,4.3726128245770639e+002
9.6500000000000018e+003,1.4518419365349741e+001,-2.8659737807250565e+001,9.1000000000217270e+001,1.4167053075794166e+002,9.0756136745384637e+001,5.1351491443501345e+001,9.0377884667483812e+001,1.7261324852476605e+001,1.6321422146580424e+001,-2.5912019742939975e+001,1.5882545583390986e+001,-2.6751000626769667e+001,2.3690622179614254e+000,2.2769111635917545e+000,2.7502562826489760e+000,5.0271674462407301e+000,2.1220073530051060e+000,1.5234417238026661e-002,0.0000000000000000e+000,2.7368963340629193e+001,4.9999999999606246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427786e+002,5.6723771108249878e+002,4.1777934139124784e+002,2.3725019874809800e+002,2.8858799511990054e+002,4.3726128245770974e+002
9.6600000000000018e+003,1.4518419365348587e+001,-2.8659737807250991e+001,9.1000000000211728e+001,1.4167053075795167e+002,9.0756136745378939e+001,5.1351491443510156e+001,9.0377884667477844e+001,1.7261324852494681e+001,1.6321422146580250e+001,-2.5912019742940316e+001,1.5882545583390570e+001,-2.6751000626770463e+001,2.3690622179609977e+000,2.2769111635911696e+000,2.7502562826488401e+000,5.0271674462400098e+000,2.1220073530051851e+000,1.5234417238025806e-002,0.0000000000000000e+000,2.7368963340637777e+001,4.9999999999616648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428053e+002,5.6723771108251367e+002,4.1777934139129275e+002,2.3725019874814168e+002,2.8858799511992947e+002,4.3726128245771315e+002
9.6700000000000018e+003,1.4518419365347398e+001,-2.8659737807254857e+001,9.1000000000206086e+001,1.4167053075795712e+002,9.0756136745373169e+001,5.1351491443518341e+001,9.0377884667471747e+001,1.7261324852508722e+001,1.6321422146580058e+001,-2.5912019742940686e+001,1.5882545583390151e+001,-2.6751000626771258e+001,2.3690622179605878e+000,2.2769111635905097e+000,2.7502562826487496e+000,5.0271674462392593e+000,2.1220073530052357e+000,1.5234417238025086e-002,0.0000000000000000e+000,2.7368963340646530e+001,4.9999999999626937e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427894e+002,5.6723771108252333e+002,4.1777934139133868e+002,2.3725019874818503e+002,2.8858799511996216e+002,4.3726128245772168e+002
9.6800000000000018e+003,1.4518419365346267e+001,-2.8659737807256676e+001,9.1000000000200671e+001,1.4167053075796525e+002,9.0756136745367598e+001,5.1351491443527152e+001,9.0377884667465878e+001,1.7261324852524751e+001,1.6321422146579884e+001,-2.5912019742940998e+001,1.5882545583389748e+001,-2.6751000626772054e+001,2.3690622166987580e+000,2.2769111623775404e+000,2.7502562811842299e+000,5.0271674435617708e+000,2.1220073530052876e+000,1.5234417229912554e-002,0.0000000000000000e+000,2.7368963340654830e+001,4.9999999999636543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427973e+002,5.6723771108253618e+002,4.1777934139138324e+002,2.3725019874822772e+002,2.8858799511999450e+002,4.3726128245772378e+002
9.6900000000000018e+003,1.4518419365345183e+001,-2.8659737807258495e+001,9.1000000000195584e+001,1.4167053075797253e+002,9.0756136745362369e+001,5.1351491443534883e+001,9.0377884667460350e+001,1.7261324852541975e+001,1.6321422146579714e+001,-2.5912019742941339e+001,1.5882545583389357e+001,-2.6751000626772793e+001,2.3690622179598382e+000,2.2769111635893489e+000,2.7502562826485453e+000,5.0271674462378941e+000,2.1220073530053307e+000,1.5234417238023599e-002,0.0000000000000000e+000,2.7368963340662788e+001,4.9999999999646036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427854e+002,5.6723771108254755e+002,4.1777934139142451e+002,2.3725019874826666e+002,2.8858799512002315e+002,4.3726128245772810e+002
9.7000000000000018e+003,1.4518419365344139e+001,-2.8659737807258324e+001,9.1000000000190298e+001,1.4167053075798066e+002,9.0756136745356926e+001,5.1351491443543239e+001,9.0377884667454609e+001,1.7261324852553230e+001,1.6321422146579554e+001,-2.5912019742941624e+001,1.5882545583388989e+001,-2.6751000626773504e+001,2.3690622192208548e+000,2.2769111648011333e+000,2.7502562841128548e+000,5.0271674489139881e+000,2.1220073530054182e+000,1.5234417246134585e-002,0.0000000000000000e+000,2.7368963340670803e+001,4.9999999999655529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428218e+002,5.6723771108256028e+002,4.1777934139146811e+002,2.3725019874830761e+002,2.8858799512005208e+002,4.3726128245773327e+002
9.7100000000000018e+003,1.4518419365343116e+001,-2.8659737807260512e+001,9.1000000000184968e+001,1.4167053075798668e+002,9.0756136745351455e+001,5.1351491443550572e+001,9.0377884667448868e+001,1.7261324852566702e+001,1.6321422146579390e+001,-2.5912019742941936e+001,1.5882545583388618e+001,-2.6751000626774214e+001,2.3690622192204911e+000,2.2769111648005738e+000,2.7502562841127882e+000,5.0271674489133620e+000,2.1220073530054799e+000,1.5234417246133884e-002,0.0000000000000000e+000,2.7368963340678420e+001,4.9999999999664340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428155e+002,5.6723771108257063e+002,4.1777934139150830e+002,2.3725019874834388e+002,2.8858799512008136e+002,4.3726128245774072e+002
9.7200000000000018e+003,1.4518419365342091e+001,-2.8659737807262928e+001,9.1000000000180194e+001,1.4167053075799231e+002,9.0756136745346566e+001,5.1351491443558473e+001,9.0377884667443709e+001,1.7261324852580856e+001,1.6321422146579227e+001,-2.5912019742942249e+001,1.5882545583388250e+001,-2.6751000626774925e+001,2.3690622179586982e+000,2.2769111635876293e+000,2.7502562826482992e+000,5.0271674462359286e+000,2.1220073530055221e+000,1.5234417238021471e-002,0.0000000000000000e+000,2.7368963340685639e+001,4.9999999999673264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428076e+002,5.6723771108258006e+002,4.1777934139154900e+002,2.3725019874838208e+002,2.8858799512010745e+002,4.3726128245774248e+002
