#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365341099e+001,-2.8659737807266964e+001,9.1000000000175419e+001,1.4167053075799947e+002,9.0756136745341649e+001,5.1351491443565578e+001,9.0377884667438536e+001,1.7261324852594782e+001,1.6321422146579060e+001,-2.5912019742942562e+001,1.5882545583387891e+001,-2.6751000626775635e+001,2.3690622192198298e+000,2.2769111647994986e+000,2.7502562841125844e+000,5.0271674489120830e+000,2.1220073530055323e+000,1.5234417246132543e-002,0.0000000000000000e+000,2.7368963340693028e+001,4.9999999999681791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427962e+002,5.6723771108259166e+002,4.1777934139158674e+002,2.3725019874841979e+002,2.8858799512013661e+002,4.3726128245774765e+002
9.7400000000000018e+003,1.4518419365340462e+001,-2.8659737807266083e+001,9.1000000000156078e+001,1.4167053075800902e+002,9.0756136745322038e+001,5.1351491443572684e+001,9.0377884667418741e+001,1.7261324852607629e+001,1.6321422146579060e+001,-2.5912019742942562e+001,1.5882545583387952e+001,-2.6751000626775522e+001,2.3690622280493630e+000,2.2769111732849927e+000,2.7502562943636204e+000,5.0271674676486136e+000,2.1220073530056149e+000,1.5234417302912690e-002,0.0000000000000000e+000,2.7368963340697633e+001,4.9999999999691568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428258e+002,5.6723771108261326e+002,4.1777934139165916e+002,2.3725019874845515e+002,2.8858799512029930e+002,4.3726128245797184e+002
9.7500000000000018e+003,1.4518419365339083e+001,-2.8659737807266112e+001,9.1000000000157200e+001,1.4167053075800226e+002,9.0756136745323190e+001,5.1351491443577402e+001,9.0377884667419607e+001,1.7261324852621669e+001,1.6321422146578609e+001,-2.5912019742943414e+001,1.5882545583387124e+001,-2.6751000626777113e+001,2.3690622166959634e+000,2.2769111623733500e+000,2.7502562811836642e+000,5.0271674435570137e+000,2.1220073530057828e+000,1.5234417229907175e-002,0.0000000000000000e+000,2.7368963340705761e+001,4.9999999999695717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428263e+002,5.6723771108260462e+002,4.1777934139167400e+002,2.3725019874849184e+002,2.8858799512020590e+002,4.3726128245780410e+002
9.7600000000000018e+003,1.4518419365338165e+001,-2.8659737807267476e+001,9.1000000000158153e+001,1.4167053075801539e+002,9.0756136745324000e+001,5.1351491443584905e+001,9.0377884667420190e+001,1.7261324852637301e+001,1.6321422146578453e+001,-2.5912019742943727e+001,1.5882545583386760e+001,-2.6751000626777824e+001,2.3690622179572633e+000,2.2769111635855248e+000,2.7502562826478743e+000,5.0271674462333991e+000,2.1220073530057397e+000,1.5234417238018631e-002,0.0000000000000000e+000,2.7368963340713094e+001,4.9999999999704187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428332e+002,5.6723771108262031e+002,4.1777934139169952e+002,2.3725019874852683e+002,2.8858799512022233e+002,4.3726128245778852e+002
9.7700000000000018e+003,1.4518419365337307e+001,-2.8659737807271000e+001,9.1000000000156973e+001,1.4167053075802397e+002,9.0756136745322721e+001,5.1351491443592465e+001,9.0377884667418655e+001,1.7261324852649636e+001,1.6321422146578350e+001,-2.5912019742943897e+001,1.5882545583386468e+001,-2.6751000626778364e+001,2.3690622179570382e+000,2.2769111635851393e+000,2.7502562826477792e+000,5.0271674462329186e+000,2.1220073530057384e+000,1.5234417238018248e-002,0.0000000000000000e+000,2.7368963340720086e+001,4.9999999999713225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428292e+002,5.6723771108263099e+002,4.1777934139173175e+002,2.3725019874856076e+002,2.8858799512024336e+002,4.3726128245778557e+002
9.7800000000000018e+003,1.4518419365336463e+001,-2.8659737807272165e+001,9.1000000000154884e+001,1.4167053075803267e+002,9.0756136745320546e+001,5.1351491443600196e+001,9.0377884667416254e+001,1.7261324852657708e+001,1.6321422146578243e+001,-2.5912019742944125e+001,1.5882545583386182e+001,-2.6751000626778932e+001,2.3690622166953728e+000,2.2769111623723899e+000,2.7502562811833733e+000,5.0271674435557632e+000,2.1220073530057841e+000,1.5234417229906030e-002,0.0000000000000000e+000,2.7368963340726339e+001,4.9999999999721467e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428303e+002,5.6723771108264236e+002,4.1777934139176352e+002,2.3725019874858691e+002,2.8858799512026360e+002,4.3726128245778176e+002
9.7900000000000018e+003,1.4518419365335676e+001,-2.8659737807272279e+001,9.1000000000151871e+001,1.4167053075803904e+002,9.0756136745317420e+001,5.1351491443606903e+001,9.0377884667412872e+001,1.7261324852669247e+001,1.6321422146578143e+001,-2.5912019742944295e+001,1.5882545583385905e+001,-2.6751000626779472e+001,2.3690622166950912e+000,2.2769111623719636e+000,2.7502562811833120e+000,5.0271674435552756e+000,2.1220073530058303e+000,1.5234417229905513e-002,0.0000000000000000e+000,2.7368963340732478e+001,4.9999999999729198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428434e+002,5.6723771108265237e+002,4.1777934139179644e+002,2.3725019874861772e+002,2.8858799512028423e+002,4.3726128245777591e+002
9.8000000000000018e+003,1.4518419365334850e+001,-2.8659737807273729e+001,9.1000000000148589e+001,1.4167053075804660e+002,9.0756136745314024e+001,5.1351491443613668e+001,9.0377884667409276e+001,1.7261324852680389e+001,1.6321422146578012e+001,-2.5912019742944551e+001,1.5882545583385614e+001,-2.6751000626780012e+001,2.3690622166948536e+000,2.2769111623715617e+000,2.7502562811832365e+000,5.0271674435547986e+000,2.1220073530058419e+000,1.5234417229904961e-002,0.0000000000000000e+000,2.7368963340738674e+001,4.9999999999736531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428394e+002,5.6723771108266294e+002,4.1777934139182798e+002,2.3725019874864768e+002,2.8858799512030464e+002,4.3726128245777818e+002
9.8100000000000018e+003,1.4518419365334044e+001,-2.8659737807276429e+001,9.1000000000144794e+001,1.4167053075805029e+002,9.0756136745310101e+001,5.1351491443619238e+001,9.0377884667405155e+001,1.7261324852691473e+001,1.6321422146577884e+001,-2.5912019742944778e+001,1.5882545583385326e+001,-2.6751000626780581e+001,2.3690622192174562e+000,2.2769111647958575e+000,2.7502562841120044e+000,5.0271674489078624e+000,2.1220073530058770e+000,1.5234417246127991e-002,0.0000000000000000e+000,2.7368963340744529e+001,4.9999999999743750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428263e+002,5.6723771108266976e+002,4.1777934139185919e+002,2.3725019874867638e+002,2.8858799512032482e+002,4.3726128245777949e+002
9.8200000000000018e+003,1.4518419365333269e+001,-2.8659737807277907e+001,9.1000000000140872e+001,1.4167053075805632e+002,9.0756136745306080e+001,5.1351491443624809e+001,9.0377884667400892e+001,1.7261324852702614e+001,1.6321422146577778e+001,-2.5912019742945006e+001,1.5882545583385058e+001,-2.6751000626781092e+001,2.3690622192171760e+000,2.2769111647954463e+000,2.7502562841119302e+000,5.0271674489073765e+000,2.1220073530059227e+000,1.5234417246127422e-002,0.0000000000000000e+000,2.7368963340750440e+001,4.9999999999750457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428383e+002,5.6723771108267908e+002,4.1777934139188994e+002,2.3725019874870526e+002,2.8858799512034523e+002,4.3726128245778204e+002
9.8300000000000018e+003,1.4518419365332530e+001,-2.8659737807277310e+001,9.1000000000136950e+001,1.4167053075806092e+002,9.0756136745302030e+001,5.1351491443630380e+001,9.0377884667396700e+001,1.7261324852711937e+001,1.6321422146577657e+001,-2.5912019742945233e+001,1.5882545583384793e+001,-2.6751000626781604e+001,2.3690622179554621e+000,2.2769111635826675e+000,2.7502562826474382e+000,5.0271674462301057e+000,2.1220073530059631e+000,1.5234417238015151e-002,0.0000000000000000e+000,2.7368963340755954e+001,4.9999999999756994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428428e+002,5.6723771108268681e+002,4.1777934139191944e+002,2.3725019874873416e+002,2.8858799512036569e+002,4.3726128245778483e+002
9.8400000000000018e+003,1.4518419365331795e+001,-2.8659737807281374e+001,9.1000000000133056e+001,1.4167053075806518e+002,9.0756136745298079e+001,5.1351491443636064e+001,9.0377884667392507e+001,1.7261324852721600e+001,1.6321422146577540e+001,-2.5912019742945432e+001,1.5882545583384527e+001,-2.6751000626782115e+001,2.3690622179552241e+000,2.2769111635822536e+000,2.7502562826473929e+000,5.0271674462296465e+000,2.1220073530059822e+000,1.5234417238014629e-002,0.0000000000000000e+000,2.7368963340761468e+001,4.9999999999763361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428252e+002,5.6723771108269409e+002,4.1777934139194878e+002,2.3725019874876025e+002,2.8858799512038502e+002,4.3726128245778676e+002
9.8500000000000018e+003,1.4518419365331088e+001,-2.8659737807280436e+001,9.1000000000129475e+001,1.4167053075806956e+002,9.0756136745294413e+001,5.1351491443641009e+001,9.0377884667388656e+001,1.7261324852734333e+001,1.6321422146577440e+001,-2.5912019742945631e+001,1.5882545583384287e+001,-2.6751000626782599e+001,2.3690622166934934e+000,2.2769111623695011e+000,2.7502562811828994e+000,5.0271674435524005e+000,2.1220073530060479e+000,1.5234417229902392e-002,0.0000000000000000e+000,2.7368963340766584e+001,4.9999999999769614e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428457e+002,5.6723771108270125e+002,4.1777934139197635e+002,2.3725019874878774e+002,2.8858799512040400e+002,4.3726128245778887e+002
9.8600000000000018e+003,1.4518419365330379e+001,-2.8659737807283960e+001,9.1000000000125908e+001,1.4167053075807456e+002,9.0756136745290746e+001,5.1351491443645955e+001,9.0377884667384819e+001,1.7261324852743428e+001,1.6321422146577323e+001,-2.5912019742945859e+001,1.5882545583384029e+001,-2.6751000626783082e+001,2.3690622179547254e+000,2.2769111635815027e+000,2.7502562826472223e+000,5.0271674462287255e+000,2.1220073530060404e+000,1.5234417238013656e-002,0.0000000000000000e+000,2.7368963340771700e+001,4.9999999999775355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108270921e+002,4.1777934139200363e+002,2.3725019874881480e+002,2.8858799512042515e+002,4.3726128245779347e+002
9.8700000000000018e+003,1.4518419365329734e+001,-2.8659737807281061e+001,9.1000000000122256e+001,1.4167053075807905e+002,9.0756136745286980e+001,5.1351491443650900e+001,9.0377884667380869e+001,1.7261324852751557e+001,1.6321422146577223e+001,-2.5912019742946029e+001,1.5882545583383793e+001,-2.6751000626783537e+001,2.3690622179544154e+000,2.2769111635811021e+000,2.7502562826472023e+000,5.0271674462283045e+000,2.1220073530061403e+000,1.5234417238013177e-002,0.0000000000000000e+000,2.7368963340776816e+001,4.9999999999781380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428656e+002,5.6723771108271637e+002,4.1777934139203239e+002,2.3725019874883918e+002,2.8858799512044561e+002,4.3726128245779751e+002
9.8800000000000018e+003,1.4518419365329068e+001,-2.8659737807283932e+001,9.1000000000118547e+001,1.4167053075808207e+002,9.0756136745283200e+001,5.1351491443656073e+001,9.0377884667376904e+001,1.7261324852761732e+001,1.6321422146577127e+001,-2.5912019742946228e+001,1.5882545583383568e+001,-2.6751000626783963e+001,2.3690622192156181e+000,2.2769111647930869e+000,2.7502562841115430e+000,5.0271674489046294e+000,2.1220073530061585e+000,1.5234417246124470e-002,0.0000000000000000e+000,2.7368963340781704e+001,4.9999999999786951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428536e+002,5.6723771108272240e+002,4.1777934139205917e+002,2.3725019874886490e+002,2.8858799512046386e+002,4.3726128245780063e+002
9.8900000000000018e+003,1.4518419365328418e+001,-2.8659737807285609e+001,9.1000000000115350e+001,1.4167053075808485e+002,9.0756136745279903e+001,5.1351491443661189e+001,9.0377884667373436e+001,1.7261324852769064e+001,1.6321422146577031e+001,-2.5912019742946399e+001,1.5882545583383337e+001,-2.6751000626784418e+001,2.3690622192153903e+000,2.2769111647927196e+000,2.7502562841115212e+000,5.0271674489042404e+000,2.1220073530061985e+000,1.5234417246124066e-002,0.0000000000000000e+000,2.7368963340786365e+001,4.9999999999792237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428417e+002,5.6723771108272751e+002,4.1777934139208440e+002,2.3725019874888679e+002,2.8858799512048483e+002,4.3726128245780313e+002
9.9000000000000018e+003,1.4518419365327780e+001,-2.8659737807287144e+001,9.1000000000112607e+001,1.4167053075809088e+002,9.0756136745277075e+001,5.1351491443665338e+001,9.0377884667370452e+001,1.7261324852778955e+001,1.6321422146576925e+001,-2.5912019742946597e+001,1.5882545583383104e+001,-2.6751000626784872e+001,2.3690622192151962e+000,2.2769111647924274e+000,2.7502562841113942e+000,5.0271674489038212e+000,2.1220073530061954e+000,1.5234417246123609e-002,0.0000000000000000e+000,2.7368963340790970e+001,4.9999999999797751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428502e+002,5.6723771108273638e+002,4.1777934139210799e+002,2.3725019874891331e+002,2.8858799512049882e+002,4.3726128245780723e+002
9.9100000000000018e+003,1.4518419365327194e+001,-2.8659737807285779e+001,9.1000000000109324e+001,1.4167053075809446e+002,9.0756136745273722e+001,5.1351491443670341e+001,9.0377884667366899e+001,1.7261324852784583e+001,1.6321422146576825e+001,-2.5912019742946796e+001,1.5882545583382893e+001,-2.6751000626785270e+001,2.3690622192149480e+000,2.2769111647920668e+000,2.7502562841113809e+000,5.0271674489034481e+000,2.1220073530062602e+000,1.5234417246123172e-002,0.0000000000000000e+000,2.7368963340795460e+001,4.9999999999803265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428616e+002,5.6723771108274241e+002,4.1777934139213340e+002,2.3725019874893442e+002,2.8858799512051621e+002,4.3726128245780995e+002
9.9200000000000018e+003,1.4518419365326622e+001,-2.8659737807286746e+001,9.1000000000106439e+001,1.4167053075809969e+002,9.0756136745270766e+001,5.1351491443674888e+001,9.0377884667363830e+001,1.7261324852793052e+001,1.6321422146576744e+001,-2.5912019742946939e+001,1.5882545583382690e+001,-2.6751000626785668e+001,2.3690622179533127e+000,2.2769111635793853e+000,2.7502562826469363e+000,5.0271674462263221e+000,2.1220073530062908e+000,1.5234417238010977e-002,0.0000000000000000e+000,2.7368963340799951e+001,4.9999999999808381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428690e+002,5.6723771108275025e+002,4.1777934139215739e+002,2.3725019874895557e+002,2.8858799512053093e+002,4.3726128245780984e+002
9.9300000000000018e+003,1.4518419365326018e+001,-2.8659737807288082e+001,9.1000000000103512e+001,1.4167053075810162e+002,9.0756136745267796e+001,5.1351491443678867e+001,9.0377884667360661e+001,1.7261324852803625e+001,1.6321422146576662e+001,-2.5912019742947109e+001,1.5882545583382486e+001,-2.6751000626786066e+001,2.3690622179530929e+000,2.2769111635790660e+000,2.7502562826468648e+000,5.0271674462259313e+000,2.1220073530063228e+000,1.5234417238010632e-002,0.0000000000000000e+000,2.7368963340804214e+001,4.9999999999813440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428644e+002,5.6723771108275457e+002,4.1777934139217928e+002,2.3725019874897805e+002,2.8858799512054816e+002,4.3726128245781456e+002
9.9400000000000018e+003,1.4518419365325469e+001,-2.8659737807289730e+001,9.1000000000100627e+001,1.4167053075810679e+002,9.0756136745264797e+001,5.1351491443682619e+001,9.0377884667357549e+001,1.7261324852811811e+001,1.6321422146576563e+001,-2.5912019742947280e+001,1.5882545583382280e+001,-2.6751000626786464e+001,2.3690622179529059e+000,2.2769111635787871e+000,2.7502562826467920e+000,5.0271674462255795e+000,2.1220073530063419e+000,1.5234417238010207e-002,0.0000000000000000e+000,2.7368963340808421e+001,4.9999999999818385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428690e+002,5.6723771108276196e+002,4.1777934139220082e+002,2.3725019874899937e+002,2.8858799512056345e+002,4.3726128245781678e+002
9.9500000000000018e+003,1.4518419365324895e+001,-2.8659737807292686e+001,9.1000000000097998e+001,1.4167053075810782e+002,9.0756136745262097e+001,5.1351491443687394e+001,9.0377884667354721e+001,1.7261324852816813e+001,1.6321422146576467e+001,-2.5912019742947479e+001,1.5882545583382068e+001,-2.6751000626786862e+001,2.3690622179527203e+000,2.2769111635784407e+000,2.7502562826467769e+000,5.0271674462252172e+000,2.1220073530063552e+000,1.5234417238009897e-002,0.0000000000000000e+000,2.7368963340812400e+001,4.9999999999822990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428462e+002,5.6723771108276514e+002,4.1777934139222367e+002,2.3725019874901952e+002,2.8858799512057817e+002,4.3726128245781734e+002
9.9600000000000018e+003,1.4518419365324345e+001,-2.8659737807292686e+001,9.1000000000095170e+001,1.4167053075811100e+002,9.0756136745259212e+001,5.1351491443690520e+001,9.0377884667351680e+001,1.7261324852826249e+001,1.6321422146576371e+001,-2.5912019742947649e+001,1.5882545583381875e+001,-2.6751000626787231e+001,2.3690622166910673e+000,2.2769111623657858e+000,2.7502562811823128e+000,5.0271674435480982e+000,2.1220073530064050e+000,1.5234417229897792e-002,0.0000000000000000e+000,2.7368963340816265e+001,4.9999999999827594e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428530e+002,5.6723771108276981e+002,4.1777934139224362e+002,2.3725019874903899e+002,2.8858799512059085e+002,4.3726128245782343e+002
9.9700000000000018e+003,1.4518419365323872e+001,-2.8659737807290895e+001,9.1000000000092541e+001,1.4167053075811629e+002,9.0756136745256526e+001,5.1351491443694954e+001,9.0377884667348837e+001,1.7261324852831933e+001,1.6321422146576296e+001,-2.5912019742947791e+001,1.5882545583381699e+001,-2.6751000626787572e+001,2.3690622179522931e+000,2.2769111635778905e+000,2.7502562826466863e+000,5.0271674462245768e+000,2.1220073530064676e+000,1.5234417238009123e-002,0.0000000000000000e+000,2.7368963340820301e+001,4.9999999999832085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108277799e+002,4.1777934139226505e+002,2.3725019874905769e+002,2.8858799512060705e+002,4.3726128245782314e+002
9.9800000000000018e+003,1.4518419365323348e+001,-2.8659737807292771e+001,9.1000000000090310e+001,1.4167053075812015e+002,9.0756136745254182e+001,5.1351491443698819e+001,9.0377884667346379e+001,1.7261324852839266e+001,1.6321422146576214e+001,-2.5912019742947962e+001,1.5882545583381514e+001,-2.6751000626787942e+001,2.3690622192135846e+000,2.2769111647899956e+000,2.7502562841110585e+000,5.0271674489010536e+000,2.1220073530064707e+000,1.5234417246120549e-002,0.0000000000000000e+000,2.7368963340823825e+001,4.9999999999836518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428764e+002,5.6723771108278368e+002,4.1777934139228489e+002,2.3725019874907599e+002,2.8858799512062149e+002,4.3726128245782496e+002
9.9900000000000018e+003,1.4518419365322849e+001,-2.8659737807294107e+001,9.1000000000088093e+001,1.4167053075812339e+002,9.0756136745251908e+001,5.1351491443702457e+001,9.0377884667343992e+001,1.7261324852845291e+001,1.6321422146576136e+001,-2.5912019742948104e+001,1.5882545583381335e+001,-2.6751000626788283e+001,2.3690622166905588e+000,2.2769111623649829e+000,2.7502562811821938e+000,5.0271674435471763e+000,2.1220073530064716e+000,1.5234417229896701e-002,0.0000000000000000e+000,2.7368963340827520e+001,4.9999999999840611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428684e+002,5.6723771108278913e+002,4.1777934139230496e+002,2.3725019874909520e+002,2.8858799512063536e+002,4.3726128245782934e+002
1.0000000000000002e+004,1.4518419365322391e+001,-2.8659737807295755e+001,9.1000000000085450e+001,1.4167053075812629e+002,9.0756136745249208e+001,5.1351491443705299e+001,9.0377884667341135e+001,1.7261324852852852e+001,1.6321422146576069e+001,-2.5912019742948218e+001,1.5882545583381177e+001,-2.6751000626788596e+001,2.3690622192132564e+000,2.2769111647894853e+000,2.7502562841109390e+000,5.0271674489004248e+000,2.1220073530064991e+000,1.5234417246119869e-002,0.0000000000000000e+000,2.7368963340831101e+001,4.9999999999845102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428673e+002,5.6723771108279402e+002,4.1777934139232207e+002,2.3725019874911294e+002,2.8858799512064883e+002,4.3726128245783127e+002
1.0010000000000002e+004,1.4518419365321918e+001,-2.8659737807295500e+001,9.1000000000083176e+001,1.4167053075812987e+002,9.0756136745246891e+001,5.1351491443709278e+001,9.0377884667338719e+001,1.7261324852857911e+001,1.6321422146575994e+001,-2.5912019742948360e+001,1.5882545583381004e+001,-2.6751000626788937e+001,2.3690622166902031e+000,2.2769111623644784e+000,2.7502562811820725e+000,5.0271674435465510e+000,2.1220073530065262e+000,1.5234417229896019e-002,0.0000000000000000e+000,2.7368963340834568e+001,4.9999999999849081e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428775e+002,5.6723771108279925e+002,4.1777934139234151e+002,2.3725019874913164e+002,2.8858799512065985e+002,4.3726128245783150e+002
1.0020000000000002e+004,1.4518419365321437e+001,-2.8659737807297887e+001,9.1000000000080959e+001,1.4167053075812964e+002,9.0756136745244589e+001,5.1351491443712746e+001,9.0377884667336289e+001,1.7261324852866437e+001,1.6321422146575905e+001,-2.5912019742948530e+001,1.5882545583380825e+001,-2.6751000626789278e+001,2.3690622179514786e+000,2.2769111635765640e+000,2.7502562826464394e+000,5.0271674462230038e+000,2.1220073530065333e+000,1.5234417238007541e-002,0.0000000000000000e+000,2.7368963340837865e+001,4.9999999999852889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428570e+002,5.6723771108280118e+002,4.1777934139235981e+002,2.3725019874914989e+002,2.8858799512067321e+002,4.3726128245783605e+002
1.0030000000000002e+004,1.4518419365320973e+001,-2.8659737807298171e+001,9.1000000000078927e+001,1.4167053075813448e+002,9.0756136745242543e+001,5.1351491443716270e+001,9.0377884667334101e+001,1.7261324852871780e+001,1.6321422146575831e+001,-2.5912019742948672e+001,1.5882545583380665e+001,-2.6751000626789590e+001,2.3690622179513405e+000,2.2769111635763561e+000,2.7502562826464252e+000,5.0271674462227818e+000,2.1220073530065631e+000,1.5234417238007229e-002,0.0000000000000000e+000,2.7368963340841162e+001,4.9999999999856811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428638e+002,5.6723771108280744e+002,4.1777934139237664e+002,2.3725019874916396e+002,2.8858799512068498e+002,4.3726128245783843e+002
1.0040000000000002e+004,1.4518419365320563e+001,-2.8659737807296807e+001,9.1000000000076938e+001,1.4167053075813880e+002,9.0756136745240454e+001,5.1351491443719510e+001,9.0377884667331912e+001,1.7261324852875987e+001,1.6321422146575770e+001,-2.5912019742948786e+001,1.5882545583380510e+001,-2.6751000626789875e+001,2.3690622166897448e+000,2.2769111623637723e+000,2.7502562811819624e+000,5.0271674435457347e+000,2.1220073530065919e+000,1.5234417229895141e-002,0.0000000000000000e+000,2.7368963340844402e+001,4.9999999999860677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428820e+002,5.6723771108281380e+002,4.1777934139239380e+002,2.3725019874918075e+002,2.8858799512069703e+002,4.3726128245783667e+002
1.0050000000000002e+004,1.4518419365320137e+001,-2.8659737807299990e+001,9.1000000000075133e+001,1.4167053075814192e+002,9.0756136745238592e+001,5.1351491443722352e+001,9.0377884667329923e+001,1.7261324852881387e+001,1.6321422146575696e+001,-2.5912019742948928e+001,1.5882545583380361e+001,-2.6751000626790159e+001,2.3690622192124877e+000,2.2769111647883058e+000,2.7502562841107334e+000,5.0271674488990392e+000,2.1220073530066026e+000,1.5234417246118400e-002,0.0000000000000000e+000,2.7368963340847415e+001,4.9999999999864428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108281801e+002,4.1777934139240904e+002,2.3725019874919599e+002,2.8858799512070811e+002,4.3726128245784213e+002
1.0060000000000002e+004,1.4518419365319769e+001,-2.8659737807297290e+001,9.1000000000072760e+001,1.4167053075814334e+002,9.0756136745236176e+001,5.1351491443725536e+001,9.0377884667327436e+001,1.7261324852888265e+001,1.6321422146575657e+001,-2.5912019742949013e+001,1.5882545583380237e+001,-2.6751000626790415e+001,2.3690622179508587e+000,2.2769111635756842e+000,2.7502562826463124e+000,5.0271674462219966e+000,2.1220073530066634e+000,1.5234417238006354e-002,0.0000000000000000e+000,2.7368963340850541e+001,4.9999999999867896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428900e+002,5.6723771108282153e+002,4.1777934139242626e+002,2.3725019874921063e+002,2.8858799512072011e+002,4.3726128245784145e+002
1.0070000000000002e+004,1.4518419365319328e+001,-2.8659737807298569e+001,9.1000000000071196e+001,1.4167053075814886e+002,9.0756136745234528e+001,5.1351491443728548e+001,9.0377884667325660e+001,1.7261324852893040e+001,1.6321422146575575e+001,-2.5912019742949155e+001,1.5882545583380068e+001,-2.6751000626790727e+001,2.3690622204736491e+000,2.2769111660002501e+000,2.7502562855750647e+000,5.0271674515753144e+000,2.1220073530066372e+000,1.5234417254229545e-002,0.0000000000000000e+000,2.7368963340853497e+001,4.9999999999871534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428940e+002,5.6723771108282949e+002,4.1777934139244246e+002,2.3725019874922725e+002,2.8858799512073244e+002,4.3726128245784480e+002
1.0080000000000002e+004,1.4518419365318959e+001,-2.8659737807300672e+001,9.1000000000068965e+001,1.4167053075814977e+002,9.0756136745232197e+001,5.1351491443731220e+001,9.0377884667323258e+001,1.7261324852898554e+001,1.6321422146575522e+001,-2.5912019742949269e+001,1.5882545583379946e+001,-2.6751000626790955e+001,2.3690622204734857e+000,2.2769111660000103e+000,2.7502562855750718e+000,5.0271674515750817e+000,2.1220073530066852e+000,1.5234417254229308e-002,0.0000000000000000e+000,2.7368963340856567e+001,4.9999999999874944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108283120e+002,4.1777934139245758e+002,2.3725019874923908e+002,2.8858799512074091e+002,4.3726128245784446e+002
1.0090000000000002e+004,1.4518419365318570e+001,-2.8659737807300189e+001,9.1000000000067402e+001,1.4167053075815164e+002,9.0756136745230663e+001,5.1351491443734005e+001,9.0377884667321581e+001,1.7261324852905148e+001,1.6321422146575454e+001,-2.5912019742949383e+001,1.5882545583379800e+001,-2.6751000626791239e+001,2.3690622192119135e+000,2.2769111647874523e+000,2.7502562841105758e+000,5.0271674488980285e+000,2.1220073530066905e+000,1.5234417246117335e-002,0.0000000000000000e+000,2.7368963340859011e+001,4.9999999999878185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428872e+002,5.6723771108283461e+002,4.1777934139247122e+002,2.3725019874925590e+002,2.8858799512075058e+002,4.3726128245784980e+002
1.0100000000000002e+004,1.4518419365318215e+001,-2.8659737807301383e+001,9.1000000000065498e+001,1.4167053075815448e+002,9.0756136745228702e+001,5.1351491443737416e+001,9.0377884667319549e+001,1.7261324852909866e+001,1.6321422146575397e+001,-2.5912019742949497e+001,1.5882545583379676e+001,-2.6751000626791495e+001,2.3690622179503462e+000,2.2769111635748644e+000,2.7502562826461592e+000,5.0271674462210232e+000,2.1220073530067114e+000,1.5234417238005298e-002,0.0000000000000000e+000,2.7368963340861967e+001,4.9999999999881538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428843e+002,5.6723771108283847e+002,4.1777934139248663e+002,2.3725019874926852e+002,2.8858799512076394e+002,4.3726128245785077e+002
1.0110000000000002e+004,1.4518419365317850e+001,-2.8659737807301241e+001,9.1000000000063878e+001,1.4167053075815693e+002,9.0756136745227067e+001,5.1351491443739803e+001,9.0377884667317801e+001,1.7261324852913958e+001,1.6321422146575337e+001,-2.5912019742949610e+001,1.5882545583379542e+001,-2.6751000626791750e+001,2.3690622179502272e+000,2.2769111635746753e+000,2.7502562826461774e+000,5.0271674462208527e+000,2.1220073530067460e+000,1.5234417238005074e-002,0.0000000000000000e+000,2.7368963340864582e+001,4.9999999999884551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428889e+002,5.6723771108284279e+002,4.1777934139250118e+002,2.3725019874927924e+002,2.8858799512077269e+002,4.3726128245784872e+002
1.0120000000000002e+004,1.4518419365317490e+001,-2.8659737807303202e+001,9.1000000000062244e+001,1.4167053075815892e+002,9.0756136745225362e+001,5.1351491443742873e+001,9.0377884667316010e+001,1.7261324852919131e+001,1.6321422146575269e+001,-2.5912019742949752e+001,1.5882545583379407e+001,-2.6751000626792006e+001,2.3690622166886501e+000,2.2769111623621097e+000,2.7502562811816982e+000,5.0271674435438083e+000,2.1220073530067594e+000,1.5234417229893086e-002,0.0000000000000000e+000,2.7368963340867140e+001,4.9999999999887621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428934e+002,5.6723771108284598e+002,4.1777934139251494e+002,2.3725019874929487e+002,2.8858799512078156e+002,4.3726128245785367e+002
1.0130000000000002e+004,1.4518419365317161e+001,-2.8659737807303173e+001,9.1000000000060581e+001,1.4167053075816324e+002,9.0756136745223657e+001,5.1351491443745545e+001,9.0377884667314206e+001,1.7261324852923337e+001,1.6321422146575237e+001,-2.5912019742949809e+001,1.5882545583379297e+001,-2.6751000626792234e+001,2.3690622179500198e+000,2.2769111635743187e+000,2.7502562826460890e+000,5.0271674462204077e+000,2.1220073530067443e+000,1.5234417238004547e-002,0.0000000000000000e+000,2.7368963340869641e+001,4.9999999999890633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428917e+002,5.6723771108285268e+002,4.1777934139252932e+002,2.3725019874930692e+002,2.8858799512079088e+002,4.3726128245785361e+002
1.0140000000000002e+004,1.4518419365316822e+001,-2.8659737807304225e+001,9.1000000000059060e+001,1.4167053075816420e+002,9.0756136745222065e+001,5.1351491443747307e+001,9.0377884667312543e+001,1.7261324852926180e+001,1.6321422146575163e+001,-2.5912019742949951e+001,1.5882545583379166e+001,-2.6751000626792461e+001,2.3690622192113024e+000,2.2769111647865028e+000,2.7502562841104989e+000,5.0271674488970017e+000,2.1220073530068042e+000,1.5234417246116133e-002,0.0000000000000000e+000,2.7368963340872028e+001,4.9999999999893475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428934e+002,5.6723771108285382e+002,4.1777934139254097e+002,2.3725019874931647e+002,2.8858799512080009e+002,4.3726128245785765e+002
1.0150000000000002e+004,1.4518419365316507e+001,-2.8659737807304396e+001,9.1000000000057341e+001,1.4167053075816511e+002,9.0756136745220360e+001,5.1351491443749865e+001,9.0377884667310724e+001,1.7261324852929988e+001,1.6321422146575127e+001,-2.5912019742950008e+001,1.5882545583379063e+001,-2.6751000626792660e+001,2.3690622166883233e+000,2.2769111623615679e+000,2.7502562811816511e+000,5.0271674435432185e+000,2.1220073530068033e+000,1.5234417229892414e-002,0.0000000000000000e+000,2.7368963340874416e+001,4.9999999999896204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428843e+002,5.6723771108285666e+002,4.1777934139255461e+002,2.3725019874932968e+002,2.8858799512080861e+002,4.3726128245785662e+002
1.0160000000000002e+004,1.4518419365316216e+001,-2.8659737807303884e+001,9.1000000000055834e+001,1.4167053075816830e+002,9.0756136745218754e+001,5.1351491443752593e+001,9.0377884667309047e+001,1.7261324852935161e+001,1.6321422146575081e+001,-2.5912019742950093e+001,1.5882545583378960e+001,-2.6751000626792887e+001,2.3690622204725083e+000,2.2769111659985244e+000,2.7502562855748200e+000,5.0271674515733444e+000,2.1220073530068273e+000,1.5234417254227436e-002,0.0000000000000000e+000,2.7368963340876689e+001,4.9999999999899103e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108286132e+002,4.1777934139256689e+002,2.3725019874934273e+002,2.8858799512081816e+002,4.3726128245785844e+002
1.0170000000000002e+004,1.4518419365315872e+001,-2.8659737807307266e+001,9.1000000000054285e+001,1.4167053075816898e+002,9.0756136745217191e+001,5.1351491443754526e+001,9.0377884667307370e+001,1.7261324852940561e+001,1.6321422146575014e+001,-2.5912019742950235e+001,1.5882545583378835e+001,-2.6751000626793115e+001,2.3690622192109969e+000,2.2769111647859734e+000,2.7502562841104350e+000,5.0271674488964084e+000,2.1220073530068277e+000,1.5234417246115522e-002,0.0000000000000000e+000,2.7368963340878963e+001,4.9999999999901661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428695e+002,5.6723771108286246e+002,4.1777934139257837e+002,2.3725019874935083e+002,2.8858799512082578e+002,4.3726128245786128e+002
1.0180000000000002e+004,1.4518419365315602e+001,-2.8659737807305589e+001,9.1000000000052950e+001,1.4167053075817086e+002,9.0756136745215812e+001,5.1351491443756800e+001,9.0377884667305935e+001,1.7261324852944881e+001,1.6321422146574978e+001,-2.5912019742950292e+001,1.5882545583378734e+001,-2.6751000626793314e+001,2.3690622179494154e+000,2.2769111635734576e+000,2.7502562826459420e+000,5.0271674462193996e+000,2.1220073530068597e+000,1.5234417238003554e-002,0.0000000000000000e+000,2.7368963340881180e+001,4.9999999999904105e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108286610e+002,4.1777934139258952e+002,2.3725019874936501e+002,2.8858799512083289e+002,4.3726128245786020e+002
1.0190000000000002e+004,1.4518419365315264e+001,-2.8659737807308119e+001,9.1000000000051585e+001,1.4167053075817279e+002,9.0756136745214391e+001,5.1351491443758960e+001,9.0377884667304443e+001,1.7261324852948349e+001,1.6321422146574900e+001,-2.5912019742950434e+001,1.5882545583378599e+001,-2.6751000626793569e+001,2.3690622192107877e+000,2.2769111647856679e+000,2.7502562841103217e+000,5.0271674488959892e+000,2.1220073530068380e+000,1.5234417246115135e-002,0.0000000000000000e+000,2.7368963340883283e+001,4.9999999999906834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428758e+002,5.6723771108286894e+002,4.1777934139260111e+002,2.3725019874937641e+002,2.8858799512084386e+002,4.3726128245786481e+002
1.0200000000000002e+004,1.4518419365314999e+001,-2.8659737807307465e+001,9.1000000000050349e+001,1.4167053075817506e+002,9.0756136745213141e+001,5.1351491443761176e+001,9.0377884667303121e+001,1.7261324852953578e+001,1.6321422146574871e+001,-2.5912019742950491e+001,1.5882545583378514e+001,-2.6751000626793740e+001,2.3690622179492151e+000,2.2769111635731383e+000,2.7502562826459469e+000,5.0271674462190852e+000,2.1220073530069068e+000,1.5234417238003187e-002,0.0000000000000000e+000,2.7368963340885443e+001,4.9999999999909221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428974e+002,5.6723771108287201e+002,4.1777934139261276e+002,2.3725019874938357e+002,2.8858799512084772e+002,4.3726128245786356e+002
1.0210000000000002e+004,1.4518419365314745e+001,-2.8659737807306897e+001,9.1000000000049113e+001,1.4167053075817853e+002,9.0756136745211876e+001,5.1351491443762995e+001,9.0377884667301799e+001,1.7261324852956136e+001,1.6321422146574847e+001,-2.5912019742950548e+001,1.5882545583378427e+001,-2.6751000626793910e+001,2.3690622166877149e+000,2.2769111623606584e+000,2.7502562811814641e+000,5.0271674435421225e+000,2.1220073530068855e+000,1.5234417229891209e-002,0.0000000000000000e+000,2.7368963340887319e+001,4.9999999999911552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428951e+002,5.6723771108287679e+002,4.1777934139262260e+002,2.3725019874939565e+002,2.8858799512085585e+002,4.3726128245786288e+002
1.0220000000000002e+004,1.4518419365314456e+001,-2.8659737807307977e+001,9.1000000000047876e+001,1.4167053075818092e+002,9.0756136745210597e+001,5.1351491443765269e+001,9.0377884667300435e+001,1.7261324852959262e+001,1.6321422146574779e+001,-2.5912019742950662e+001,1.5882545583378315e+001,-2.6751000626794109e+001,2.3690622179490743e+000,2.2769111635728914e+000,2.7502562826458394e+000,5.0271674462187308e+000,2.1220073530068833e+000,1.5234417238002774e-002,0.0000000000000000e+000,2.7368963340889536e+001,4.9999999999913996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428940e+002,5.6723771108288042e+002,4.1777934139263334e+002,2.3725019874940631e+002,2.8858799512086432e+002,4.3726128245786589e+002
1.0230000000000002e+004,1.4518419365314211e+001,-2.8659737807308289e+001,9.1000000000046370e+001,1.4167053075818137e+002,9.0756136745209091e+001,5.1351491443767486e+001,9.0377884667298858e+001,1.7261324852963696e+001,1.6321422146574758e+001,-2.5912019742950719e+001,1.5882545583378233e+001,-2.6751000626794280e+001,2.3690622154260672e+000,2.2769111611479764e+000,2.7502562797170111e+000,5.0271674408649876e+000,2.1220073530069237e+000,1.5234417221779087e-002,0.0000000000000000e+000,2.7368963340891355e+001,4.9999999999916326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108288213e+002,4.1777934139264482e+002,2.3725019874941648e+002,2.8858799512086995e+002,4.3726128245786680e+002
1.0240000000000002e+004,1.4518419365313955e+001,-2.8659737807306868e+001,9.1000000000045361e+001,1.4167053075818399e+002,9.0756136745208025e+001,5.1351491443768509e+001,9.0377884667297721e+001,1.7261324852966823e+001,1.6321422146574708e+001,-2.5912019742950804e+001,1.5882545583378135e+001,-2.6751000626794479e+001,2.3690622179488390e+000,2.2769111635726067e+000,2.7502562826457564e+000,5.0271674462183631e+000,2.1220073530069388e+000,1.5234417238002429e-002,0.0000000000000000e+000,2.7368963340893060e+001,4.9999999999918373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108288531e+002,4.1777934139265352e+002,2.3725019874942785e+002,2.8858799512087921e+002,4.3726128245786686e+002
1.0250000000000002e+004,1.4518419365313706e+001,-2.8659737807309824e+001,9.1000000000044054e+001,1.4167053075818609e+002,9.0756136745206661e+001,5.1351491443771238e+001,9.0377884667296343e+001,1.7261324852969494e+001,1.6321422146574669e+001,-2.5912019742950889e+001,1.5882545583378048e+001,-2.6751000626794621e+001,2.3690622179488101e+000,2.2769111635724815e+000,2.7502562826457759e+000,5.0271674462182574e+000,2.1220073530069201e+000,1.5234417238002222e-002,0.0000000000000000e+000,2.7368963340895277e+001,4.9999999999920760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108288975e+002,4.1777934139266415e+002,2.3725019874943476e+002,2.8858799512088382e+002,4.3726128245787010e+002
1.0260000000000002e+004,1.4518419365313459e+001,-2.8659737807310876e+001,9.1000000000043016e+001,1.4167053075818689e+002,9.0756136745205609e+001,5.1351491443772659e+001,9.0377884667295191e+001,1.7261324852974269e+001,1.6321422146574633e+001,-2.5912019742950946e+001,1.5882545583377967e+001,-2.6751000626794792e+001,2.3690622179487080e+000,2.2769111635723429e+000,2.7502562826457404e+000,5.0271674462180833e+000,2.1220073530069379e+000,1.5234417238002118e-002,0.0000000000000000e+000,2.7368963340896869e+001,4.9999999999922750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108289054e+002,4.1777934139267302e+002,2.3725019874944473e+002,2.8858799512089246e+002,4.3726128245786992e+002
1.0270000000000002e+004,1.4518419365313250e+001,-2.8659737807309483e+001,9.1000000000041538e+001,1.4167053075818779e+002,9.0756136745204117e+001,5.1351491443774364e+001,9.0377884667293628e+001,1.7261324852979840e+001,1.6321422146574594e+001,-2.5912019742951031e+001,1.5882545583377881e+001,-2.6751000626794962e+001,2.3690622179485898e+000,2.2769111635721844e+000,2.7502562826457235e+000,5.0271674462179075e+000,2.1220073530069694e+000,1.5234417238001938e-002,0.0000000000000000e+000,2.7368963340898631e+001,4.9999999999924910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108289259e+002,4.1777934139268370e+002,2.3725019874945437e+002,2.8858799512090104e+002,4.3726128245787010e+002
1.0280000000000002e+004,1.4518419365313054e+001,-2.8659737807309853e+001,9.1000000000031790e+001,1.4167053075819189e+002,9.0756136745194254e+001,5.1351491443774819e+001,9.0377884667283737e+001,1.7261324852980522e+001,1.6321422146574562e+001,-2.5912019742951088e+001,1.5882545583377894e+001,-2.6751000626794934e+001,2.3690622217327402e+000,2.2769111672088886e+000,2.7502562870390523e+000,5.0271674542479410e+000,2.1220073530069858e+000,1.5234417262336129e-002,0.0000000000000000e+000,2.7368963340899029e+001,4.9999999999926331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108290214e+002,4.1777934139270928e+002,2.3725019874946040e+002,2.8858799512096306e+002,4.3726128245795832e+002
1.0290000000000002e+004,1.4518419365312681e+001,-2.8659737807311444e+001,9.1000000000034277e+001,1.4167053075818410e+002,9.0756136745196770e+001,5.1351491443775387e+001,9.0377884667286196e+001,1.7261324852983762e+001,1.6321422146574417e+001,-2.5912019742951344e+001,1.5882545583377645e+001,-2.6751000626795417e+001,2.3690622179482950e+000,2.2769111635717434e+000,2.7502562826457075e+000,5.0271674462174509e+000,2.1220073530070409e+000,1.5234417238001344e-002,0.0000000000000000e+000,2.7368963340901303e+001,4.9999999999927127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108289156e+002,4.1777934139270582e+002,2.3725019874947051e+002,2.8858799512091906e+002,4.3726128245790284e+002
1.0300000000000002e+004,1.4518419365312482e+001,-2.8659737807311473e+001,9.1000000000036366e+001,1.4167053075819052e+002,9.0756136745198788e+001,5.1351491443778116e+001,9.0377884667288171e+001,1.7261324852986945e+001,1.6321422146574399e+001,-2.5912019742951401e+001,1.5882545583377572e+001,-2.6751000626795559e+001,2.3690622179483332e+000,2.2769111635718016e+000,2.7502562826456254e+000,5.0271674462174269e+000,2.1220073530069965e+000,1.5234417238001344e-002,0.0000000000000000e+000,2.7368963340903122e+001,4.9999999999929514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428991e+002,5.6723771108289884e+002,4.1777934139270928e+002,2.3725019874947938e+002,2.8858799512092213e+002,4.3726128245788999e+002
1.0310000000000002e+004,1.4518419365312296e+001,-2.8659737807310250e+001,9.1000000000037033e+001,1.4167053075819251e+002,9.0756136745199456e+001,5.1351491443780390e+001,9.0377884667288768e+001,1.7261324852988707e+001,1.6321422146574378e+001,-2.5912019742951429e+001,1.5882545583377512e+001,-2.6751000626795673e+001,2.3690622192097108e+000,2.2769111647841003e+000,2.7502562841100686e+000,5.0271674488941684e+000,2.1220073530070342e+000,1.5234417246113107e-002,0.0000000000000000e+000,2.7368963340905054e+001,4.9999999999932015e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108290077e+002,4.1777934139271593e+002,2.3725019874948381e+002,2.8858799512092611e+002,4.3726128245788755e+002
1.0320000000000002e+004,1.4518419365312138e+001,-2.8659737807309682e+001,9.1000000000037602e+001,1.4167053075819899e+002,9.0756136745200010e+001,5.1351491443783004e+001,9.0377884667289266e+001,1.7261324852993141e+001,1.6321422146574385e+001,-2.5912019742951401e+001,1.5882545583377468e+001,-2.6751000626795758e+001,2.3690622179482879e+000,2.2769111635717039e+000,2.7502562826456076e+000,5.0271674462173115e+000,2.1220073530069885e+000,1.5234417238001207e-002,0.0000000000000000e+000,2.7368963340906305e+001,4.9999999999934175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108290828e+002,4.1777934139272378e+002,2.3725019874949342e+002,2.8858799512092986e+002,4.3726128245788220e+002
1.0330000000000002e+004,1.4518419365311965e+001,-2.8659737807309938e+001,9.1000000000036778e+001,1.4167053075819899e+002,9.0756136745199200e+001,5.1351491443784198e+001,9.0377884667288356e+001,1.7261324852994278e+001,1.6321422146574367e+001,-2.5912019742951458e+001,1.5882545583377413e+001,-2.6751000626795872e+001,2.3690622166867379e+000,2.2769111623592169e+000,2.7502562811812217e+000,5.0271674435404385e+000,2.1220073530070498e+000,1.5234417229889373e-002,0.0000000000000000e+000,2.7368963340907669e+001,4.9999999999936222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108290828e+002,4.1777934139273071e+002,2.3725019874949794e+002,2.8858799512093520e+002,4.3726128245788271e+002
1.0340000000000002e+004,1.4518419365311743e+001,-2.8659737807313917e+001,9.1000000000035982e+001,1.4167053075820053e+002,9.0756136745198361e+001,5.1351491443785847e+001,9.0377884667287475e+001,1.7261324852995926e+001,1.6321422146574339e+001,-2.5912019742951514e+001,1.5882545583377338e+001,-2.6751000626796014e+001,2.3690622179481666e+000,2.2769111635714676e+000,2.7502562826456507e+000,5.0271674462171188e+000,2.1220073530070156e+000,1.5234417238001001e-002,0.0000000000000000e+000,2.7368963340909261e+001,4.9999999999937927e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108291078e+002,4.1777934139273975e+002,2.3725019874950411e+002,2.8858799512093708e+002,4.3726128245787970e+002
1.0350000000000002e+004,1.4518419365311560e+001,-2.8659737807312609e+001,9.1000000000035158e+001,1.4167053075820024e+002,9.0756136745197480e+001,5.1351491443787836e+001,9.0377884667286565e+001,1.7261324852997348e+001,1.6321422146574310e+001,-2.5912019742951543e+001,1.5882545583377272e+001,-2.6751000626796127e+001,2.3690622179480694e+000,2.2769111635713637e+000,2.7502562826456254e+000,5.0271674462169891e+000,2.1220073530070480e+000,1.5234417238000937e-002,0.0000000000000000e+000,2.7368963340910796e+001,4.9999999999939689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108291078e+002,4.1777934139274595e+002,2.3725019874951121e+002,2.8858799512094242e+002,4.3726128245788129e+002
1.0360000000000002e+004,1.4518419365311354e+001,-2.8659737807316418e+001,9.1000000000034220e+001,1.4167053075820121e+002,9.0756136745196514e+001,5.1351491443788973e+001,9.0377884667285571e+001,1.7261324853002066e+001,1.6321422146574271e+001,-2.5912019742951628e+001,1.5882545583377190e+001,-2.6751000626796298e+001,2.3690622192094799e+000,2.2769111647836300e+000,2.7502562841100344e+000,5.0271674488936640e+000,2.1220073530070280e+000,1.5234417246112568e-002,0.0000000000000000e+000,2.7368963340912160e+001,4.9999999999941281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428820e+002,5.6723771108291248e+002,4.1777934139275322e+002,2.3725019874951695e+002,2.8858799512094737e+002,4.3726128245787976e+002
