#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311182e+001,-2.8659737807314656e+001,9.1000000000033197e+001,1.4167053075820297e+002,9.0756136745195491e+001,5.1351491443790110e+001,9.0377884667284476e+001,1.7261324853003600e+001,1.6321422146574257e+001,-2.5912019742951657e+001,1.5882545583377135e+001,-2.6751000626796383e+001,2.3690622179479690e+000,2.2769111635711754e+000,2.7502562826456054e+000,5.0271674462167812e+000,2.1220073530070502e+000,1.5234417238000656e-002,0.0000000000000000e+000,2.7368963340913297e+001,4.9999999999942588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428945e+002,5.6723771108291533e+002,4.1777934139276010e+002,2.3725019874952335e+002,2.8858799512095266e+002,4.3726128245787959e+002
1.0380000000000002e+004,1.4518419365311026e+001,-2.8659737807311956e+001,9.1000000000032344e+001,1.4167053075820485e+002,9.0756136745194610e+001,5.1351491443791190e+001,9.0377884667283567e+001,1.7261324853006897e+001,1.6321422146574225e+001,-2.5912019742951713e+001,1.5882545583377077e+001,-2.6751000626796497e+001,2.3690622179478691e+000,2.2769111635710941e+000,2.7502562826455264e+000,5.0271674462166205e+000,2.1220073530070720e+000,1.5234417238000524e-002,0.0000000000000000e+000,2.7368963340914604e+001,4.9999999999944066e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108291783e+002,4.1777934139276664e+002,2.3725019874953350e+002,2.8858799512095720e+002,4.3726128245788050e+002
1.0390000000000002e+004,1.4518419365310878e+001,-2.8659737807312752e+001,9.1000000000031150e+001,1.4167053075820479e+002,9.0756136745193359e+001,5.1351491443792554e+001,9.0377884667282260e+001,1.7261324853007466e+001,1.6321422146574214e+001,-2.5912019742951742e+001,1.5882545583377031e+001,-2.6751000626796611e+001,2.3690622204706742e+000,2.2769111659957013e+000,2.7502562855743831e+000,5.0271674515700848e+000,2.1220073530070946e+000,1.5234417254223913e-002,0.0000000000000000e+000,2.7368963340915741e+001,4.9999999999945601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108291885e+002,4.1777934139277517e+002,2.3725019874953796e+002,2.8858799512096135e+002,4.3726128245788095e+002
1.0400000000000002e+004,1.4518419365310693e+001,-2.8659737807313633e+001,9.1000000000030312e+001,1.4167053075820559e+002,9.0756136745192549e+001,5.1351491443793918e+001,9.0377884667281407e+001,1.7261324853014059e+001,1.6321422146574168e+001,-2.5912019742951827e+001,1.5882545583376956e+001,-2.6751000626796753e+001,2.3690622179477527e+000,2.2769111635708814e+000,2.7502562826454584e+000,5.0271674462163398e+000,2.1220073530070578e+000,1.5234417238000269e-002,0.0000000000000000e+000,2.7368963340917162e+001,4.9999999999946965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108292067e+002,4.1777934139278096e+002,2.3725019874954927e+002,2.8858799512096505e+002,4.3726128245788288e+002
1.0410000000000002e+004,1.4518419365310557e+001,-2.8659737807313746e+001,9.1000000000029246e+001,1.4167053075820678e+002,9.0756136745191469e+001,5.1351491443794771e+001,9.0377884667280270e+001,1.7261324853013434e+001,1.6321422146574175e+001,-2.5912019742951799e+001,1.5882545583376926e+001,-2.6751000626796809e+001,2.3690622166862370e+000,2.2769111623584197e+000,2.7502562811810880e+000,5.0271674435395077e+000,2.1220073530071057e+000,1.5234417229888398e-002,0.0000000000000000e+000,2.7368963340918185e+001,4.9999999999948272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108292203e+002,4.1777934139278722e+002,2.3725019874955166e+002,2.8858799512097124e+002,4.3726128245788334e+002
1.0420000000000002e+004,1.4518419365310372e+001,-2.8659737807314713e+001,9.1000000000028450e+001,1.4167053075820780e+002,9.0756136745190631e+001,5.1351491443796533e+001,9.0377884667279389e+001,1.7261324853016163e+001,1.6321422146574129e+001,-2.5912019742951912e+001,1.5882545583376853e+001,-2.6751000626796952e+001,2.3690622179476426e+000,2.2769111635706887e+000,2.7502562826455206e+000,5.0271674462162093e+000,2.1220073530071013e+000,1.5234417238000059e-002,0.0000000000000000e+000,2.7368963340919322e+001,4.9999999999949637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108292362e+002,4.1777934139279449e+002,2.3725019874955623e+002,2.8858799512097494e+002,4.3726128245788306e+002
1.0430000000000002e+004,1.4518419365310232e+001,-2.8659737807314144e+001,9.1000000000027143e+001,1.4167053075820792e+002,9.0756136745189323e+001,5.1351491443796988e+001,9.0377884667278039e+001,1.7261324853016390e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376809e+001,-2.6751000626797037e+001,2.3690622179475795e+000,2.2769111635705843e+000,2.7502562826455024e+000,5.0271674462160867e+000,2.1220073530071057e+000,1.5234417237999917e-002,0.0000000000000000e+000,2.7368963340920743e+001,4.9999999999951001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108292499e+002,4.1777934139280131e+002,2.3725019874956254e+002,2.8858799512097897e+002,4.3726128245788317e+002
1.0440000000000002e+004,1.4518419365310084e+001,-2.8659737807314002e+001,9.1000000000026660e+001,1.4167053075820843e+002,9.0756136745188826e+001,5.1351491443798295e+001,9.0377884667277513e+001,1.7261324853018721e+001,1.6321422146574086e+001,-2.5912019742951969e+001,1.5882545583376748e+001,-2.6751000626797151e+001,2.3690622166860598e+000,2.2769111623581475e+000,2.7502562811810938e+000,5.0271674435392413e+000,2.1220073530071519e+000,1.5234417229888077e-002,0.0000000000000000e+000,2.7368963340921539e+001,4.9999999999952081e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108292624e+002,4.1777934139280615e+002,2.3725019874956641e+002,2.8858799512098352e+002,4.3726128245788556e+002
1.0450000000000002e+004,1.4518419365309962e+001,-2.8659737807314485e+001,9.1000000000025821e+001,1.4167053075821093e+002,9.0756136745187945e+001,5.1351491443799659e+001,9.0377884667276618e+001,1.7261324853021279e+001,1.6321422146574076e+001,-2.5912019742951998e+001,1.5882545583376707e+001,-2.6751000626797207e+001,2.3690622166860327e+000,2.2769111623580582e+000,2.7502562811810569e+000,5.0271674435391152e+000,2.1220073530071231e+000,1.5234417229887932e-002,0.0000000000000000e+000,2.7368963340922789e+001,4.9999999999953559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108292931e+002,4.1777934139281365e+002,2.3725019874957462e+002,2.8858799512098710e+002,4.3726128245788448e+002
1.0460000000000002e+004,1.4518419365309803e+001,-2.8659737807316532e+001,9.1000000000025253e+001,1.4167053075821127e+002,9.0756136745187348e+001,5.1351491443800228e+001,9.0377884667275950e+001,1.7261324853024178e+001,1.6321422146574040e+001,-2.5912019742952054e+001,1.5882545583376645e+001,-2.6751000626797349e+001,2.3690622192088866e+000,2.2769111647827205e+000,2.7502562841098719e+000,5.0271674488925928e+000,2.1220073530071071e+000,1.5234417246111390e-002,0.0000000000000000e+000,2.7368963340923870e+001,4.9999999999954809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108292942e+002,4.1777934139281831e+002,2.3725019874957874e+002,2.8858799512099188e+002,4.3726128245788766e+002
1.0470000000000002e+004,1.4518419365309672e+001,-2.8659737807315423e+001,9.1000000000024613e+001,1.4167053075821212e+002,9.0756136745186694e+001,5.1351491443801024e+001,9.0377884667275282e+001,1.7261324853025428e+001,1.6321422146574026e+001,-2.5912019742952083e+001,1.5882545583376606e+001,-2.6751000626797406e+001,2.3690622179473619e+000,2.2769111635702952e+000,2.7502562826454229e+000,5.0271674462157181e+000,2.1220073530071453e+000,1.5234417237999535e-002,0.0000000000000000e+000,2.7368963340924836e+001,4.9999999999955890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108293113e+002,4.1777934139282269e+002,2.3725019874958463e+002,2.8858799512099603e+002,4.3726128245788698e+002
1.0480000000000002e+004,1.4518419365309571e+001,-2.8659737807313945e+001,9.1000000000024059e+001,1.4167053075821423e+002,9.0756136745186140e+001,5.1351491443802388e+001,9.0377884667274657e+001,1.7261324853027190e+001,1.6321422146574015e+001,-2.5912019742952111e+001,1.5882545583376569e+001,-2.6751000626797492e+001,2.3690622166858861e+000,2.2769111623578668e+000,2.7502562811810045e+000,5.0271674435388718e+000,2.1220073530071515e+000,1.5234417229887665e-002,0.0000000000000000e+000,2.7368963340925745e+001,4.9999999999956913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108293408e+002,4.1777934139282837e+002,2.3725019874958960e+002,2.8858799512099972e+002,4.3726128245788743e+002
1.0490000000000002e+004,1.4518419365309420e+001,-2.8659737807315878e+001,9.1000000000023462e+001,1.4167053075821468e+002,9.0756136745185543e+001,5.1351491443803582e+001,9.0377884667274031e+001,1.7261324853030146e+001,1.6321422146573994e+001,-2.5912019742952168e+001,1.5882545583376514e+001,-2.6751000626797605e+001,2.3690622166858479e+000,2.2769111623577833e+000,2.7502562811809899e+000,5.0271674435387732e+000,2.1220073530071439e+000,1.5234417229887588e-002,0.0000000000000000e+000,2.7368963340926825e+001,4.9999999999958220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108293499e+002,4.1777934139283400e+002,2.3725019874959528e+002,2.8858799512100131e+002,4.3726128245788561e+002
1.0500000000000002e+004,1.4518419365309308e+001,-2.8659737807316731e+001,9.1000000000022467e+001,1.4167053075821565e+002,9.0756136745184477e+001,5.1351491443803582e+001,9.0377884667272966e+001,1.7261324853030771e+001,1.6321422146573987e+001,-2.5912019742952168e+001,1.5882545583376485e+001,-2.6751000626797662e+001,2.3690622192086668e+000,2.2769111647824514e+000,2.7502562841098253e+000,5.0271674488922766e+000,2.1220073530071706e+000,1.5234417246110979e-002,0.0000000000000000e+000,2.7368963340927678e+001,4.9999999999959300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108293602e+002,4.1777934139283855e+002,2.3725019874959719e+002,2.8858799512100603e+002,4.3726128245788618e+002
1.0510000000000002e+004,1.4518419365309136e+001,-2.8659737807316247e+001,9.1000000000021814e+001,1.4167053075821423e+002,9.0756136745183809e+001,5.1351491443804377e+001,9.0377884667272255e+001,1.7261324853032306e+001,1.6321422146573934e+001,-2.5912019742952282e+001,1.5882545583376412e+001,-2.6751000626797804e+001,2.3690622192086157e+000,2.2769111647823785e+000,2.7502562841097808e+000,5.0271674488921594e+000,2.1220073530071670e+000,1.5234417246110949e-002,0.0000000000000000e+000,2.7368963340928531e+001,4.9999999999960210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108293533e+002,4.1777934139284235e+002,2.3725019874960356e+002,2.8858799512101217e+002,4.3726128245789181e+002
1.0520000000000002e+004,1.4518419365309061e+001,-2.8659737807316787e+001,9.1000000000021501e+001,1.4167053075821656e+002,9.0756136745183468e+001,5.1351491443805742e+001,9.0377884667271886e+001,1.7261324853032534e+001,1.6321422146573937e+001,-2.5912019742952253e+001,1.5882545583376389e+001,-2.6751000626797833e+001,2.3690622179471492e+000,2.2769111635699497e+000,2.7502562826453807e+000,5.0271674462153300e+000,2.1220073530071719e+000,1.5234417237999101e-002,0.0000000000000000e+000,2.7368963340929497e+001,4.9999999999961233e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108293806e+002,4.1777934139284804e+002,2.3725019874960762e+002,2.8858799512101376e+002,4.3726128245789067e+002
1.0530000000000002e+004,1.4518419365308947e+001,-2.8659737807316958e+001,9.1000000000020961e+001,1.4167053075821781e+002,9.0756136745182928e+001,5.1351491443806822e+001,9.0377884667271289e+001,1.7261324853038275e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376345e+001,-2.6751000626797918e+001,2.3690622204700147e+000,2.2769111659946324e+000,2.7502562855741721e+000,5.0271674515688041e+000,2.1220073530071444e+000,1.5234417254222527e-002,0.0000000000000000e+000,2.7368963340930463e+001,4.9999999999962199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108294022e+002,4.1777934139285310e+002,2.3725019874961330e+002,2.8858799512101626e+002,4.3726128245789056e+002
1.0540000000000002e+004,1.4518419365308835e+001,-2.8659737807317867e+001,9.1000000000020250e+001,1.4167053075821786e+002,9.0756136745182232e+001,5.1351491443807845e+001,9.0377884667270564e+001,1.7261324853037195e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376318e+001,-2.6751000626797975e+001,2.3690622179470608e+000,2.2769111635698196e+000,2.7502562826453483e+000,5.0271674462151683e+000,2.1220073530071830e+000,1.5234417237998926e-002,0.0000000000000000e+000,2.7368963340931259e+001,4.9999999999963336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108294068e+002,4.1777934139285748e+002,2.3725019874961708e+002,2.8858799512102036e+002,4.3726128245788874e+002
1.0550000000000002e+004,1.4518419365308693e+001,-2.8659737807318834e+001,9.1000000000019924e+001,1.4167053075821707e+002,9.0756136745181848e+001,5.1351491443808868e+001,9.0377884667270195e+001,1.7261324853038730e+001,1.6321422146573873e+001,-2.5912019742952396e+001,1.5882545583376258e+001,-2.6751000626798088e+001,2.3690622179470360e+000,2.2769111635697312e+000,2.7502562826453647e+000,5.0271674462150955e+000,2.1220073530071746e+000,1.5234417237998926e-002,0.0000000000000000e+000,2.7368963340931941e+001,4.9999999999964302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108293931e+002,4.1777934139286191e+002,2.3725019874962044e+002,2.8858799512102337e+002,4.3726128245789300e+002
1.0560000000000002e+004,1.4518419365308617e+001,-2.8659737807316986e+001,9.1000000000019398e+001,1.4167053075821883e+002,9.0756136745181351e+001,5.1351491443809152e+001,9.0377884667269626e+001,1.7261324853040662e+001,1.6321422146573866e+001,-2.5912019742952396e+001,1.5882545583376231e+001,-2.6751000626798145e+001,2.3690622179469738e+000,2.2769111635697099e+000,2.7502562826453341e+000,5.0271674462150440e+000,2.1220073530072083e+000,1.5234417237998822e-002,0.0000000000000000e+000,2.7368963340932851e+001,4.9999999999965326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108294216e+002,4.1777934139286515e+002,2.3725019874962447e+002,2.8858799512102627e+002,4.3726128245789232e+002
1.0570000000000002e+004,1.4518419365308500e+001,-2.8659737807317811e+001,9.1000000000018915e+001,1.4167053075821929e+002,9.0756136745180825e+001,5.1351491443810289e+001,9.0377884667269086e+001,1.7261324853041515e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376194e+001,-2.6751000626798202e+001,2.3690622166854967e+000,2.2769111623572589e+000,2.7502562811809410e+000,5.0271674435382003e+000,2.1220073530072168e+000,1.5234417229887005e-002,0.0000000000000000e+000,2.7368963340933476e+001,4.9999999999965951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108294227e+002,4.1777934139286998e+002,2.3725019874962757e+002,2.8858799512102922e+002,4.3726128245789187e+002
1.0580000000000002e+004,1.4518419365308418e+001,-2.8659737807315878e+001,9.1000000000018488e+001,1.4167053075822110e+002,9.0756136745180399e+001,5.1351491443810630e+001,9.0377884667268631e+001,1.7261324853043163e+001,1.6321422146573845e+001,-2.5912019742952424e+001,1.5882545583376169e+001,-2.6751000626798259e+001,2.3690622166854629e+000,2.2769111623572562e+000,2.7502562811808855e+000,5.0271674435381417e+000,2.1220073530072225e+000,1.5234417229886894e-002,0.0000000000000000e+000,2.7368963340934215e+001,4.9999999999966974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108294557e+002,4.1777934139287237e+002,2.3725019874963229e+002,2.8858799512103110e+002,4.3726128245789170e+002
1.0590000000000002e+004,1.4518419365308311e+001,-2.8659737807317754e+001,9.1000000000017579e+001,1.4167053075821900e+002,9.0756136745179475e+001,5.1351491443811938e+001,9.0377884667267679e+001,1.7261324853044982e+001,1.6321422146573823e+001,-2.5912019742952481e+001,1.5882545583376128e+001,-2.6751000626798344e+001,2.3690622192082489e+000,2.2769111647818607e+000,2.7502562841097258e+000,5.0271674488915865e+000,2.1220073530072536e+000,1.5234417246110389e-002,0.0000000000000000e+000,2.7368963340934954e+001,4.9999999999967827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108294306e+002,4.1777934139287856e+002,2.3725019874963672e+002,2.8858799512103332e+002,4.3726128245789226e+002
1.0600000000000002e+004,1.4518419365308235e+001,-2.8659737807316901e+001,9.1000000000017423e+001,1.4167053075822378e+002,9.0756136745179319e+001,5.1351491443812165e+001,9.0377884667267509e+001,1.7261324853046062e+001,1.6321422146573813e+001,-2.5912019742952509e+001,1.5882545583376094e+001,-2.6751000626798401e+001,2.3690622166854287e+000,2.2769111623571487e+000,2.7502562811808842e+000,5.0271674435380334e+000,2.1220073530072070e+000,1.5234417229886719e-002,0.0000000000000000e+000,2.7368963340935693e+001,4.9999999999968736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294909e+002,4.1777934139288124e+002,2.3725019874963917e+002,2.8858799512103457e+002,4.3726128245789312e+002
1.0610000000000002e+004,1.4518419365308104e+001,-2.8659737807315082e+001,9.1000000000016570e+001,1.4167053075822173e+002,9.0756136745178452e+001,5.1351491443812790e+001,9.0377884667266613e+001,1.7261324853046631e+001,1.6321422146573777e+001,-2.5912019742952566e+001,1.5882545583376043e+001,-2.6751000626798515e+001,2.3690622179467535e+000,2.2769111635694252e+000,2.7502562826452603e+000,5.0271674462146851e+000,2.1220073530072541e+000,1.5234417237998449e-002,0.0000000000000000e+000,2.7368963340936432e+001,4.9999999999969418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108294704e+002,4.1777934139288504e+002,2.3725019874964480e+002,2.8858799512103860e+002,4.3726128245789357e+002
1.0620000000000002e+004,1.4518419365308041e+001,-2.8659737807317896e+001,9.1000000000015987e+001,1.4167053075822469e+002,9.0756136745177855e+001,5.1351491443813302e+001,9.0377884667265960e+001,1.7261324853047995e+001,1.6321422146573770e+001,-2.5912019742952566e+001,1.5882545583376018e+001,-2.6751000626798543e+001,2.3690622179467966e+000,2.2769111635694212e+000,2.7502562826452679e+000,5.0271674462146887e+000,2.1220073530072172e+000,1.5234417237998305e-002,0.0000000000000000e+000,2.7368963340937228e+001,4.9999999999970385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108295091e+002,4.1777934139288777e+002,2.3725019874964531e+002,2.8858799512104491e+002,4.3726128245789522e+002
1.0630000000000002e+004,1.4518419365307935e+001,-2.8659737807317583e+001,9.1000000000015731e+001,1.4167053075822452e+002,9.0756136745177571e+001,5.1351491443813870e+001,9.0377884667265704e+001,1.7261324853048450e+001,1.6321422146573749e+001,-2.5912019742952623e+001,1.5882545583375977e+001,-2.6751000626798628e+001,2.3690622166853057e+000,2.2769111623570080e+000,2.7502562811808291e+000,5.0271674435378371e+000,2.1220073530072345e+000,1.5234417229886532e-002,0.0000000000000000e+000,2.7368963340937682e+001,4.9999999999971010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108295114e+002,4.1777934139289067e+002,2.3725019874965000e+002,2.8858799512104423e+002,4.3726128245789539e+002
1.0640000000000002e+004,1.4518419365307832e+001,-2.8659737807319715e+001,9.1000000000015120e+001,1.4167053075822417e+002,9.0756136745176931e+001,5.1351491443814837e+001,9.0377884667265008e+001,1.7261324853049985e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375933e+001,-2.6751000626798714e+001,2.3690622192081601e+000,2.2769111647816631e+000,2.7502562841096703e+000,5.0271674488913334e+000,2.1220073530072265e+000,1.5234417246110009e-002,0.0000000000000000e+000,2.7368963340938421e+001,4.9999999999971749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108295057e+002,4.1777934139289533e+002,2.3725019874965264e+002,2.8858799512104622e+002,4.3726128245789732e+002
1.0650000000000002e+004,1.4518419365307734e+001,-2.8659737807319914e+001,9.1000000000014779e+001,1.4167053075822395e+002,9.0756136745176619e+001,5.1351491443815917e+001,9.0377884667264652e+001,1.7261324853052258e+001,1.6321422146573710e+001,-2.5912019742952680e+001,1.5882545583375903e+001,-2.6751000626798771e+001,2.3690622166852671e+000,2.2769111623568477e+000,2.7502562811809073e+000,5.0271674435377545e+000,2.1220073530072341e+000,1.5234417229886443e-002,0.0000000000000000e+000,2.7368963340939047e+001,4.9999999999972431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108295125e+002,4.1777934139290045e+002,2.3725019874965361e+002,2.8858799512104741e+002,4.3726128245789488e+002
1.0660000000000002e+004,1.4518419365307665e+001,-2.8659737807317015e+001,9.1000000000014722e+001,1.4167053075822395e+002,9.0756136745176548e+001,5.1351491443815803e+001,9.0377884667264581e+001,1.7261324853054987e+001,1.6321422146573703e+001,-2.5912019742952708e+001,1.5882545583375872e+001,-2.6751000626798827e+001,2.3690622179466203e+000,2.2769111635692147e+000,2.7502562826451666e+000,5.0271674462143814e+000,2.1220073530072452e+000,1.5234417237998185e-002,0.0000000000000000e+000,2.7368963340939615e+001,4.9999999999973227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108295125e+002,4.1777934139290051e+002,2.3725019874966327e+002,2.8858799512105054e+002,4.3726128245789522e+002
1.0670000000000002e+004,1.4518419365307592e+001,-2.8659737807317640e+001,9.1000000000014481e+001,1.4167053075822821e+002,9.0756136745176548e+001,5.1351491443817054e+001,9.0377884667264553e+001,1.7261324853054077e+001,1.6321422146573688e+001,-2.5912019742952737e+001,1.5882545583375855e+001,-2.6751000626798856e+001,2.3690622015479708e+000,2.2769111478083932e+000,2.7502562636079038e+000,5.0271674114162970e+000,2.1220073530072328e+000,1.5234417132545190e-002,0.0000000000000000e+000,2.7368963340940127e+001,4.9999999999973966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108295614e+002,4.1777934139290466e+002,2.3725019874966245e+002,2.8858799512105099e+002,4.3726128245789778e+002
1.0680000000000002e+004,1.4518419365307517e+001,-2.8659737807316475e+001,9.1000000000013401e+001,1.4167053075823122e+002,9.0756136745175169e+001,5.1351491443817508e+001,9.0377884667263174e+001,1.7261324853054134e+001,1.6321422146573688e+001,-2.5912019742952737e+001,1.5882545583375835e+001,-2.6751000626798913e+001,2.3690622204695098e+000,2.2769111659938952e+000,2.7502562855740713e+000,5.0271674515679665e+000,2.1220073530072434e+000,1.5234417254221373e-002,0.0000000000000000e+000,2.7368963340940752e+001,4.9999999999974932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108296046e+002,4.1777934139291040e+002,2.3725019874966355e+002,2.8858799512106083e+002,4.3726128245790397e+002
1.0690000000000002e+004,1.4518419365307457e+001,-2.8659737807317299e+001,9.1000000000007162e+001,1.4167053075822821e+002,9.0756136745168931e+001,5.1351491443816315e+001,9.0377884667256936e+001,1.7261324853055726e+001,1.6321422146573664e+001,-2.5912019742952793e+001,1.5882545583375864e+001,-2.6751000626798856e+001,2.3690622204693583e+000,2.2769111659936336e+000,2.7502562855740842e+000,5.0271674515677178e+000,2.1220073530072741e+000,1.5234417254220868e-002,0.0000000000000000e+000,2.7368963340940411e+001,4.9999999999974989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296012e+002,4.1777934139292228e+002,2.3725019874966858e+002,2.8858799512109783e+002,4.3726128245795866e+002
1.0700000000000002e+004,1.4518419365307301e+001,-2.8659737807318692e+001,9.1000000000008328e+001,1.4167053075822253e+002,9.0756136745170096e+001,5.1351491443816712e+001,9.0377884667258101e+001,1.7261324853060103e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375752e+001,-2.6751000626799083e+001,2.3690622179463872e+000,2.2769111635688395e+000,2.7502562826452888e+000,5.0271674462141283e+000,2.1220073530073473e+000,1.5234417237997623e-002,0.0000000000000000e+000,2.7368963340941150e+001,4.9999999999974989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108295261e+002,4.1777934139292097e+002,2.3725019874966907e+002,2.8858799512108118e+002,4.3726128245794291e+002
1.0710000000000002e+004,1.4518419365307231e+001,-2.8659737807319118e+001,9.1000000000010601e+001,1.4167053075822611e+002,9.0756136745172370e+001,5.1351491443818304e+001,9.0377884667260332e+001,1.7261324853058113e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375693e+001,-2.6751000626799168e+001,2.3690622179464635e+000,2.2769111635689399e+000,2.7502562826451755e+000,5.0271674462141149e+000,2.1220073530072732e+000,1.5234417237997731e-002,0.0000000000000000e+000,2.7368963340942173e+001,4.9999999999975728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108295625e+002,4.1777934139291909e+002,2.3725019874967589e+002,2.8858799512106827e+002,4.3726128245791631e+002
1.0720000000000002e+004,1.4518419365307150e+001,-2.8659737807320084e+001,9.1000000000012221e+001,1.4167053075822918e+002,9.0756136745173976e+001,5.1351491443819384e+001,9.0377884667261924e+001,1.7261324853058341e+001,1.6321422146573560e+001,-2.5912019742952964e+001,1.5882545583375661e+001,-2.6751000626799254e+001,2.3690622166850788e+000,2.2769111623566021e+000,2.7502562811808025e+000,5.0271674435374045e+000,2.1220073530072554e+000,1.5234417229886056e-002,0.0000000000000000e+000,2.7368963340942969e+001,4.9999999999976865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108295841e+002,4.1777934139291995e+002,2.3725019874967541e+002,2.8858799512106481e+002,4.3726128245791000e+002
1.0730000000000002e+004,1.4518419365307111e+001,-2.8659737807319971e+001,9.1000000000012946e+001,1.4167053075822940e+002,9.0756136745174700e+001,5.1351491443820123e+001,9.0377884667262606e+001,1.7261324853060273e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375652e+001,-2.6751000626799254e+001,2.3690622192079247e+000,2.2769111647813323e+000,2.7502562841096334e+000,5.0271674488909657e+000,2.1220073530072820e+000,1.5234417246109617e-002,0.0000000000000000e+000,2.7368963340943367e+001,4.9999999999977717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108295830e+002,4.1777934139292091e+002,2.3725019874967600e+002,2.8858799512106725e+002,4.3726128245790744e+002
1.0740000000000002e+004,1.4518419365307047e+001,-2.8659737807319630e+001,9.1000000000013344e+001,1.4167053075823208e+002,9.0756136745175070e+001,5.1351491443820805e+001,9.0377884667262975e+001,1.7261324853059705e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375636e+001,-2.6751000626799282e+001,2.3690622179465137e+000,2.2769111635689936e+000,2.7502562826451951e+000,5.0271674462141887e+000,2.1220073530072594e+000,1.5234417237997807e-002,0.0000000000000000e+000,2.7368963340943992e+001,4.9999999999978797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108296171e+002,4.1777934139292176e+002,2.3725019874967819e+002,2.8858799512106640e+002,4.3726128245790244e+002
1.0750000000000002e+004,1.4518419365306986e+001,-2.8659737807318578e+001,9.1000000000013301e+001,1.4167053075823213e+002,9.0756136745175041e+001,5.1351491443821715e+001,9.0377884667262890e+001,1.7261324853062604e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375617e+001,-2.6751000626799339e+001,2.3690622192078954e+000,2.2769111647813007e+000,2.7502562841096201e+000,5.0271674488909213e+000,2.1220073530072896e+000,1.5234417246109567e-002,0.0000000000000000e+000,2.7368963340944447e+001,4.9999999999979480e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108296171e+002,4.1777934139292591e+002,2.3725019874968129e+002,2.8858799512106827e+002,4.3726128245790085e+002
1.0760000000000002e+004,1.4518419365306919e+001,-2.8659737807320681e+001,9.1000000000012975e+001,1.4167053075823156e+002,9.0756136745174686e+001,5.1351491443821430e+001,9.0377884667262535e+001,1.7261324853063684e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375602e+001,-2.6751000626799367e+001,2.3690622179464604e+000,2.2769111635688928e+000,2.7502562826452284e+000,5.0271674462141211e+000,2.1220073530072785e+000,1.5234417237997795e-002,0.0000000000000000e+000,2.7368963340945015e+001,4.9999999999979934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108296091e+002,4.1777934139292745e+002,2.3725019874968154e+002,2.8858799512106890e+002,4.3726128245789693e+002
1.0770000000000002e+004,1.4518419365306896e+001,-2.8659737807320880e+001,9.1000000000012577e+001,1.4167053075823446e+002,9.0756136745174317e+001,5.1351491443822681e+001,9.0377884667262151e+001,1.7261324853061922e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375599e+001,-2.6751000626799367e+001,2.3690622179464804e+000,2.2769111635688839e+000,2.7502562826451680e+000,5.0271674462140519e+000,2.1220073530072314e+000,1.5234417237997681e-002,0.0000000000000000e+000,2.7368963340945413e+001,4.9999999999980560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108296444e+002,4.1777934139293046e+002,2.3725019874968717e+002,2.8858799512107015e+002,4.3726128245789897e+002
1.0780000000000002e+004,1.4518419365306825e+001,-2.8659737807318777e+001,9.1000000000012136e+001,1.4167053075823270e+002,9.0756136745173848e+001,5.1351491443823761e+001,9.0377884667261654e+001,1.7261324853064139e+001,1.6321422146573560e+001,-2.5912019742952964e+001,1.5882545583375572e+001,-2.6751000626799424e+001,2.3690622179464063e+000,2.2769111635688022e+000,2.7502562826452390e+000,5.0271674462140412e+000,2.1220073530072936e+000,1.5234417237997686e-002,0.0000000000000000e+000,2.7368963340945754e+001,4.9999999999981014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296296e+002,4.1777934139293438e+002,2.3725019874968649e+002,2.8858799512107225e+002,4.3726128245789954e+002
1.0790000000000002e+004,1.4518419365306761e+001,-2.8659737807320454e+001,9.1000000000011724e+001,1.4167053075823321e+002,9.0756136745173421e+001,5.1351491443823875e+001,9.0377884667261227e+001,1.7261324853064650e+001,1.6321422146573543e+001,-2.5912019742953021e+001,1.5882545583375542e+001,-2.6751000626799481e+001,2.3690622179463836e+000,2.2769111635687787e+000,2.7502562826452350e+000,5.0271674462140137e+000,2.1220073530073020e+000,1.5234417237997634e-002,0.0000000000000000e+000,2.7368963340946266e+001,4.9999999999981355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296376e+002,4.1777934139293620e+002,2.3725019874968794e+002,2.8858799512107322e+002,4.3726128245789965e+002
1.0800000000000002e+004,1.4518419365306693e+001,-2.8659737807321932e+001,9.1000000000011070e+001,1.4167053075823264e+002,9.0756136745172753e+001,5.1351491443823704e+001,9.0377884667260560e+001,1.7261324853063059e+001,1.6321422146573532e+001,-2.5912019742953021e+001,1.5882545583375528e+001,-2.6751000626799510e+001,2.3690622192078159e+000,2.2769111647811155e+000,2.7502562841095690e+000,5.0271674488906850e+000,2.1220073530072612e+000,1.5234417246109343e-002,0.0000000000000000e+000,2.7368963340946664e+001,4.9999999999981981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429059e+002,5.6723771108296330e+002,4.1777934139293745e+002,2.3725019874969351e+002,2.8858799512107578e+002,4.3726128245790170e+002
1.0810000000000002e+004,1.4518419365306675e+001,-2.8659737807320226e+001,9.1000000000010871e+001,1.4167053075823503e+002,9.0756136745172540e+001,5.1351491443823818e+001,9.0377884667260332e+001,1.7261324853067720e+001,1.6321422146573543e+001,-2.5912019742953021e+001,1.5882545583375526e+001,-2.6751000626799510e+001,2.3690622179463698e+000,2.2769111635687396e+000,2.7502562826451551e+000,5.0271674462138947e+000,2.1220073530072643e+000,1.5234417237997499e-002,0.0000000000000000e+000,2.7368963340946834e+001,4.9999999999982265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108296614e+002,4.1777934139293984e+002,2.3725019874969522e+002,2.8858799512107652e+002,4.3726128245790210e+002
1.0820000000000002e+004,1.4518419365306595e+001,-2.8659737807322301e+001,9.1000000000010175e+001,1.4167053075823168e+002,9.0756136745171858e+001,5.1351491443823932e+001,9.0377884667259593e+001,1.7261324853066697e+001,1.6321422146573532e+001,-2.5912019742953021e+001,1.5882545583375503e+001,-2.6751000626799538e+001,2.3690622179463072e+000,2.2769111635686548e+000,2.7502562826451360e+000,5.0271674462137907e+000,2.1220073530072763e+000,1.5234417237997521e-002,0.0000000000000000e+000,2.7368963340947346e+001,4.9999999999982833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108296251e+002,4.1777934139294200e+002,2.3725019874969891e+002,2.8858799512107879e+002,4.3726128245790011e+002
1.0830000000000002e+004,1.4518419365306544e+001,-2.8659737807320738e+001,9.1000000000009905e+001,1.4167053075823270e+002,9.0756136745171574e+001,5.1351491443824216e+001,9.0377884667259309e+001,1.7261324853066469e+001,1.6321422146573525e+001,-2.5912019742953049e+001,1.5882545583375475e+001,-2.6751000626799595e+001,2.3690622166848190e+000,2.2769111623562588e+000,2.7502562811807540e+000,5.0271674435370128e+000,2.1220073530073225e+000,1.5234417229885701e-002,0.0000000000000000e+000,2.7368963340947801e+001,4.9999999999983174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108296398e+002,4.1777934139294456e+002,2.3725019874969897e+002,2.8858799512108038e+002,4.3726128245790215e+002
1.0840000000000002e+004,1.4518419365306491e+001,-2.8659737807319743e+001,9.1000000000009564e+001,1.4167053075823264e+002,9.0756136745171219e+001,5.1351491443824614e+001,9.0377884667258982e+001,1.7261324853069141e+001,1.6321422146573514e+001,-2.5912019742953049e+001,1.5882545583375457e+001,-2.6751000626799623e+001,2.3690622179462322e+000,2.2769111635686023e+000,2.7502562826451613e+000,5.0271674462137632e+000,2.1220073530073318e+000,1.5234417237997445e-002,0.0000000000000000e+000,2.7368963340948142e+001,4.9999999999983402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108296410e+002,4.1777934139294626e+002,2.3725019874970062e+002,2.8858799512108232e+002,4.3726128245790159e+002
1.0850000000000002e+004,1.4518419365306466e+001,-2.8659737807320482e+001,9.1000000000009578e+001,1.4167053075823560e+002,9.0756136745171275e+001,5.1351491443825523e+001,9.0377884667258996e+001,1.7261324853070732e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375453e+001,-2.6751000626799652e+001,2.3690622154234000e+000,2.2769111611438624e+000,2.7502562797163517e+000,5.0271674408602145e+000,2.1220073530072980e+000,1.5234417221773842e-002,0.0000000000000000e+000,2.7368963340948426e+001,4.9999999999983913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108296751e+002,4.1777934139294882e+002,2.3725019874970164e+002,2.8858799512108430e+002,4.3726128245790176e+002
1.0860000000000002e+004,1.4518419365306416e+001,-2.8659737807320823e+001,9.1000000000009194e+001,1.4167053075823554e+002,9.0756136745170849e+001,5.1351491443826035e+001,9.0377884667258556e+001,1.7261324853068857e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375434e+001,-2.6751000626799680e+001,2.3690622179462593e+000,2.2769111635685664e+000,2.7502562826451156e+000,5.0271674462136815e+000,2.1220073530072732e+000,1.5234417237997313e-002,0.0000000000000000e+000,2.7368963340948937e+001,4.9999999999984368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108296796e+002,4.1777934139295121e+002,2.3725019874970698e+002,2.8858799512108487e+002,4.3726128245790136e+002
1.0870000000000002e+004,1.4518419365306370e+001,-2.8659737807320823e+001,9.1000000000008953e+001,1.4167053075823543e+002,9.0756136745170565e+001,5.1351491443826035e+001,9.0377884667258286e+001,1.7261324853071528e+001,1.6321422146573514e+001,-2.5912019742953049e+001,1.5882545583375428e+001,-2.6751000626799680e+001,2.3690622192076698e+000,2.2769111647809042e+000,2.7502562841095211e+000,5.0271674488904257e+000,2.1220073530072825e+000,1.5234417246109045e-002,0.0000000000000000e+000,2.7368963340949222e+001,4.9999999999984823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108296785e+002,4.1777934139295297e+002,2.3725019874970866e+002,2.8858799512108703e+002,4.3726128245790164e+002
1.0880000000000002e+004,1.4518419365306304e+001,-2.8659737807321847e+001,9.1000000000008470e+001,1.4167053075823418e+002,9.0756136745170124e+001,5.1351491443826433e+001,9.0377884667257803e+001,1.7261324853070903e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375398e+001,-2.6751000626799737e+001,2.3690622166847599e+000,2.2769111623561176e+000,2.7502562811807674e+000,5.0271674435368849e+000,2.1220073530073216e+000,1.5234417229885526e-002,0.0000000000000000e+000,2.7368963340949676e+001,4.9999999999985107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108296626e+002,4.1777934139295439e+002,2.3725019874970585e+002,2.8858799512108760e+002,4.3726128245790267e+002
1.0890000000000002e+004,1.4518419365306281e+001,-2.8659737807321022e+001,9.1000000000008242e+001,1.4167053075823446e+002,9.0756136745169840e+001,5.1351491443826831e+001,9.0377884667257518e+001,1.7261324853072153e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375386e+001,-2.6751000626799765e+001,2.3690622179461629e+000,2.2769111635684571e+000,2.7502562826451440e+000,5.0271674462136016e+000,2.1220073530073260e+000,1.5234417237997244e-002,0.0000000000000000e+000,2.7368963340949904e+001,4.9999999999985505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296728e+002,4.1777934139295701e+002,2.3725019874971011e+002,2.8858799512108811e+002,4.3726128245790204e+002
1.0900000000000002e+004,1.4518419365306247e+001,-2.8659737807321221e+001,9.1000000000007873e+001,1.4167053075823611e+002,9.0756136745169485e+001,5.1351491443826660e+001,9.0377884667257149e+001,1.7261324853071756e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375379e+001,-2.6751000626799794e+001,2.3690622166847271e+000,2.2769111623560745e+000,2.7502562811807039e+000,5.0271674435367784e+000,2.1220073530073060e+000,1.5234417229885420e-002,0.0000000000000000e+000,2.7368963340950359e+001,4.9999999999986130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296910e+002,4.1777934139295900e+002,2.3725019874971338e+002,2.8858799512109130e+002,4.3726128245790250e+002
1.0910000000000002e+004,1.4518419365306215e+001,-2.8659737807320710e+001,9.1000000000007546e+001,1.4167053075823486e+002,9.0756136745169172e+001,5.1351491443827626e+001,9.0377884667256822e+001,1.7261324853074711e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375377e+001,-2.6751000626799794e+001,2.3690622166846826e+000,2.2769111623560430e+000,2.7502562811806652e+000,5.0271674435367082e+000,2.1220073530073162e+000,1.5234417229885399e-002,0.0000000000000000e+000,2.7368963340950700e+001,4.9999999999986301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296819e+002,4.1777934139295996e+002,2.3725019874971662e+002,2.8858799512109289e+002,4.3726128245790301e+002
1.0920000000000002e+004,1.4518419365306153e+001,-2.8659737807320852e+001,9.1000000000007475e+001,1.4167053075823651e+002,9.0756136745169115e+001,5.1351491443827285e+001,9.0377884667256765e+001,1.7261324853074655e+001,1.6321422146573479e+001,-2.5912019742953134e+001,1.5882545583375352e+001,-2.6751000626799851e+001,2.3690622179461314e+000,2.2769111635683985e+000,2.7502562826451178e+000,5.0271674462135163e+000,2.1220073530073180e+000,1.5234417237997129e-002,0.0000000000000000e+000,2.7368963340950870e+001,4.9999999999986585e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108296955e+002,4.1777934139296201e+002,2.3725019874971545e+002,2.8858799512109238e+002,4.3726128245790272e+002
1.0930000000000002e+004,1.4518419365306091e+001,-2.8659737807321989e+001,9.1000000000007176e+001,1.4167053075823634e+002,9.0756136745168803e+001,5.1351491443828081e+001,9.0377884667256424e+001,1.7261324853074029e+001,1.6321422146573454e+001,-2.5912019742953163e+001,1.5882545583375318e+001,-2.6751000626799907e+001,2.3690622179461172e+000,2.2769111635683608e+000,2.7502562826451080e+000,5.0271674462134683e+000,2.1220073530073105e+000,1.5234417237997096e-002,0.0000000000000000e+000,2.7368963340951211e+001,4.9999999999986926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108296978e+002,4.1777934139296440e+002,2.3725019874971809e+002,2.8858799512109351e+002,4.3726128245790278e+002
1.0940000000000002e+004,1.4518419365306084e+001,-2.8659737807322131e+001,9.1000000000007034e+001,1.4167053075823731e+002,9.0756136745168632e+001,5.1351491443828422e+001,9.0377884667256239e+001,1.7261324853073461e+001,1.6321422146573468e+001,-2.5912019742953163e+001,1.5882545583375325e+001,-2.6751000626799879e+001,2.3690622166846627e+000,2.2769111623559812e+000,2.7502562811807261e+000,5.0271674435367073e+000,2.1220073530073336e+000,1.5234417229885305e-002,0.0000000000000000e+000,2.7368963340951552e+001,4.9999999999987438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297069e+002,4.1777934139296559e+002,2.3725019874971716e+002,2.8858799512109465e+002,4.3726128245790147e+002
1.0950000000000002e+004,1.4518419365306046e+001,-2.8659737807319658e+001,9.1000000000006935e+001,1.4167053075823753e+002,9.0756136745168533e+001,5.1351491443828024e+001,9.0377884667256168e+001,1.7261324853074200e+001,1.6321422146573457e+001,-2.5912019742953163e+001,1.5882545583375308e+001,-2.6751000626799936e+001,2.3690622179460936e+000,2.2769111635683621e+000,2.7502562826451245e+000,5.0271674462134861e+000,2.1220073530073393e+000,1.5234417237997037e-002,0.0000000000000000e+000,2.7368963340951666e+001,4.9999999999987665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108297183e+002,4.1777934139296576e+002,2.3725019874971770e+002,2.8858799512109579e+002,4.3726128245790375e+002
1.0960000000000002e+004,1.4518419365305988e+001,-2.8659737807324291e+001,9.1000000000006750e+001,1.4167053075823787e+002,9.0756136745168362e+001,5.1351491443828820e+001,9.0377884667255941e+001,1.7261324853074314e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375295e+001,-2.6751000626799964e+001,2.3690622166846822e+000,2.2769111623559453e+000,2.7502562811807132e+000,5.0271674435366585e+000,2.1220073530072954e+000,1.5234417229885260e-002,0.0000000000000000e+000,2.7368963340952178e+001,4.9999999999988120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108297183e+002,4.1777934139296866e+002,2.3725019874972054e+002,2.8858799512109624e+002,4.3726128245790562e+002
1.0970000000000002e+004,1.4518419365305988e+001,-2.8659737807320823e+001,9.1000000000006636e+001,1.4167053075823833e+002,9.0756136745168220e+001,5.1351491443829332e+001,9.0377884667255799e+001,1.7261324853077440e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375292e+001,-2.6751000626799964e+001,2.3690622179460576e+000,2.2769111635683128e+000,2.7502562826451209e+000,5.0271674462134337e+000,2.1220073530073491e+000,1.5234417237996968e-002,0.0000000000000000e+000,2.7368963340952348e+001,4.9999999999988404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108297296e+002,4.1777934139296946e+002,2.3725019874972079e+002,2.8858799512109721e+002,4.3726128245790358e+002
1.0980000000000002e+004,1.4518419365305951e+001,-2.8659737807321051e+001,9.1000000000006622e+001,1.4167053075823844e+002,9.0756136745168220e+001,5.1351491443829161e+001,9.0377884667255771e+001,1.7261324853076417e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375277e+001,-2.6751000626799993e+001,2.3690622179460497e+000,2.2769111635682924e+000,2.7502562826451018e+000,5.0271674462133937e+000,2.1220073530073393e+000,1.5234417237996950e-002,0.0000000000000000e+000,2.7368963340952632e+001,4.9999999999988859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108297331e+002,4.1777934139297099e+002,2.3725019874972338e+002,2.8858799512109709e+002,4.3726128245790386e+002
1.0990000000000002e+004,1.4518419365305895e+001,-2.8659737807322301e+001,9.1000000000006381e+001,1.4167053075823765e+002,9.0756136745167964e+001,5.1351491443829502e+001,9.0377884667255529e+001,1.7261324853078122e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375256e+001,-2.6751000626800021e+001,2.3690622166845996e+000,2.2769111623558742e+000,2.7502562811807132e+000,5.0271674435365874e+000,2.1220073530073393e+000,1.5234417229885208e-002,0.0000000000000000e+000,2.7368963340952803e+001,4.9999999999989086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108297183e+002,4.1777934139297281e+002,2.3725019874972406e+002,2.8858799512109891e+002,4.3726128245790295e+002
1.1000000000000002e+004,1.4518419365305855e+001,-2.8659737807322102e+001,9.1000000000006139e+001,1.4167053075823736e+002,9.0756136745167680e+001,5.1351491443829502e+001,9.0377884667255273e+001,1.7261324853076871e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375242e+001,-2.6751000626800050e+001,2.3690622179460123e+000,2.2769111635682391e+000,2.7502562826450729e+000,5.0271674462133120e+000,2.1220073530073384e+000,1.5234417237996959e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297194e+002,4.1777934139297321e+002,2.3725019874972759e+002,2.8858799512109846e+002,4.3726128245790358e+002
