#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365305839e+001,-2.8659737807320369e+001,9.1000000000006324e+001,1.4167053075823947e+002,9.0756136745167865e+001,5.1351491443830128e+001,9.0377884667255458e+001,1.7261324853078975e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375240e+001,-2.6751000626800050e+001,2.3690622179460159e+000,2.2769111635682555e+000,2.7502562826450538e+000,5.0271674462133094e+000,2.1220073530073340e+000,1.5234417237996924e-002,0.0000000000000000e+000,2.7368963340953201e+001,4.9999999999989427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297376e+002,4.1777934139297361e+002,2.3725019874972884e+002,2.8858799512109988e+002,4.3726128245790403e+002
1.1020000000000002e+004,1.4518419365305780e+001,-2.8659737807322642e+001,9.1000000000005670e+001,1.4167053075823725e+002,9.0756136745167268e+001,5.1351491443830184e+001,9.0377884667254790e+001,1.7261324853078293e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375220e+001,-2.6751000626800106e+001,2.3690622179459879e+000,2.2769111635681973e+000,2.7502562826450969e+000,5.0271674462132943e+000,2.1220073530073527e+000,1.5234417237996919e-002,0.0000000000000000e+000,2.7368963340953769e+001,4.9999999999989939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297194e+002,4.1777934139297554e+002,2.3725019874972787e+002,2.8858799512110102e+002,4.3726128245790380e+002
1.1030000000000002e+004,1.4518419365305755e+001,-2.8659737807323552e+001,9.1000000000005898e+001,1.4167053075823833e+002,9.0756136745167453e+001,5.1351491443830639e+001,9.0377884667255017e+001,1.7261324853081078e+001,1.6321422146573401e+001,-2.5912019742953277e+001,1.5882545583375205e+001,-2.6751000626800135e+001,2.3690622166845725e+000,2.2769111623558045e+000,2.7502562811806657e+000,5.0271674435364702e+000,2.1220073530073145e+000,1.5234417229885147e-002,0.0000000000000000e+000,2.7368963340953769e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108297285e+002,4.1777934139297781e+002,2.3725019874973145e+002,2.8858799512110278e+002,4.3726128245790687e+002
1.1040000000000002e+004,1.4518419365305757e+001,-2.8659737807320170e+001,9.1000000000005670e+001,1.4167053075823986e+002,9.0756136745167240e+001,5.1351491443830980e+001,9.0377884667254762e+001,1.7261324853078690e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375212e+001,-2.6751000626800106e+001,2.3690622179459710e+000,2.2769111635681671e+000,2.7502562826450787e+000,5.0271674462132463e+000,2.1220073530073478e+000,1.5234417237996827e-002,0.0000000000000000e+000,2.7368963340953997e+001,4.9999999999990393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108297524e+002,4.1777934139297992e+002,2.3725019874973236e+002,2.8858799512110102e+002,4.3726128245790170e+002
1.1050000000000002e+004,1.4518419365305693e+001,-2.8659737807322017e+001,9.1000000000004718e+001,1.4167053075823668e+002,9.0756136745166302e+001,5.1351491443830810e+001,9.0377884667253838e+001,1.7261324853082499e+001,1.6321422146573397e+001,-2.5912019742953277e+001,1.5882545583375183e+001,-2.6751000626800163e+001,2.3690622141616187e+000,2.2769111599310010e+000,2.7502562782518947e+000,5.0271674381828957e+000,2.1220073530073784e+000,1.5234417213661568e-002,0.0000000000000000e+000,2.7368963340954394e+001,4.9999999999990678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108297137e+002,4.1777934139297986e+002,2.3725019874972972e+002,2.8858799512110602e+002,4.3726128245790528e+002
1.1060000000000002e+004,1.4518419365305673e+001,-2.8659737807322017e+001,9.1000000000005087e+001,1.4167053075823947e+002,9.0756136745166614e+001,5.1351491443830867e+001,9.0377884667254150e+001,1.7261324853082158e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375174e+001,-2.6751000626800192e+001,2.3690622192073874e+000,2.2769111647805249e+000,2.7502562841094762e+000,5.0271674488900011e+000,2.1220073530073562e+000,1.5234417246108542e-002,0.0000000000000000e+000,2.7368963340954451e+001,4.9999999999990848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108297535e+002,4.1777934139298043e+002,2.3725019874973310e+002,2.8858799512110380e+002,4.3726128245790676e+002
1.1070000000000002e+004,1.4518419365305629e+001,-2.8659737807320681e+001,9.1000000000004974e+001,1.4167053075823736e+002,9.0756136745166543e+001,5.1351491443831890e+001,9.0377884667254065e+001,1.7261324853081135e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375151e+001,-2.6751000626800220e+001,2.3690622179458964e+000,2.2769111635680925e+000,2.7502562826450769e+000,5.0271674462131699e+000,2.1220073530073824e+000,1.5234417237996836e-002,0.0000000000000000e+000,2.7368963340954679e+001,4.9999999999990848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108297262e+002,4.1777934139298230e+002,2.3725019874973498e+002,2.8858799512110625e+002,4.3726128245790835e+002
1.1080000000000002e+004,1.4518419365305597e+001,-2.8659737807321108e+001,9.1000000000005031e+001,1.4167053075823907e+002,9.0756136745166600e+001,5.1351491443831378e+001,9.0377884667254079e+001,1.7261324853083693e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375139e+001,-2.6751000626800248e+001,2.3690622179459231e+000,2.2769111635681116e+000,2.7502562826450645e+000,5.0271674462131761e+000,2.1220073530073611e+000,1.5234417237996803e-002,0.0000000000000000e+000,2.7368963340954792e+001,4.9999999999991189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297433e+002,4.1777934139298242e+002,2.3725019874973549e+002,2.8858799512110420e+002,4.3726128245790653e+002
1.1090000000000002e+004,1.4518419365305611e+001,-2.8659737807321221e+001,9.1000000000004718e+001,1.4167053075824015e+002,9.0756136745166245e+001,5.1351491443831776e+001,9.0377884667253724e+001,1.7261324853080282e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375157e+001,-2.6751000626800220e+001,2.3690622179459271e+000,2.2769111635681014e+000,2.7502562826450379e+000,5.0271674462131397e+000,2.1220073530073420e+000,1.5234417237996723e-002,0.0000000000000000e+000,2.7368963340955077e+001,4.9999999999991360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108297615e+002,4.1777934139298412e+002,2.3725019874973802e+002,2.8858799512110750e+002,4.3726128245790443e+002
1.1100000000000002e+004,1.4518419365305567e+001,-2.8659737807321761e+001,9.1000000000004647e+001,1.4167053075824094e+002,9.0756136745166160e+001,5.1351491443832401e+001,9.0377884667253667e+001,1.7261324853083238e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375139e+001,-2.6751000626800248e+001,2.3690622179459395e+000,2.2769111635680837e+000,2.7502562826450854e+000,5.0271674462131690e+000,2.1220073530073433e+000,1.5234417237996708e-002,0.0000000000000000e+000,2.7368963340955190e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297706e+002,4.1777934139298605e+002,2.3725019874973665e+002,2.8858799512110926e+002,4.3726128245790682e+002
1.1110000000000002e+004,1.4518419365305553e+001,-2.8659737807320994e+001,9.1000000000004334e+001,1.4167053075824043e+002,9.0756136745165833e+001,5.1351491443831662e+001,9.0377884667253312e+001,1.7261324853082726e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375132e+001,-2.6751000626800277e+001,2.3690622179459035e+000,2.2769111635680841e+000,2.7502562826450854e+000,5.0271674462131699e+000,2.1220073530073758e+000,1.5234417237996676e-002,0.0000000000000000e+000,2.7368963340955418e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297683e+002,4.1777934139298549e+002,2.3725019874973572e+002,2.8858799512110977e+002,4.3726128245790625e+002
1.1120000000000002e+004,1.4518419365305514e+001,-2.8659737807321761e+001,9.1000000000004121e+001,1.4167053075824037e+002,9.0756136745165648e+001,5.1351491443832174e+001,9.0377884667253113e+001,1.7261324853082044e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375112e+001,-2.6751000626800305e+001,2.3690622179458947e+000,2.2769111635680437e+000,2.7502562826450552e+000,5.0271674462130989e+000,2.1220073530073540e+000,1.5234417237996666e-002,0.0000000000000000e+000,2.7368963340955588e+001,4.9999999999992156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297638e+002,4.1777934139298759e+002,2.3725019874973967e+002,2.8858799512110903e+002,4.3726128245790761e+002
1.1130000000000002e+004,1.4518419365305485e+001,-2.8659737807322159e+001,9.1000000000004292e+001,1.4167053075824191e+002,9.0756136745165819e+001,5.1351491443831833e+001,9.0377884667253298e+001,1.7261324853080453e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375107e+001,-2.6751000626800305e+001,2.3690622179459222e+000,2.2769111635680721e+000,2.7502562826450094e+000,5.0271674462130811e+000,2.1220073530073216e+000,1.5234417237996636e-002,0.0000000000000000e+000,2.7368963340955816e+001,4.9999999999992440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297808e+002,4.1777934139298713e+002,2.3725019874974186e+002,2.8858799512111244e+002,4.3726128245790829e+002
1.1140000000000002e+004,1.4518419365305428e+001,-2.8659737807321505e+001,9.1000000000004107e+001,1.4167053075823947e+002,9.0756136745165634e+001,5.1351491443832629e+001,9.0377884667253056e+001,1.7261324853083181e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375078e+001,-2.6751000626800362e+001,2.3690622179458498e+000,2.2769111635680011e+000,2.7502562826450476e+000,5.0271674462130491e+000,2.1220073530073731e+000,1.5234417237996706e-002,0.0000000000000000e+000,2.7368963340955986e+001,4.9999999999992554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108297490e+002,4.1777934139298929e+002,2.3725019874974234e+002,2.8858799512111079e+002,4.3726128245790693e+002
1.1150000000000002e+004,1.4518419365305427e+001,-2.8659737807322358e+001,9.1000000000004221e+001,1.4167053075824134e+002,9.0756136745165747e+001,5.1351491443833311e+001,9.0377884667253184e+001,1.7261324853083295e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375078e+001,-2.6751000626800362e+001,2.3690622179458920e+000,2.2769111635680326e+000,2.7502562826450494e+000,5.0271674462130820e+000,2.1220073530073491e+000,1.5234417237996633e-002,0.0000000000000000e+000,2.7368963340955986e+001,4.9999999999992724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297774e+002,4.1777934139298935e+002,2.3725019874974140e+002,2.8858799512111284e+002,4.3726128245790665e+002
1.1160000000000002e+004,1.4518419365305411e+001,-2.8659737807322955e+001,9.1000000000004093e+001,1.4167053075824060e+002,9.0756136745165577e+001,5.1351491443833197e+001,9.0377884667253042e+001,1.7261324853081703e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375071e+001,-2.6751000626800391e+001,2.3690622179458733e+000,2.2769111635679877e+000,2.7502562826450427e+000,5.0271674462130305e+000,2.1220073530073442e+000,1.5234417237996652e-002,0.0000000000000000e+000,2.7368963340956270e+001,4.9999999999993008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108297649e+002,4.1777934139299123e+002,2.3725019874974396e+002,2.8858799512111460e+002,4.3726128245790619e+002
1.1170000000000002e+004,1.4518419365305405e+001,-2.8659737807322415e+001,9.1000000000003595e+001,1.4167053075824020e+002,9.0756136745165108e+001,5.1351491443833027e+001,9.0377884667252587e+001,1.7261324853084830e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375075e+001,-2.6751000626800362e+001,2.3690622166843980e+000,2.2769111623556149e+000,2.7502562811806839e+000,5.0271674435362987e+000,2.1220073530073984e+000,1.5234417229884870e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297615e+002,4.1777934139299083e+002,2.3725019874974001e+002,2.8858799512111261e+002,4.3726128245790676e+002
1.1180000000000002e+004,1.4518419365305345e+001,-2.8659737807322529e+001,9.1000000000003581e+001,1.4167053075823952e+002,9.0756136745165108e+001,5.1351491443832685e+001,9.0377884667252530e+001,1.7261324853082726e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375062e+001,-2.6751000626800391e+001,2.3690622166843918e+000,2.2769111623555975e+000,2.7502562811806328e+000,5.0271674435362304e+000,2.1220073530073749e+000,1.5234417229884882e-002,0.0000000000000000e+000,2.7368963340956611e+001,4.9999999999993349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297581e+002,4.1777934139299174e+002,2.3725019874974441e+002,2.8858799512111261e+002,4.3726128245790443e+002
1.1190000000000002e+004,1.4518419365305357e+001,-2.8659737807322841e+001,9.1000000000003766e+001,1.4167053075824208e+002,9.0756136745165293e+001,5.1351491443833766e+001,9.0377884667252715e+001,1.7261324853082556e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375052e+001,-2.6751000626800419e+001,2.3690622179458694e+000,2.2769111635679895e+000,2.7502562826450792e+000,5.0271674462130687e+000,2.1220073530073638e+000,1.5234417237996590e-002,0.0000000000000000e+000,2.7368963340956725e+001,4.9999999999993406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297854e+002,4.1777934139299254e+002,2.3725019874974214e+002,2.8858799512111443e+002,4.3726128245790790e+002
1.1200000000000002e+004,1.4518419365305318e+001,-2.8659737807324149e+001,9.1000000000003510e+001,1.4167053075823981e+002,9.0756136745165023e+001,5.1351491443833766e+001,9.0377884667252445e+001,1.7261324853086762e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375034e+001,-2.6751000626800447e+001,2.3690622179458316e+000,2.2769111635679429e+000,2.7502562826450596e+000,5.0271674462130029e+000,2.1220073530073700e+000,1.5234417237996619e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297638e+002,4.1777934139299373e+002,2.3725019874974495e+002,2.8858799512111381e+002,4.3726128245790551e+002
1.1210000000000002e+004,1.4518419365305320e+001,-2.8659737807323040e+001,9.1000000000003325e+001,1.4167053075824106e+002,9.0756136745164810e+001,5.1351491443833766e+001,9.0377884667252218e+001,1.7261324853084432e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375048e+001,-2.6751000626800419e+001,2.3690622179458249e+000,2.2769111635679473e+000,2.7502562826450538e+000,5.0271674462130012e+000,2.1220073530073753e+000,1.5234417237996555e-002,0.0000000000000000e+000,2.7368963340956952e+001,4.9999999999993747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297763e+002,4.1777934139299407e+002,2.3725019874974492e+002,2.8858799512111409e+002,4.3726128245790335e+002
1.1220000000000002e+004,1.4518419365305308e+001,-2.8659737807322784e+001,9.1000000000003354e+001,1.4167053075824265e+002,9.0756136745164866e+001,5.1351491443833936e+001,9.0377884667252260e+001,1.7261324853086819e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375045e+001,-2.6751000626800419e+001,2.3690622192072910e+000,2.2769111647803291e+000,2.7502562841094340e+000,5.0271674488897631e+000,2.1220073530073420e+000,1.5234417246108294e-002,0.0000000000000000e+000,2.7368963340957180e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297979e+002,4.1777934139299526e+002,2.3725019874974777e+002,2.8858799512111545e+002,4.3726128245790699e+002
1.1230000000000002e+004,1.4518419365305281e+001,-2.8659737807322642e+001,9.1000000000003112e+001,1.4167053075824163e+002,9.0756136745164611e+001,5.1351491443834163e+001,9.0377884667252005e+001,1.7261324853087899e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375032e+001,-2.6751000626800447e+001,2.3690622192072559e+000,2.2769111647802758e+000,2.7502562841094278e+000,5.0271674488897036e+000,2.1220073530073482e+000,1.5234417246108288e-002,0.0000000000000000e+000,2.7368963340957407e+001,4.9999999999994088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297831e+002,4.1777934139299725e+002,2.3725019874975010e+002,2.8858799512111580e+002,4.3726128245790636e+002
1.1240000000000002e+004,1.4518419365305281e+001,-2.8659737807322159e+001,9.1000000000003055e+001,1.4167053075824231e+002,9.0756136745164554e+001,5.1351491443834050e+001,9.0377884667251934e+001,1.7261324853086592e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375023e+001,-2.6751000626800476e+001,2.3690622192072528e+000,2.2769111647802989e+000,2.7502562841094313e+000,5.0271674488897302e+000,2.1220073530073624e+000,1.5234417246108264e-002,0.0000000000000000e+000,2.7368963340957407e+001,4.9999999999994316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108297967e+002,4.1777934139299686e+002,2.3725019874974916e+002,2.8858799512111659e+002,4.3726128245790767e+002
1.1250000000000002e+004,1.4518419365305240e+001,-2.8659737807323324e+001,9.1000000000002856e+001,1.4167053075824111e+002,9.0756136745164341e+001,5.1351491443834561e+001,9.0377884667251763e+001,1.7261324853085966e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375016e+001,-2.6751000626800476e+001,2.3690622179458050e+000,2.2769111635678843e+000,2.7502562826450490e+000,5.0271674462129337e+000,2.1220073530073646e+000,1.5234417237996515e-002,0.0000000000000000e+000,2.7368963340957578e+001,4.9999999999994486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297831e+002,4.1777934139299850e+002,2.3725019874974919e+002,2.8858799512111659e+002,4.3726128245790636e+002
1.1260000000000002e+004,1.4518419365305203e+001,-2.8659737807325030e+001,9.1000000000002785e+001,1.4167053075823986e+002,9.0756136745164270e+001,5.1351491443833879e+001,9.0377884667251678e+001,1.7261324853087274e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375002e+001,-2.6751000626800504e+001,2.3690622179457934e+000,2.2769111635678803e+000,2.7502562826450476e+000,5.0271674462129283e+000,2.1220073530073726e+000,1.5234417237996546e-002,0.0000000000000000e+000,2.7368963340957805e+001,4.9999999999994543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108297683e+002,4.1777934139299759e+002,2.3725019874974873e+002,2.8858799512111733e+002,4.3726128245790716e+002
1.1270000000000002e+004,1.4518419365305219e+001,-2.8659737807322784e+001,9.1000000000002984e+001,1.4167053075824202e+002,9.0756136745164511e+001,5.1351491443833822e+001,9.0377884667251877e+001,1.7261324853086819e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583375000e+001,-2.6751000626800504e+001,2.3690622166843509e+000,2.2769111623555371e+000,2.7502562811806297e+000,5.0271674435361664e+000,2.1220073530073846e+000,1.5234417229884748e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297888e+002,4.1777934139299748e+002,2.3725019874974876e+002,2.8858799512111756e+002,4.3726128245790761e+002
1.1280000000000002e+004,1.4518419365305183e+001,-2.8659737807323211e+001,9.1000000000002714e+001,1.4167053075824180e+002,9.0756136745164198e+001,5.1351491443834448e+001,9.0377884667251578e+001,1.7261324853086080e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374988e+001,-2.6751000626800533e+001,2.3690622166843478e+000,2.2769111623554958e+000,2.7502562811806306e+000,5.0271674435361264e+000,2.1220073530073704e+000,1.5234417229884722e-002,0.0000000000000000e+000,2.7368963340957919e+001,4.9999999999994714e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297888e+002,4.1777934139299992e+002,2.3725019874975084e+002,2.8858799512111864e+002,4.3726128245790807e+002
1.1290000000000002e+004,1.4518419365305173e+001,-2.8659737807323182e+001,9.1000000000002871e+001,1.4167053075824117e+002,9.0756136745164383e+001,5.1351491443835130e+001,9.0377884667251791e+001,1.7261324853088013e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622166843096e+000,2.2769111623554990e+000,2.7502562811806399e+000,5.0271674435361389e+000,2.1220073530074099e+000,1.5234417229884748e-002,0.0000000000000000e+000,2.7368963340957919e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108297865e+002,4.1777934139299975e+002,2.3725019874975038e+002,2.8858799512111995e+002,4.3726128245790835e+002
1.1300000000000002e+004,1.4518419365305142e+001,-2.8659737807321193e+001,9.1000000000002629e+001,1.4167053075824310e+002,9.0756136745164127e+001,5.1351491443834732e+001,9.0377884667251507e+001,1.7261324853086137e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374979e+001,-2.6751000626800561e+001,2.3690622179457859e+000,2.2769111635678669e+000,2.7502562826450458e+000,5.0271674462129123e+000,2.1220073530073726e+000,1.5234417237996447e-002,0.0000000000000000e+000,2.7368963340958260e+001,4.9999999999995282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298081e+002,4.1777934139300146e+002,2.3725019874975155e+002,2.8858799512111949e+002,4.3726128245790773e+002
1.1310000000000002e+004,1.4518419365305126e+001,-2.8659737807322756e+001,9.1000000000002416e+001,1.4167053075824020e+002,9.0756136745163886e+001,5.1351491443834732e+001,9.0377884667251251e+001,1.7261324853087103e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622179457264e+000,2.2769111635678394e+000,2.7502562826450339e+000,5.0271674462128733e+000,2.1220073530074095e+000,1.5234417237996506e-002,0.0000000000000000e+000,2.7368963340958317e+001,4.9999999999995282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108297717e+002,4.1777934139300021e+002,2.3725019874975180e+002,2.8858799512112006e+002,4.3726128245790864e+002
1.1320000000000002e+004,1.4518419365305139e+001,-2.8659737807324859e+001,9.1000000000002686e+001,1.4167053075824168e+002,9.0756136745164156e+001,5.1351491443835471e+001,9.0377884667251564e+001,1.7261324853087785e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622166843407e+000,2.2769111623554785e+000,2.7502562811806293e+000,5.0271674435361078e+000,2.1220073530073691e+000,1.5234417229884717e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297922e+002,4.1777934139300135e+002,2.3725019874975229e+002,2.8858799512111824e+002,4.3726128245790517e+002
1.1330000000000002e+004,1.4518419365305142e+001,-2.8659737807321278e+001,9.1000000000002487e+001,1.4167053075824379e+002,9.0756136745163957e+001,5.1351491443835641e+001,9.0377884667251323e+001,1.7261324853087672e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622192072190e+000,2.2769111647802247e+000,2.7502562841094571e+000,5.0271674488896814e+000,2.1220073530073722e+000,1.5234417246108167e-002,0.0000000000000000e+000,2.7368963340958373e+001,4.9999999999995509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298172e+002,4.1777934139300282e+002,2.3725019874975229e+002,2.8858799512111995e+002,4.3726128245790551e+002
1.1340000000000002e+004,1.4518419365305109e+001,-2.8659737807323694e+001,9.1000000000002416e+001,1.4167053075824123e+002,9.0756136745163886e+001,5.1351491443835243e+001,9.0377884667251266e+001,1.7261324853086137e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374972e+001,-2.6751000626800561e+001,2.3690622192071866e+000,2.2769111647801816e+000,2.7502562841094846e+000,5.0271674488896663e+000,2.1220073530073948e+000,1.5234417246108233e-002,0.0000000000000000e+000,2.7368963340958373e+001,4.9999999999995509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297831e+002,4.1777934139300288e+002,2.3725019874975132e+002,2.8858799512111966e+002,4.3726128245790602e+002
1.1350000000000002e+004,1.4518419365305110e+001,-2.8659737807323040e+001,9.1000000000002203e+001,1.4167053075824225e+002,9.0756136745163673e+001,5.1351491443835073e+001,9.0377884667251024e+001,1.7261324853090741e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622179457441e+000,2.2769111635678256e+000,2.7502562826450103e+000,5.0271674462128360e+000,2.1220073530073780e+000,1.5234417237996414e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298001e+002,4.1777934139300305e+002,2.3725019874975510e+002,2.8858799512112000e+002,4.3726128245790659e+002
1.1360000000000002e+004,1.4518419365305110e+001,-2.8659737807321193e+001,9.1000000000002416e+001,1.4167053075824339e+002,9.0756136745163886e+001,5.1351491443835471e+001,9.0377884667251251e+001,1.7261324853089150e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622166843216e+000,2.2769111623554754e+000,2.7502562811806350e+000,5.0271674435361104e+000,2.1220073530073873e+000,1.5234417229884648e-002,0.0000000000000000e+000,2.7368963340958544e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298138e+002,4.1777934139300305e+002,2.3725019874975280e+002,2.8858799512112103e+002,4.3726128245790682e+002
1.1370000000000002e+004,1.4518419365305075e+001,-2.8659737807323523e+001,9.1000000000002174e+001,1.4167053075824197e+002,9.0756136745163658e+001,5.1351491443835528e+001,9.0377884667250967e+001,1.7261324853088126e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622192071800e+000,2.2769111647801830e+000,2.7502562841094020e+000,5.0271674488895854e+000,2.1220073530073664e+000,1.5234417246108177e-002,0.0000000000000000e+000,2.7368963340958715e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297956e+002,4.1777934139300351e+002,2.3725019874975672e+002,2.8858799512111989e+002,4.3726128245790511e+002
1.1380000000000002e+004,1.4518419365305057e+001,-2.8659737807324746e+001,9.1000000000002188e+001,1.4167053075824248e+002,9.0756136745163644e+001,5.1351491443835812e+001,9.0377884667251024e+001,1.7261324853089150e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622192072062e+000,2.2769111647801874e+000,2.7502562841094078e+000,5.0271674488895952e+000,2.1220073530073473e+000,1.5234417246108177e-002,0.0000000000000000e+000,2.7368963340958885e+001,4.9999999999996021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108298024e+002,4.1777934139300390e+002,2.3725019874975675e+002,2.8858799512112182e+002,4.3726128245790846e+002
1.1390000000000002e+004,1.4518419365305057e+001,-2.8659737807322841e+001,9.1000000000002188e+001,1.4167053075824180e+002,9.0756136745163673e+001,5.1351491443835869e+001,9.0377884667251024e+001,1.7261324853087615e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374956e+001,-2.6751000626800590e+001,2.3690622166842812e+000,2.2769111623554212e+000,2.7502562811806359e+000,5.0271674435360572e+000,2.1220073530074011e+000,1.5234417229884676e-002,0.0000000000000000e+000,2.7368963340958885e+001,4.9999999999996021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297944e+002,4.1777934139300493e+002,2.3725019874975493e+002,2.8858799512112330e+002,4.3726128245790812e+002
1.1400000000000002e+004,1.4518419365305046e+001,-2.8659737807323154e+001,9.1000000000001890e+001,1.4167053075824214e+002,9.0756136745163346e+001,5.1351491443835528e+001,9.0377884667250669e+001,1.7261324853088922e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374947e+001,-2.6751000626800618e+001,2.3690622166843092e+000,2.2769111623554235e+000,2.7502562811806270e+000,5.0271674435360509e+000,2.1220073530073731e+000,1.5234417229884625e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298024e+002,4.1777934139300510e+002,2.3725019874975510e+002,2.8858799512112211e+002,4.3726128245790812e+002
1.1410000000000002e+004,1.4518419365305030e+001,-2.8659737807323324e+001,9.1000000000002302e+001,1.4167053075824327e+002,9.0756136745163744e+001,5.1351491443836096e+001,9.0377884667251095e+001,1.7261324853088411e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374943e+001,-2.6751000626800618e+001,2.3690622166843061e+000,2.2769111623554354e+000,2.7502562811805746e+000,5.0271674435360101e+000,2.1220073530073589e+000,1.5234417229884636e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298115e+002,4.1777934139300532e+002,2.3725019874975888e+002,2.8858799512112284e+002,4.3726128245790676e+002
1.1420000000000002e+004,1.4518419365304993e+001,-2.8659737807323665e+001,9.1000000000001720e+001,1.4167053075824128e+002,9.0756136745163190e+001,5.1351491443836267e+001,9.0377884667250541e+001,1.7261324853088922e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622179457002e+000,2.2769111635677466e+000,2.7502562826450609e+000,5.0271674462128075e+000,2.1220073530074051e+000,1.5234417237996418e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108297854e+002,4.1777934139300680e+002,2.3725019874975555e+002,2.8858799512112245e+002,4.3726128245790869e+002
1.1430000000000002e+004,1.4518419365305016e+001,-2.8659737807324547e+001,9.1000000000002032e+001,1.4167053075824435e+002,9.0756136745163502e+001,5.1351491443836665e+001,9.0377884667250839e+001,1.7261324853090002e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374934e+001,-2.6751000626800646e+001,2.3690622166843363e+000,2.2769111623554243e+000,2.7502562811806035e+000,5.0271674435360278e+000,2.1220073530073393e+000,1.5234417229884591e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298263e+002,4.1777934139300709e+002,2.3725019874975823e+002,2.8858799512112330e+002,4.3726128245790812e+002
1.1440000000000002e+004,1.4518419365304993e+001,-2.8659737807323779e+001,9.1000000000001819e+001,1.4167053075824219e+002,9.0756136745163289e+001,5.1351491443836096e+001,9.0377884667250612e+001,1.7261324853089945e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374929e+001,-2.6751000626800646e+001,2.3690622166842661e+000,2.2769111623553879e+000,2.7502562811806048e+000,5.0271674435359923e+000,2.1220073530073869e+000,1.5234417229884625e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297979e+002,4.1777934139300697e+002,2.3725019874975843e+002,2.8858799512112404e+002,4.3726128245790727e+002
1.1450000000000002e+004,1.4518419365305000e+001,-2.8659737807323722e+001,9.1000000000001876e+001,1.4167053075824299e+002,9.0756136745163360e+001,5.1351491443836210e+001,9.0377884667250669e+001,1.7261324853088979e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622179457081e+000,2.2769111635677750e+000,2.7502562826449979e+000,5.0271674462127729e+000,2.1220073530073833e+000,1.5234417237996357e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298092e+002,4.1777934139300675e+002,2.3725019874975891e+002,2.8858799512112381e+002,4.3726128245790755e+002
1.1460000000000002e+004,1.4518419365304984e+001,-2.8659737807323438e+001,9.1000000000001734e+001,1.4167053075824339e+002,9.0756136745163190e+001,5.1351491443836380e+001,9.0377884667250484e+001,1.7261324853088070e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622192071471e+000,2.2769111647801297e+000,2.7502562841094544e+000,5.0271674488895837e+000,2.1220073530073953e+000,1.5234417246108104e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298115e+002,4.1777934139300788e+002,2.3725019874975681e+002,2.8858799512112449e+002,4.3726128245790972e+002
1.1470000000000002e+004,1.4518419365304956e+001,-2.8659737807323779e+001,9.1000000000001734e+001,1.4167053075824214e+002,9.0756136745163190e+001,5.1351491443836437e+001,9.0377884667250541e+001,1.7261324853090741e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179456873e+000,2.2769111635677479e+000,2.7502562826450219e+000,5.0271674462127702e+000,2.1220073530074011e+000,1.5234417237996380e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108297956e+002,4.1777934139300737e+002,2.3725019874975825e+002,2.8858799512112222e+002,4.3726128245790687e+002
1.1480000000000002e+004,1.4518419365304963e+001,-2.8659737807323665e+001,9.1000000000001904e+001,1.4167053075824333e+002,9.0756136745163360e+001,5.1351491443836267e+001,9.0377884667250683e+001,1.7261324853087274e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179457121e+000,2.2769111635677617e+000,2.7502562826450374e+000,5.0271674462127987e+000,2.1220073530073909e+000,1.5234417237996361e-002,0.0000000000000000e+000,2.7368963340959567e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298160e+002,4.1777934139300834e+002,2.3725019874975797e+002,2.8858799512112500e+002,4.3726128245790852e+002
1.1490000000000002e+004,1.4518419365304940e+001,-2.8659737807323950e+001,9.1000000000001634e+001,1.4167053075824197e+002,9.0756136745163104e+001,5.1351491443836380e+001,9.0377884667250413e+001,1.7261324853090684e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374911e+001,-2.6751000626800675e+001,2.3690622179456904e+000,2.2769111635677257e+000,2.7502562826450467e+000,5.0271674462127720e+000,2.1220073530073988e+000,1.5234417237996366e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298024e+002,4.1777934139300936e+002,2.3725019874975843e+002,2.8858799512112410e+002,4.3726128245790744e+002
1.1500000000000002e+004,1.4518419365304945e+001,-2.8659737807324035e+001,9.1000000000001663e+001,1.4167053075824435e+002,9.0756136745163118e+001,5.1351491443836665e+001,9.0377884667250427e+001,1.7261324853091992e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374917e+001,-2.6751000626800675e+001,2.3690622192071467e+000,2.2769111647801243e+000,2.7502562841094202e+000,5.0271674488895446e+000,2.1220073530073793e+000,1.5234417246108080e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298217e+002,4.1777934139300902e+002,2.3725019874975987e+002,2.8858799512112540e+002,4.3726128245790795e+002
1.1510000000000002e+004,1.4518419365304911e+001,-2.8659737807324461e+001,9.1000000000001549e+001,1.4167053075824174e+002,9.0756136745163005e+001,5.1351491443836608e+001,9.0377884667250314e+001,1.7261324853091253e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456837e+000,2.2769111635677080e+000,2.7502562826450223e+000,5.0271674462127303e+000,2.1220073530073873e+000,1.5234417237996366e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108297979e+002,4.1777934139301010e+002,2.3725019874976078e+002,2.8858799512112597e+002,4.3726128245791000e+002
1.1520000000000002e+004,1.4518419365304917e+001,-2.8659737807323609e+001,9.1000000000001535e+001,1.4167053075824327e+002,9.0756136745163005e+001,5.1351491443837006e+001,9.0377884667250314e+001,1.7261324853091196e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622166842594e+000,2.2769111623553644e+000,2.7502562811806257e+000,5.0271674435359905e+000,2.1220073530073922e+000,1.5234417229884568e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298183e+002,4.1777934139300999e+002,2.3725019874975939e+002,2.8858799512112478e+002,4.3726128245790670e+002
1.1530000000000002e+004,1.4518419365304910e+001,-2.8659737807324063e+001,9.1000000000001421e+001,1.4167053075824418e+002,9.0756136745162834e+001,5.1351491443836494e+001,9.0377884667250171e+001,1.7261324853090173e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179457081e+000,2.2769111635677524e+000,2.7502562826449979e+000,5.0271674462127507e+000,2.1220073530073740e+000,1.5234417237996277e-002,0.0000000000000000e+000,2.7368963340959965e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298286e+002,4.1777934139300936e+002,2.3725019874976059e+002,2.8858799512112410e+002,4.3726128245790619e+002
1.1540000000000002e+004,1.4518419365304906e+001,-2.8659737807323665e+001,9.1000000000001421e+001,1.4167053075824305e+002,9.0756136745162891e+001,5.1351491443836494e+001,9.0377884667250186e+001,1.7261324853089263e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622179456677e+000,2.2769111635677350e+000,2.7502562826449832e+000,5.0271674462127187e+000,2.1220073530073966e+000,1.5234417237996317e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298104e+002,4.1777934139300908e+002,2.3725019874976175e+002,2.8858799512112410e+002,4.3726128245790733e+002
1.1550000000000002e+004,1.4518419365304924e+001,-2.8659737807321164e+001,9.1000000000001592e+001,1.4167053075824373e+002,9.0756136745163062e+001,5.1351491443836949e+001,9.0377884667250370e+001,1.7261324853089775e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374904e+001,-2.6751000626800703e+001,2.3690622179456544e+000,2.2769111635677253e+000,2.7502562826450272e+000,5.0271674462127525e+000,2.1220073530074228e+000,1.5234417237996314e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298195e+002,4.1777934139301061e+002,2.3725019874976036e+002,2.8858799512112620e+002,4.3726128245790886e+002
1.1560000000000002e+004,1.4518419365304917e+001,-2.8659737807321335e+001,9.1000000000001577e+001,1.4167053075824458e+002,9.0756136745163019e+001,5.1351491443837119e+001,9.0377884667250299e+001,1.7261324853088979e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622166842243e+000,2.2769111623553604e+000,2.7502562811806031e+000,5.0271674435359639e+000,2.1220073530074126e+000,1.5234417229884533e-002,0.0000000000000000e+000,2.7368963340959965e+001,4.9999999999997385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298274e+002,4.1777934139301084e+002,2.3725019874976132e+002,2.8858799512112597e+002,4.3726128245790625e+002
1.1570000000000002e+004,1.4518419365304872e+001,-2.8659737807325399e+001,9.1000000000001407e+001,1.4167053075824390e+002,9.0756136745162834e+001,5.1351491443837062e+001,9.0377884667250129e+001,1.7261324853089889e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622179457170e+000,2.2769111635677071e+000,2.7502562826450130e+000,5.0271674462127205e+000,2.1220073530073531e+000,1.5234417237996293e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298217e+002,4.1777934139301180e+002,2.3725019874976223e+002,2.8858799512112660e+002,4.3726128245790937e+002
1.1580000000000002e+004,1.4518419365304908e+001,-2.8659737807321562e+001,9.1000000000001535e+001,1.4167053075824555e+002,9.0756136745163005e+001,5.1351491443836835e+001,9.0377884667250299e+001,1.7261324853089889e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456908e+000,2.2769111635677439e+000,2.7502562826449903e+000,5.0271674462127347e+000,2.1220073530073829e+000,1.5234417237996253e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298445e+002,4.1777934139301129e+002,2.3725019874976272e+002,2.8858799512112660e+002,4.3726128245790630e+002
1.1590000000000002e+004,1.4518419365304894e+001,-2.8659737807323609e+001,9.1000000000001421e+001,1.4167053075824538e+002,9.0756136745162891e+001,5.1351491443837347e+001,9.0377884667250186e+001,1.7261324853089661e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622166842656e+000,2.2769111623553617e+000,2.7502562811806066e+000,5.0271674435359683e+000,2.1220073530073775e+000,1.5234417229884492e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301180e+002,2.3725019874976155e+002,2.8858799512112711e+002,4.3726128245791028e+002
1.1600000000000002e+004,1.4518419365304895e+001,-2.8659737807323722e+001,9.1000000000001123e+001,1.4167053075824521e+002,9.0756136745162578e+001,5.1351491443836835e+001,9.0377884667249845e+001,1.7261324853089036e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456930e+000,2.2769111635677390e+000,2.7502562826450374e+000,5.0271674462127764e+000,2.1220073530073984e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298399e+002,4.1777934139301090e+002,2.3725019874975897e+002,2.8858799512112711e+002,4.3726128245790875e+002
1.1610000000000002e+004,1.4518419365304879e+001,-2.8659737807325115e+001,9.1000000000001236e+001,1.4167053075824361e+002,9.0756136745162692e+001,5.1351491443837062e+001,9.0377884667249987e+001,1.7261324853090287e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456740e+000,2.2769111635677062e+000,2.7502562826450023e+000,5.0271674462127081e+000,2.1220073530073864e+000,1.5234417237996274e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298229e+002,4.1777934139301180e+002,2.3725019874976272e+002,2.8858799512112626e+002,4.3726128245790699e+002
1.1620000000000002e+004,1.4518419365304855e+001,-2.8659737807323324e+001,9.1000000000001336e+001,1.4167053075824373e+002,9.0756136745162763e+001,5.1351491443836551e+001,9.0377884667250072e+001,1.7261324853090798e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622154228018e+000,2.2769111611429880e+000,2.7502562797161807e+000,5.0271674408591682e+000,2.1220073530073922e+000,1.5234417221772777e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298217e+002,4.1777934139301044e+002,2.3725019874976184e+002,2.8858799512112716e+002,4.3726128245790869e+002
1.1630000000000002e+004,1.4518419365304871e+001,-2.8659737807323069e+001,9.1000000000001123e+001,1.4167053075824452e+002,9.0756136745162578e+001,5.1351491443837631e+001,9.0377884667249873e+001,1.7261324853090571e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622179456842e+000,2.2769111635677008e+000,2.7502562826449988e+000,5.0271674462126992e+000,2.1220073530073735e+000,1.5234417237996239e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298342e+002,4.1777934139301294e+002,2.3725019874976365e+002,2.8858799512112802e+002,4.3726128245790852e+002
1.1640000000000002e+004,1.4518419365304888e+001,-2.8659737807323722e+001,9.1000000000001180e+001,1.4167053075824498e+002,9.0756136745162635e+001,5.1351491443837631e+001,9.0377884667249901e+001,1.7261324853091480e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456784e+000,2.2769111635677057e+000,2.7502562826450014e+000,5.0271674462127072e+000,2.1220073530073824e+000,1.5234417237996225e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108298399e+002,4.1777934139301306e+002,2.3725019874976343e+002,2.8858799512112842e+002,4.3726128245790818e+002
