#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365304865e+001,-2.8659737807324063e+001,9.1000000000000938e+001,1.4167053075824407e+002,9.0756136745162351e+001,5.1351491443837403e+001,9.0377884667249646e+001,1.7261324853090173e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622192071027e+000,2.2769111647800520e+000,2.7502562841094127e+000,5.0271674488894647e+000,2.1220073530073846e+000,1.5234417246107992e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298331e+002,4.1777934139301402e+002,2.3725019874976434e+002,2.8858799512112688e+002,4.3726128245790869e+002
1.1660000000000002e+004,1.4518419365304856e+001,-2.8659737807323978e+001,9.1000000000000952e+001,1.4167053075824458e+002,9.0756136745162422e+001,5.1351491443837688e+001,9.0377884667249702e+001,1.7261324853092106e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622166842279e+000,2.2769111623553102e+000,2.7502562811806159e+000,5.0271674435359266e+000,2.1220073530073935e+000,1.5234417229884471e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298331e+002,4.1777934139301408e+002,2.3725019874976297e+002,2.8858799512112711e+002,4.3726128245790767e+002
1.1670000000000002e+004,1.4518419365304826e+001,-2.8659737807322756e+001,9.1000000000001066e+001,1.4167053075824492e+002,9.0756136745162507e+001,5.1351491443838427e+001,9.0377884667249802e+001,1.7261324853094038e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622179456651e+000,2.2769111635676622e+000,2.7502562826449846e+000,5.0271674462126468e+000,2.1220073530073686e+000,1.5234417237996236e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298354e+002,4.1777934139301556e+002,2.3725019874976718e+002,2.8858799512112716e+002,4.3726128245790716e+002
1.1680000000000002e+004,1.4518419365304856e+001,-2.8659737807323864e+001,9.1000000000000995e+001,1.4167053075824487e+002,9.0756136745162451e+001,5.1351491443836665e+001,9.0377884667249745e+001,1.7261324853092106e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622179456624e+000,2.2769111635676986e+000,2.7502562826449566e+000,5.0271674462126548e+000,2.1220073530073744e+000,1.5234417237996224e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108298365e+002,4.1777934139301317e+002,2.3725019874976647e+002,2.8858799512112779e+002,4.3726128245790886e+002
1.1690000000000002e+004,1.4518419365304840e+001,-2.8659737807324063e+001,9.1000000000000938e+001,1.4167053075824543e+002,9.0756136745162351e+001,5.1351491443837119e+001,9.0377884667249646e+001,1.7261324853091025e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456815e+000,2.2769111635676977e+000,2.7502562826450152e+000,5.0271674462127134e+000,2.1220073530073820e+000,1.5234417237996199e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298467e+002,4.1777934139301402e+002,2.3725019874976320e+002,2.8858799512112944e+002,4.3726128245790989e+002
1.1700000000000002e+004,1.4518419365304828e+001,-2.8659737807324092e+001,9.1000000000001165e+001,1.4167053075824515e+002,9.0756136745162593e+001,5.1351491443837517e+001,9.0377884667249887e+001,1.7261324853093697e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374867e+001,-2.6751000626800760e+001,2.3690622179456793e+000,2.2769111635677004e+000,2.7502562826449921e+000,5.0271674462126921e+000,2.1220073530073753e+000,1.5234417237996225e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298399e+002,4.1777934139301340e+002,2.3725019874976439e+002,2.8858799512112853e+002,4.3726128245790937e+002
1.1710000000000002e+004,1.4518419365304787e+001,-2.8659737807323580e+001,9.1000000000000995e+001,1.4167053075824413e+002,9.0756136745162422e+001,5.1351491443837062e+001,9.0377884667249717e+001,1.7261324853092219e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622179456597e+000,2.2769111635676880e+000,2.7502562826450010e+000,5.0271674462126885e+000,2.1220073530073913e+000,1.5234417237996251e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298274e+002,4.1777934139301323e+002,2.3725019874976394e+002,2.8858799512113046e+002,4.3726128245790977e+002
1.1720000000000002e+004,1.4518419365304826e+001,-2.8659737807322813e+001,9.1000000000000796e+001,1.4167053075824600e+002,9.0756136745162209e+001,5.1351491443837460e+001,9.0377884667249504e+001,1.7261324853092276e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622192071169e+000,2.2769111647800524e+000,2.7502562841094087e+000,5.0271674488894611e+000,2.1220073530073704e+000,1.5234417246107931e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298513e+002,4.1777934139301522e+002,2.3725019874976508e+002,2.8858799512112864e+002,4.3726128245790886e+002
1.1730000000000002e+004,1.4518419365304835e+001,-2.8659737807322358e+001,9.1000000000000881e+001,1.4167053075824538e+002,9.0756136745162323e+001,5.1351491443838370e+001,9.0377884667249589e+001,1.7261324853091708e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374879e+001,-2.6751000626800760e+001,2.3690622179456540e+000,2.2769111635676560e+000,2.7502562826450352e+000,5.0271674462126912e+000,2.1220073530073975e+000,1.5234417237996199e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298445e+002,4.1777934139301652e+002,2.3725019874976439e+002,2.8858799512112927e+002,4.3726128245790909e+002
1.1740000000000002e+004,1.4518419365304812e+001,-2.8659737807324404e+001,9.1000000000000654e+001,1.4167053075824504e+002,9.0756136745162109e+001,5.1351491443837688e+001,9.0377884667249361e+001,1.7261324853093015e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374867e+001,-2.6751000626800760e+001,2.3690622166842239e+000,2.2769111623552938e+000,2.7502562811806026e+000,5.0271674435358964e+000,2.1220073530073842e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298422e+002,4.1777934139301561e+002,2.3725019874976482e+002,2.8858799512112773e+002,4.3726128245790727e+002
1.1750000000000002e+004,1.4518419365304787e+001,-2.8659737807323722e+001,9.1000000000000526e+001,1.4167053075824390e+002,9.0756136745161939e+001,5.1351491443837574e+001,9.0377884667249234e+001,1.7261324853093242e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374856e+001,-2.6751000626800788e+001,2.3690622192070516e+000,2.2769111647800186e+000,2.7502562841094091e+000,5.0271674488894273e+000,2.1220073530074148e+000,1.5234417246107971e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298274e+002,4.1777934139301544e+002,2.3725019874976573e+002,2.8858799512112853e+002,4.3726128245790727e+002
1.1760000000000002e+004,1.4518419365304759e+001,-2.8659737807322614e+001,9.1000000000000654e+001,1.4167053075824265e+002,9.0756136745162095e+001,5.1351491443837858e+001,9.0377884667249361e+001,1.7261324853094095e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622179456158e+000,2.2769111635676329e+000,2.7502562826449957e+000,5.0271674462126281e+000,2.1220073530074051e+000,1.5234417237996258e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298115e+002,4.1777934139301533e+002,2.3725019874976647e+002,2.8858799512112915e+002,4.3726128245791045e+002
1.1770000000000002e+004,1.4518419365304764e+001,-2.8659737807323779e+001,9.1000000000000625e+001,1.4167053075824379e+002,9.0756136745162053e+001,5.1351491443837801e+001,9.0377884667249305e+001,1.7261324853094266e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622192070538e+000,2.2769111647800182e+000,2.7502562841093998e+000,5.0271674488894185e+000,2.1220073530074091e+000,1.5234417246107990e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108298240e+002,4.1777934139301533e+002,2.3725019874976647e+002,2.8858799512113006e+002,4.3726128245791000e+002
1.1780000000000002e+004,1.4518419365304796e+001,-2.8659737807322728e+001,9.1000000000000753e+001,1.4167053075824606e+002,9.0756136745162223e+001,5.1351491443837745e+001,9.0377884667249475e+001,1.7261324853092788e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622179456602e+000,2.2769111635676875e+000,2.7502562826449508e+000,5.0271674462126388e+000,2.1220073530073695e+000,1.5234417237996161e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298536e+002,4.1777934139301499e+002,2.3725019874976792e+002,2.8858799512113103e+002,4.3726128245790909e+002
1.1790000000000002e+004,1.4518419365304752e+001,-2.8659737807324177e+001,9.1000000000000512e+001,1.4167053075824384e+002,9.0756136745161939e+001,5.1351491443837745e+001,9.0377884667249234e+001,1.7261324853091253e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622166841888e+000,2.2769111623552623e+000,2.7502562811806226e+000,5.0271674435358848e+000,2.1220073530074108e+000,1.5234417229884457e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298274e+002,4.1777934139301652e+002,2.3725019874976482e+002,2.8858799512113137e+002,4.3726128245791125e+002
1.1800000000000002e+004,1.4518419365304764e+001,-2.8659737807323836e+001,9.1000000000000753e+001,1.4167053075824379e+002,9.0756136745162223e+001,5.1351491443837915e+001,9.0377884667249475e+001,1.7261324853091992e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374844e+001,-2.6751000626800817e+001,2.3690622166841733e+000,2.2769111623552702e+000,2.7502562811805884e+000,5.0271674435358591e+000,2.1220073530074139e+000,1.5234417229884476e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298229e+002,4.1777934139301573e+002,2.3725019874976650e+002,2.8858799512112955e+002,4.3726128245790960e+002
1.1810000000000002e+004,1.4518419365304780e+001,-2.8659737807323921e+001,9.1000000000000597e+001,1.4167053075824469e+002,9.0756136745162038e+001,5.1351491443837460e+001,9.0377884667249305e+001,1.7261324853092106e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622192070689e+000,2.2769111647800200e+000,2.7502562841094074e+000,5.0271674488894273e+000,2.1220073530073993e+000,1.5234417246107934e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108298376e+002,4.1777934139301601e+002,2.3725019874976599e+002,2.8858799512113012e+002,4.3726128245790818e+002
1.1820000000000002e+004,1.4518419365304750e+001,-2.8659737807323779e+001,9.1000000000000625e+001,1.4167053075824538e+002,9.0756136745162053e+001,5.1351491443837574e+001,9.0377884667249333e+001,1.7261324853091764e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622166841990e+000,2.2769111623553004e+000,2.7502562811805844e+000,5.0271674435358848e+000,2.1220073530074020e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298467e+002,4.1777934139301561e+002,2.3725019874976601e+002,2.8858799512112984e+002,4.3726128245790852e+002
1.1830000000000002e+004,1.4518419365304752e+001,-2.8659737807323921e+001,9.1000000000000512e+001,1.4167053075824447e+002,9.0756136745161939e+001,5.1351491443837517e+001,9.0377884667249219e+001,1.7261324853092162e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622179456118e+000,2.2769111635676307e+000,2.7502562826449943e+000,5.0271674462126246e+000,2.1220073530074073e+000,1.5234417237996185e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298342e+002,4.1777934139301703e+002,2.3725019874976741e+002,2.8858799512113092e+002,4.3726128245791062e+002
1.1840000000000002e+004,1.4518419365304730e+001,-2.8659737807324149e+001,9.1000000000000554e+001,1.4167053075824464e+002,9.0756136745161939e+001,5.1351491443837574e+001,9.0377884667249219e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070574e+000,2.2769111647800147e+000,2.7502562841093803e+000,5.0271674488893954e+000,2.1220073530073962e+000,1.5234417246107955e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298376e+002,4.1777934139301658e+002,2.3725019874976860e+002,2.8858799512113086e+002,4.3726128245791205e+002
1.1850000000000002e+004,1.4518419365304759e+001,-2.8659737807324774e+001,9.1000000000000767e+001,1.4167053075824504e+002,9.0756136745162223e+001,5.1351491443837745e+001,9.0377884667249518e+001,1.7261324853093470e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374846e+001,-2.6751000626800817e+001,2.3690622166842070e+000,2.2769111623552787e+000,2.7502562811805347e+000,5.0271674435358129e+000,2.1220073530073642e+000,1.5234417229884435e-002,0.0000000000000000e+000,2.7368963340961159e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298422e+002,4.1777934139301669e+002,2.3725019874977050e+002,2.8858799512112904e+002,4.3726128245790682e+002
1.1860000000000002e+004,1.4518419365304746e+001,-2.8659737807323495e+001,9.1000000000000753e+001,1.4167053075824481e+002,9.0756136745162209e+001,5.1351491443837972e+001,9.0377884667249475e+001,1.7261324853093925e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622179456189e+000,2.2769111635676453e+000,2.7502562826449917e+000,5.0271674462126370e+000,2.1220073530074059e+000,1.5234417237996203e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298411e+002,4.1777934139301692e+002,2.3725019874976766e+002,2.8858799512113177e+002,4.3726128245791125e+002
1.1870000000000002e+004,1.4518419365304759e+001,-2.8659737807321420e+001,9.1000000000000526e+001,1.4167053075824509e+002,9.0756136745161967e+001,5.1351491443838427e+001,9.0377884667249219e+001,1.7261324853093072e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622179455829e+000,2.2769111635676285e+000,2.7502562826450019e+000,5.0271674462126299e+000,2.1220073530074353e+000,1.5234417237996161e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429514e+002,5.6723771108298411e+002,4.1777934139301760e+002,2.3725019874976718e+002,2.8858799512113040e+002,4.3726128245790767e+002
1.1880000000000002e+004,1.4518419365304723e+001,-2.8659737807323552e+001,9.1000000000000568e+001,1.4167053075824464e+002,9.0756136745161982e+001,5.1351491443838142e+001,9.0377884667249234e+001,1.7261324853090628e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179456091e+000,2.2769111635676311e+000,2.7502562826449890e+000,5.0271674462126201e+000,2.1220073530074077e+000,1.5234417237996184e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298365e+002,4.1777934139301721e+002,2.3725019874976792e+002,2.8858799512113075e+002,4.3726128245790932e+002
1.1890000000000002e+004,1.4518419365304730e+001,-2.8659737807324973e+001,9.1000000000000867e+001,1.4167053075824515e+002,9.0756136745162280e+001,5.1351491443838256e+001,9.0377884667249575e+001,1.7261324853091764e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070805e+000,2.2769111647800182e+000,2.7502562841093887e+000,5.0271674488894069e+000,2.1220073530073802e+000,1.5234417246107952e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298422e+002,4.1777934139301675e+002,2.3725019874976817e+002,2.8858799512113183e+002,4.3726128245791114e+002
1.1900000000000002e+004,1.4518419365304707e+001,-2.8659737807325115e+001,9.1000000000000711e+001,1.4167053075824487e+002,9.0756136745162152e+001,5.1351491443838199e+001,9.0377884667249404e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456442e+000,2.2769111635676502e+000,2.7502562826449930e+000,5.0271674462126432e+000,2.1220073530073860e+000,1.5234417237996194e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298399e+002,4.1777934139301641e+002,2.3725019874976698e+002,2.8858799512113228e+002,4.3726128245791216e+002
1.1910000000000002e+004,1.4518419365304704e+001,-2.8659737807323609e+001,9.1000000000000796e+001,1.4167053075824515e+002,9.0756136745162223e+001,5.1351491443838484e+001,9.0377884667249504e+001,1.7261324853092162e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166842070e+000,2.2769111623552565e+000,2.7502562811805809e+000,5.0271674435358378e+000,2.1220073530073749e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298411e+002,4.1777934139301794e+002,2.3725019874976860e+002,2.8858799512113279e+002,4.3726128245791261e+002
1.1920000000000002e+004,1.4518419365304700e+001,-2.8659737807323012e+001,9.1000000000000625e+001,1.4167053075824413e+002,9.0756136745162024e+001,5.1351491443838086e+001,9.0377884667249290e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070379e+000,2.2769111647799929e+000,2.7502562841094020e+000,5.0271674488893954e+000,2.1220073530074135e+000,1.5234417246107967e-002,0.0000000000000000e+000,2.7368963340961329e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298331e+002,4.1777934139301766e+002,2.3725019874976837e+002,2.8858799512113194e+002,4.3726128245791045e+002
1.1930000000000002e+004,1.4518419365304707e+001,-2.8659737807325115e+001,9.1000000000000554e+001,1.4167053075824464e+002,9.0756136745161967e+001,5.1351491443837745e+001,9.0377884667249219e+001,1.7261324853092788e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070694e+000,2.2769111647800000e+000,2.7502562841094012e+000,5.0271674488894007e+000,2.1220073530073877e+000,1.5234417246107933e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298399e+002,4.1777934139301755e+002,2.3725019874976792e+002,2.8858799512113046e+002,4.3726128245790966e+002
1.1940000000000002e+004,1.4518419365304723e+001,-2.8659737807321363e+001,9.1000000000000654e+001,1.4167053075824566e+002,9.0756136745162095e+001,5.1351491443838199e+001,9.0377884667249347e+001,1.7261324853095516e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070285e+000,2.2769111647800155e+000,2.7502562841093563e+000,5.0271674488893723e+000,2.1220073530074122e+000,1.5234417246107922e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298513e+002,4.1777934139301755e+002,2.3725019874977073e+002,2.8858799512113154e+002,4.3726128245791085e+002
1.1950000000000002e+004,1.4518419365304707e+001,-2.8659737807324774e+001,9.1000000000000568e+001,1.4167053075824526e+002,9.0756136745161982e+001,5.1351491443838540e+001,9.0377884667249248e+001,1.7261324853092560e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622166841924e+000,2.2769111623552436e+000,2.7502562811805946e+000,5.0271674435358378e+000,2.1220073530073877e+000,1.5234417229884412e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298422e+002,4.1777934139301880e+002,2.3725019874976840e+002,2.8858799512113103e+002,4.3726128245791017e+002
1.1960000000000002e+004,1.4518419365304714e+001,-2.8659737807322955e+001,9.1000000000000526e+001,1.4167053075824543e+002,9.0756136745161967e+001,5.1351491443838484e+001,9.0377884667249219e+001,1.7261324853093413e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455953e+000,2.2769111635676316e+000,2.7502562826449952e+000,5.0271674462126263e+000,2.1220073530074224e+000,1.5234417237996147e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298513e+002,4.1777934139301829e+002,2.3725019874976815e+002,2.8858799512113069e+002,4.3726128245790846e+002
1.1970000000000002e+004,1.4518419365304712e+001,-2.8659737807322131e+001,9.1000000000000639e+001,1.4167053075824612e+002,9.0756136745162053e+001,5.1351491443838654e+001,9.0377884667249305e+001,1.7261324853095289e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179456038e+000,2.2769111635676373e+000,2.7502562826449903e+000,5.0271674462126281e+000,2.1220073530074157e+000,1.5234417237996151e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298558e+002,4.1777934139301840e+002,2.3725019874976863e+002,2.8858799512113086e+002,4.3726128245790846e+002
1.1980000000000002e+004,1.4518419365304682e+001,-2.8659737807325001e+001,9.1000000000000554e+001,1.4167053075824441e+002,9.0756136745161939e+001,5.1351491443838370e+001,9.0377884667249205e+001,1.7261324853092106e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456233e+000,2.2769111635676094e+000,2.7502562826450179e+000,5.0271674462126272e+000,2.1220073530073980e+000,1.5234417237996184e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298365e+002,4.1777934139301863e+002,2.3725019874976743e+002,2.8858799512113154e+002,4.3726128245790943e+002
1.1990000000000002e+004,1.4518419365304691e+001,-2.8659737807324859e+001,9.1000000000000625e+001,1.4167053075824668e+002,9.0756136745162053e+001,5.1351491443838086e+001,9.0377884667249290e+001,1.7261324853094209e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456540e+000,2.2769111635676391e+000,2.7502562826450059e+000,5.0271674462126450e+000,2.1220073530073780e+000,1.5234417237996144e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298570e+002,4.1777934139301834e+002,2.3725019874976746e+002,2.8858799512113200e+002,4.3726128245790937e+002
1.2000000000000002e+004,1.4518419365304709e+001,-2.8659737807321278e+001,9.1000000000000441e+001,1.4167053075824646e+002,9.0756136745161854e+001,5.1351491443837972e+001,9.0377884667249106e+001,1.7261324853091821e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622192070179e+000,2.2769111647800089e+000,2.7502562841093896e+000,5.0271674488893989e+000,2.1220073530074330e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429542e+002,5.6723771108298570e+002,4.1777934139301811e+002,2.3725019874976860e+002,2.8858799512113166e+002,4.3726128245790869e+002
1.2010000000000002e+004,1.4518419365304707e+001,-2.8659737807322813e+001,9.1000000000000597e+001,1.4167053075824640e+002,9.0756136745162038e+001,5.1351491443838313e+001,9.0377884667249290e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456202e+000,2.2769111635676400e+000,2.7502562826450010e+000,5.0271674462126406e+000,2.1220073530074064e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298592e+002,4.1777934139301840e+002,2.3725019874976772e+002,2.8858799512113166e+002,4.3726128245791062e+002
1.2020000000000002e+004,1.4518419365304704e+001,-2.8659737807321676e+001,9.1000000000000412e+001,1.4167053075824617e+002,9.0756136745161825e+001,5.1351491443838711e+001,9.0377884667249091e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070263e+000,2.2769111647799951e+000,2.7502562841093585e+000,5.0271674488893536e+000,2.1220073530074064e+000,1.5234417246107888e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298558e+002,4.1777934139301902e+002,2.3725019874977167e+002,2.8858799512113245e+002,4.3726128245790989e+002
1.2030000000000002e+004,1.4518419365304677e+001,-2.8659737807323580e+001,9.1000000000000298e+001,1.4167053075824543e+002,9.0756136745161697e+001,5.1351491443838199e+001,9.0377884667248978e+001,1.7261324853092674e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070565e+000,2.2769111647799836e+000,2.7502562841094216e+000,5.0271674488894051e+000,2.1220073530074011e+000,1.5234417246107898e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298456e+002,4.1777934139301885e+002,2.3725019874976746e+002,2.8858799512113325e+002,4.3726128245791023e+002
1.2040000000000002e+004,1.4518419365304684e+001,-2.8659737807321847e+001,9.1000000000000341e+001,1.4167053075824640e+002,9.0756136745161754e+001,5.1351491443838597e+001,9.0377884667249006e+001,1.7261324853096426e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455922e+000,2.2769111635676271e+000,2.7502562826449672e+000,5.0271674462125944e+000,2.1220073530074117e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298592e+002,4.1777934139301914e+002,2.3725019874977053e+002,2.8858799512113336e+002,4.3726128245791142e+002
1.2050000000000002e+004,1.4518419365304682e+001,-2.8659737807323921e+001,9.1000000000000441e+001,1.4167053075824612e+002,9.0756136745161854e+001,5.1351491443838540e+001,9.0377884667249106e+001,1.7261324853092958e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166842066e+000,2.2769111623552463e+000,2.7502562811806044e+000,5.0271674435358502e+000,2.1220073530073802e+000,1.5234417229884372e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298570e+002,4.1777934139301971e+002,2.3725019874976820e+002,2.8858799512113148e+002,4.3726128245790682e+002
1.2060000000000002e+004,1.4518419365304672e+001,-2.8659737807325257e+001,9.1000000000000199e+001,1.4167053075824560e+002,9.0756136745161626e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853094550e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622204685017e+000,2.2769111659923436e+000,2.7502562855738306e+000,5.0271674515661742e+000,2.1220073530073895e+000,1.5234417254219663e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298467e+002,4.1777934139301971e+002,2.3725019874976837e+002,2.8858799512113450e+002,4.3726128245791080e+002
1.2070000000000002e+004,1.4518419365304700e+001,-2.8659737807321960e+001,9.1000000000000341e+001,1.4167053075824623e+002,9.0756136745161754e+001,5.1351491443838370e+001,9.0377884667249006e+001,1.7261324853093413e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455869e+000,2.2769111635676182e+000,2.7502562826449926e+000,5.0271674462126104e+000,2.1220073530074233e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298558e+002,4.1777934139301948e+002,2.3725019874976934e+002,2.8858799512113291e+002,4.3726128245790989e+002
1.2080000000000002e+004,1.4518419365304677e+001,-2.8659737807322301e+001,9.1000000000000199e+001,1.4167053075824680e+002,9.0756136745161584e+001,5.1351491443838768e+001,9.0377884667248850e+001,1.7261324853094720e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070334e+000,2.2769111647799818e+000,2.7502562841094234e+000,5.0271674488894051e+000,2.1220073530074215e+000,1.5234417246107853e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298604e+002,4.1777934139301999e+002,2.3725019874976795e+002,2.8858799512113239e+002,4.3726128245791011e+002
1.2090000000000002e+004,1.4518419365304698e+001,-2.8659737807321363e+001,9.1000000000000270e+001,1.4167053075824634e+002,9.0756136745161683e+001,5.1351491443838427e+001,9.0377884667248935e+001,1.7261324853093015e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841453e+000,2.2769111623552551e+000,2.7502562811805706e+000,5.0271674435358253e+000,2.1220073530074246e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298581e+002,4.1777934139301897e+002,2.3725019874976934e+002,2.8858799512113353e+002,4.3726128245791051e+002
1.2100000000000002e+004,1.4518419365304721e+001,-2.8659737807322017e+001,9.1000000000000270e+001,1.4167053075824799e+002,9.0756136745161683e+001,5.1351491443838086e+001,9.0377884667248935e+001,1.7261324853092788e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374831e+001,-2.6751000626800845e+001,2.3690622166841848e+000,2.2769111623552862e+000,2.7502562811805480e+000,5.0271674435358342e+000,2.1220073530073931e+000,1.5234417229884297e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429451e+002,5.6723771108298808e+002,4.1777934139301874e+002,2.3725019874977005e+002,2.8858799512113188e+002,4.3726128245790647e+002
1.2110000000000002e+004,1.4518419365304656e+001,-2.8659737807323012e+001,9.1000000000000114e+001,1.4167053075824452e+002,9.0756136745161513e+001,5.1351491443838768e+001,9.0377884667248765e+001,1.7261324853093186e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070276e+000,2.2769111647799583e+000,2.7502562841094056e+000,5.0271674488893634e+000,2.1220073530074091e+000,1.5234417246107915e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298376e+002,4.1777934139301988e+002,2.3725019874976977e+002,2.8858799512113211e+002,4.3726128245790858e+002
1.2120000000000002e+004,1.4518419365304693e+001,-2.8659737807322159e+001,9.1000000000000497e+001,1.4167053075824742e+002,9.0756136745161925e+001,5.1351491443838768e+001,9.0377884667249205e+001,1.7261324853092276e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622154227348e+000,2.2769111611429023e+000,2.7502562797162002e+000,5.0271674408591025e+000,2.1220073530074246e+000,1.5234417221772581e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298729e+002,4.1777934139301925e+002,2.3725019874976704e+002,2.8858799512113387e+002,4.3726128245790807e+002
1.2130000000000002e+004,1.4518419365304677e+001,-2.8659737807322443e+001,9.1000000000000398e+001,1.4167053075824612e+002,9.0756136745161811e+001,5.1351491443838427e+001,9.0377884667249063e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179455914e+000,2.2769111635676218e+000,2.7502562826450028e+000,5.0271674462126246e+000,2.1220073530074255e+000,1.5234417237996132e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298558e+002,4.1777934139301925e+002,2.3725019874976843e+002,2.8858799512113416e+002,4.3726128245791165e+002
1.2140000000000002e+004,1.4518419365304684e+001,-2.8659737807322728e+001,9.1000000000000099e+001,1.4167053075824680e+002,9.0756136745161513e+001,5.1351491443838370e+001,9.0377884667248750e+001,1.7261324853092162e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456162e+000,2.2769111635676222e+000,2.7502562826450063e+000,5.0271674462126281e+000,2.1220073530074046e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139301954e+002,2.3725019874976792e+002,2.8858799512113353e+002,4.3726128245791023e+002
1.2150000000000002e+004,1.4518419365304679e+001,-2.8659737807321847e+001,9.0999999999999858e+001,1.4167053075824606e+002,9.0756136745161271e+001,5.1351491443838370e+001,9.0377884667248523e+001,1.7261324853093413e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179455736e+000,2.2769111635675956e+000,2.7502562826450134e+000,5.0271674462126086e+000,2.1220073530074344e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298558e+002,4.1777934139302056e+002,2.3725019874976857e+002,2.8858799512113245e+002,4.3726128245790966e+002
1.2160000000000002e+004,1.4518419365304677e+001,-2.8659737807323296e+001,9.1000000000000014e+001,1.4167053075824566e+002,9.0756136745161399e+001,5.1351491443838597e+001,9.0377884667248637e+001,1.7261324853094038e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070121e+000,2.2769111647799698e+000,2.7502562841094007e+000,5.0271674488893705e+000,2.1220073530074259e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298524e+002,4.1777934139301993e+002,2.3725019874976934e+002,2.8858799512113330e+002,4.3726128245791011e+002
1.2170000000000002e+004,1.4518419365304663e+001,-2.8659737807323637e+001,9.1000000000000270e+001,1.4167053075824526e+002,9.0756136745161683e+001,5.1351491443838427e+001,9.0377884667248935e+001,1.7261324853093640e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070481e+000,2.2769111647799773e+000,2.7502562841093812e+000,5.0271674488893581e+000,2.1220073530073886e+000,1.5234417246107891e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298445e+002,4.1777934139301908e+002,2.3725019874977028e+002,2.8858799512113325e+002,4.3726128245791006e+002
1.2180000000000002e+004,1.4518419365304693e+001,-2.8659737807322358e+001,9.1000000000000156e+001,1.4167053075824566e+002,9.0756136745161569e+001,5.1351491443838654e+001,9.0377884667248807e+001,1.7261324853092162e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622217298953e+000,2.2769111672046995e+000,2.7502562870382450e+000,5.0271674542429441e+000,2.1220073530074246e+000,1.5234417262331396e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298467e+002,4.1777934139302039e+002,2.3725019874976840e+002,2.8858799512113274e+002,4.3726128245790909e+002
1.2190000000000002e+004,1.4518419365304689e+001,-2.8659737807322983e+001,9.1000000000000284e+001,1.4167053075824782e+002,9.0756136745161683e+001,5.1351491443838484e+001,9.0377884667248935e+001,1.7261324853092674e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456278e+000,2.2769111635676373e+000,2.7502562826449570e+000,5.0271674462125944e+000,2.1220073530073802e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298740e+002,4.1777934139301959e+002,2.3725019874977122e+002,2.8858799512113330e+002,4.3726128245791142e+002
1.2200000000000002e+004,1.4518419365304661e+001,-2.8659737807322273e+001,9.1000000000000171e+001,1.4167053075824623e+002,9.0756136745161584e+001,5.1351491443837801e+001,9.0377884667248864e+001,1.7261324853092503e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455900e+000,2.2769111635676276e+000,2.7502562826449859e+000,5.0271674462126139e+000,2.1220073530074219e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298592e+002,4.1777934139301891e+002,2.3725019874976886e+002,2.8858799512113421e+002,4.3726128245791227e+002
1.2210000000000002e+004,1.4518419365304654e+001,-2.8659737807325371e+001,9.1000000000000284e+001,1.4167053075824606e+002,9.0756136745161697e+001,5.1351491443838654e+001,9.0377884667248978e+001,1.7261324853093925e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456242e+000,2.2769111635676098e+000,2.7502562826449632e+000,5.0271674462125731e+000,2.1220073530073740e+000,1.5234417237996126e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298513e+002,4.1777934139301954e+002,2.3725019874977124e+002,2.8858799512113495e+002,4.3726128245791108e+002
1.2220000000000002e+004,1.4518419365304661e+001,-2.8659737807322415e+001,9.1000000000000043e+001,1.4167053075824555e+002,9.0756136745161427e+001,5.1351491443838313e+001,9.0377884667248679e+001,1.7261324853093868e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684502e+000,2.2769111659923524e+000,2.7502562855737733e+000,5.0271674515661253e+000,2.1220073530074153e+000,1.5234417254219625e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298513e+002,4.1777934139301919e+002,2.3725019874977119e+002,2.8858799512113404e+002,4.3726128245790943e+002
1.2230000000000002e+004,1.4518419365304684e+001,-2.8659737807324007e+001,9.1000000000000384e+001,1.4167053075824691e+002,9.0756136745161811e+001,5.1351491443838313e+001,9.0377884667249049e+001,1.7261324853094948e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841888e+000,2.2769111623552618e+000,2.7502562811805338e+000,5.0271674435357951e+000,2.1220073530073731e+000,1.5234417229884332e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139301954e+002,2.3725019874977218e+002,2.8858799512113370e+002,4.3726128245790989e+002
1.2240000000000002e+004,1.4518419365304670e+001,-2.8659737807323125e+001,9.1000000000000099e+001,1.4167053075824560e+002,9.0756136745161527e+001,5.1351491443838199e+001,9.0377884667248793e+001,1.7261324853095459e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455993e+000,2.2769111635676049e+000,2.7502562826449934e+000,5.0271674462125979e+000,2.1220073530074068e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298547e+002,4.1777934139301993e+002,2.3725019874976937e+002,2.8858799512113347e+002,4.3726128245791085e+002
1.2250000000000002e+004,1.4518419365304672e+001,-2.8659737807323069e+001,9.1000000000000298e+001,1.4167053075824646e+002,9.0756136745161726e+001,5.1351491443838711e+001,9.0377884667248992e+001,1.7261324853094152e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841715e+000,2.2769111623552321e+000,2.7502562811805555e+000,5.0271674435357880e+000,2.1220073530073855e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298592e+002,4.1777934139302067e+002,2.3725019874977215e+002,2.8858799512113376e+002,4.3726128245790989e+002
1.2260000000000002e+004,1.4518419365304677e+001,-2.8659737807321648e+001,9.1000000000000043e+001,1.4167053075824646e+002,9.0756136745161442e+001,5.1351491443838540e+001,9.0377884667248679e+001,1.7261324853091423e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070236e+000,2.2769111647799734e+000,2.7502562841094229e+000,5.0271674488893963e+000,2.1220073530074268e+000,1.5234417246107825e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298672e+002,4.1777934139302096e+002,2.3725019874976863e+002,2.8858799512113194e+002,4.3726128245790835e+002
1.2270000000000002e+004,1.4518419365304679e+001,-2.8659737807321250e+001,9.0999999999999915e+001,1.4167053075824657e+002,9.0756136745161328e+001,5.1351491443838484e+001,9.0377884667248566e+001,1.7261324853092049e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166841679e+000,2.2769111623552298e+000,2.7502562811806235e+000,5.0271674435358538e+000,2.1220073530074166e+000,1.5234417229884304e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298661e+002,4.1777934139302101e+002,2.3725019874976743e+002,2.8858799512113342e+002,4.3726128245791199e+002
1.2280000000000002e+004,1.4518419365304677e+001,-2.8659737807324063e+001,9.0999999999999929e+001,1.4167053075824521e+002,9.0756136745161328e+001,5.1351491443838313e+001,9.0377884667248551e+001,1.7261324853094777e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070108e+000,2.2769111647799591e+000,2.7502562841093705e+000,5.0271674488893296e+000,2.1220073530074099e+000,1.5234417246107863e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298456e+002,4.1777934139302010e+002,2.3725019874977167e+002,2.8858799512113325e+002,4.3726128245790926e+002
