#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2290000000000002e+004,1.4518419365304638e+001,-2.8659737807325314e+001,9.1000000000000213e+001,1.4167053075824589e+002,9.0756136745161626e+001,5.1351491443838711e+001,9.0377884667248907e+001,1.7261324853094948e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841995e+000,2.2769111623552210e+000,2.7502562811805835e+000,5.0271674435358040e+000,2.1220073530073673e+000,1.5234417229884367e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298536e+002,4.1777934139302096e+002,2.3725019874977076e+002,2.8858799512113376e+002,4.3726128245791119e+002
1.2300000000000002e+004,1.4518419365304624e+001,-2.8659737807325939e+001,9.1000000000000355e+001,1.4167053075824629e+002,9.0756136745161768e+001,5.1351491443838370e+001,9.0377884667249006e+001,1.7261324853096085e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622192070903e+000,2.2769111647800004e+000,2.7502562841093545e+000,5.0271674488893545e+000,2.1220073530073496e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298592e+002,4.1777934139301891e+002,2.3725019874977170e+002,2.8858799512113262e+002,4.3726128245790943e+002
1.2310000000000002e+004,1.4518419365304668e+001,-2.8659737807323012e+001,9.1000000000000298e+001,1.4167053075824731e+002,9.0756136745161726e+001,5.1351491443838597e+001,9.0377884667248978e+001,1.7261324853097221e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456216e+000,2.2769111635676182e+000,2.7502562826449601e+000,5.0271674462125784e+000,2.1220073530073789e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298672e+002,4.1777934139302022e+002,2.3725019874977173e+002,2.8858799512113364e+002,4.3726128245791108e+002
1.2320000000000002e+004,1.4518419365304670e+001,-2.8659737807322614e+001,9.1000000000000171e+001,1.4167053075824538e+002,9.0756136745161612e+001,5.1351491443838427e+001,9.0377884667248864e+001,1.7261324853095971e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455763e+000,2.2769111635675938e+000,2.7502562826449735e+000,5.0271674462125677e+000,2.1220073530074148e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298513e+002,4.1777934139302039e+002,2.3725019874977122e+002,2.8858799512113336e+002,4.3726128245790915e+002
1.2330000000000002e+004,1.4518419365304661e+001,-2.8659737807322472e+001,9.0999999999999758e+001,1.4167053075824577e+002,9.0756136745161214e+001,5.1351491443838142e+001,9.0377884667248438e+001,1.7261324853093242e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841435e+000,2.2769111623552307e+000,2.7502562811805915e+000,5.0271674435358218e+000,2.1220073530074250e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298570e+002,4.1777934139302016e+002,2.3725019874976883e+002,2.8858799512113370e+002,4.3726128245791080e+002
1.2340000000000002e+004,1.4518419365304677e+001,-2.8659737807324319e+001,9.1000000000000156e+001,1.4167053075824680e+002,9.0756136745161569e+001,5.1351491443838313e+001,9.0377884667248807e+001,1.7261324853094607e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622204684826e+000,2.2769111659923644e+000,2.7502562855737782e+000,5.0271674515661431e+000,2.1220073530073935e+000,1.5234417254219585e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298672e+002,4.1777934139301959e+002,2.3725019874977079e+002,2.8858799512113279e+002,4.3726128245790846e+002
1.2350000000000002e+004,1.4518419365304670e+001,-2.8659737807323040e+001,9.1000000000000256e+001,1.4167053075824725e+002,9.0756136745161669e+001,5.1351491443838654e+001,9.0377884667248921e+001,1.7261324853094550e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456144e+000,2.2769111635676209e+000,2.7502562826449752e+000,5.0271674462125961e+000,2.1220073530073926e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298695e+002,4.1777934139302016e+002,2.3725019874977056e+002,2.8858799512113370e+002,4.3726128245791142e+002
1.2360000000000002e+004,1.4518419365304661e+001,-2.8659737807322642e+001,9.1000000000000142e+001,1.4167053075824589e+002,9.0756136745161555e+001,5.1351491443838768e+001,9.0377884667248793e+001,1.7261324853093925e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455829e+000,2.2769111635676054e+000,2.7502562826449837e+000,5.0271674462125890e+000,2.1220073530074179e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298558e+002,4.1777934139302010e+002,2.3725019874977028e+002,2.8858799512113404e+002,4.3726128245791142e+002
1.2370000000000002e+004,1.4518419365304661e+001,-2.8659737807323125e+001,9.1000000000000412e+001,1.4167053075824720e+002,9.0756136745161854e+001,5.1351491443838540e+001,9.0377884667249091e+001,1.7261324853093470e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456251e+000,2.2769111635676360e+000,2.7502562826449717e+000,5.0271674462126077e+000,2.1220073530073882e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298706e+002,4.1777934139301937e+002,2.3725019874977011e+002,2.8858799512113444e+002,4.3726128245791188e+002
1.2380000000000002e+004,1.4518419365304670e+001,-2.8659737807322927e+001,9.1000000000000341e+001,1.4167053075824680e+002,9.0756136745161740e+001,5.1351491443838995e+001,9.0377884667248992e+001,1.7261324853093981e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456118e+000,2.2769111635676040e+000,2.7502562826450081e+000,5.0271674462126121e+000,2.1220073530074020e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302113e+002,2.3725019874976962e+002,2.8858799512113376e+002,4.3726128245791023e+002
1.2390000000000002e+004,1.4518419365304670e+001,-2.8659737807322671e+001,9.1000000000000043e+001,1.4167053075824595e+002,9.0756136745161484e+001,5.1351491443838540e+001,9.0377884667248694e+001,1.7261324853095914e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456007e+000,2.2769111635676080e+000,2.7502562826449379e+000,5.0271674462125464e+000,2.1220073530073842e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298581e+002,4.1777934139302005e+002,2.3725019874977309e+002,2.8858799512113268e+002,4.3726128245790858e+002
1.2400000000000002e+004,1.4518419365304675e+001,-2.8659737807321847e+001,9.1000000000000270e+001,1.4167053075824720e+002,9.0756136745161683e+001,5.1351491443839166e+001,9.0377884667248921e+001,1.7261324853093811e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841622e+000,2.2769111623552503e+000,2.7502562811805924e+000,5.0271674435358431e+000,2.1220073530074171e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298740e+002,4.1777934139302067e+002,2.3725019874976940e+002,2.8858799512113347e+002,4.3726128245790977e+002
1.2410000000000002e+004,1.4518419365304672e+001,-2.8659737807323950e+001,9.1000000000000057e+001,1.4167053075824651e+002,9.0756136745161484e+001,5.1351491443838597e+001,9.0377884667248750e+001,1.7261324853091878e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070387e+000,2.2769111647799729e+000,2.7502562841093892e+000,5.0271674488893616e+000,2.1220073530073984e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298592e+002,4.1777934139302050e+002,2.3725019874977076e+002,2.8858799512113336e+002,4.3726128245791023e+002
1.2420000000000002e+004,1.4518419365304668e+001,-2.8659737807322756e+001,9.1000000000000142e+001,1.4167053075824651e+002,9.0756136745161555e+001,5.1351491443838825e+001,9.0377884667248793e+001,1.7261324853093356e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456002e+000,2.2769111635676036e+000,2.7502562826449659e+000,5.0271674462125695e+000,2.1220073530073940e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139301999e+002,2.3725019874977122e+002,2.8858799512113387e+002,4.3726128245790949e+002
1.2430000000000002e+004,1.4518419365304677e+001,-2.8659737807322642e+001,9.0999999999999801e+001,1.4167053075824742e+002,9.0756136745161214e+001,5.1351491443838256e+001,9.0377884667248452e+001,1.7261324853097221e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456069e+000,2.2769111635676236e+000,2.7502562826449690e+000,5.0271674462125926e+000,2.1220073530073980e+000,1.5234417237996045e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298740e+002,4.1777934139302010e+002,2.3725019874977048e+002,2.8858799512113325e+002,4.3726128245790892e+002
1.2440000000000002e+004,1.4518419365304663e+001,-2.8659737807322728e+001,9.0999999999999972e+001,1.4167053075824623e+002,9.0756136745161399e+001,5.1351491443838540e+001,9.0377884667248622e+001,1.7261324853093981e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841577e+000,2.2769111623552161e+000,2.7502562811805946e+000,5.0271674435358111e+000,2.1220073530074077e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298604e+002,4.1777934139302153e+002,2.3725019874977005e+002,2.8858799512113370e+002,4.3726128245791119e+002
1.2450000000000002e+004,1.4518419365304679e+001,-2.8659737807322529e+001,9.1000000000000213e+001,1.4167053075824731e+002,9.0756136745161626e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853093186e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456100e+000,2.2769111635676227e+000,2.7502562826450103e+000,5.0271674462126335e+000,2.1220073530074126e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302016e+002,2.3725019874976797e+002,2.8858799512113359e+002,4.3726128245790972e+002
1.2460000000000002e+004,1.4518419365304647e+001,-2.8659737807322358e+001,9.1000000000000028e+001,1.4167053075824595e+002,9.0756136745161442e+001,5.1351491443839279e+001,9.0377884667248679e+001,1.7261324853095061e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455829e+000,2.2769111635675765e+000,2.7502562826449974e+000,5.0271674462125739e+000,2.1220073530074117e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298570e+002,4.1777934139302192e+002,2.3725019874977099e+002,2.8858799512113262e+002,4.3726128245790818e+002
1.2470000000000002e+004,1.4518419365304641e+001,-2.8659737807323751e+001,9.1000000000000156e+001,1.4167053075824668e+002,9.0756136745161569e+001,5.1351491443838995e+001,9.0377884667248807e+001,1.7261324853096085e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455905e+000,2.2769111635675969e+000,2.7502562826449792e+000,5.0271674462125766e+000,2.1220073530074059e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302096e+002,2.3725019874977124e+002,2.8858799512113416e+002,4.3726128245791170e+002
1.2480000000000002e+004,1.4518419365304647e+001,-2.8659737807323239e+001,9.1000000000000043e+001,1.4167053075824691e+002,9.0756136745161442e+001,5.1351491443838540e+001,9.0377884667248694e+001,1.7261324853093072e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456144e+000,2.2769111635676142e+000,2.7502562826450143e+000,5.0271674462126281e+000,2.1220073530074064e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298672e+002,4.1777934139302027e+002,2.3725019874976797e+002,2.8858799512113359e+002,4.3726128245791131e+002
1.2490000000000002e+004,1.4518419365304647e+001,-2.8659737807325030e+001,9.1000000000000099e+001,1.4167053075824441e+002,9.0756136745161513e+001,5.1351491443838484e+001,9.0377884667248750e+001,1.7261324853092447e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455940e+000,2.2769111635675796e+000,2.7502562826450285e+000,5.0271674462126086e+000,2.1220073530074162e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298399e+002,4.1777934139302045e+002,2.3725019874976795e+002,2.8858799512113421e+002,4.3726128245791102e+002
1.2500000000000002e+004,1.4518419365304663e+001,-2.8659737807323893e+001,9.1000000000000099e+001,1.4167053075824816e+002,9.0756136745161513e+001,5.1351491443838995e+001,9.0377884667248765e+001,1.7261324853094777e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456193e+000,2.2769111635676063e+000,2.7502562826449672e+000,5.0271674462125731e+000,2.1220073530073784e+000,1.5234417237996045e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298786e+002,4.1777934139302170e+002,2.3725019874977218e+002,2.8858799512113336e+002,4.3726128245791023e+002
1.2510000000000002e+004,1.4518419365304633e+001,-2.8659737807323950e+001,9.1000000000000014e+001,1.4167053075824515e+002,9.0756136745161442e+001,5.1351491443838427e+001,9.0377884667248679e+001,1.7261324853094436e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622166841657e+000,2.2769111623552161e+000,2.7502562811805644e+000,5.0271674435357809e+000,2.1220073530073877e+000,1.5234417229884362e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298433e+002,4.1777934139302022e+002,2.3725019874977122e+002,2.8858799512113450e+002,4.3726128245791119e+002
1.2520000000000002e+004,1.4518419365304677e+001,-2.8659737807322784e+001,9.1000000000000213e+001,1.4167053075824668e+002,9.0756136745161626e+001,5.1351491443837972e+001,9.0377884667248907e+001,1.7261324853093697e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456029e+000,2.2769111635676245e+000,2.7502562826449366e+000,5.0271674462125606e+000,2.1220073530073882e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298638e+002,4.1777934139301954e+002,2.3725019874977266e+002,2.8858799512113330e+002,4.3726128245790915e+002
1.2530000000000002e+004,1.4518419365304663e+001,-2.8659737807324262e+001,9.1000000000000028e+001,1.4167053075824640e+002,9.0756136745161442e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853094095e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070276e+000,2.2769111647799609e+000,2.7502562841093905e+000,5.0271674488893510e+000,2.1220073530074042e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298581e+002,4.1777934139302101e+002,2.3725019874977099e+002,2.8858799512113478e+002,4.3726128245791040e+002
1.2540000000000002e+004,1.4518419365304654e+001,-2.8659737807323154e+001,9.1000000000000469e+001,1.4167053075824720e+002,9.0756136745161882e+001,5.1351491443838881e+001,9.0377884667249162e+001,1.7261324853094663e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070565e+000,2.2769111647799791e+000,2.7502562841093874e+000,5.0271674488893670e+000,2.1220073530073851e+000,1.5234417246107851e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302096e+002,2.3725019874977127e+002,2.8858799512113518e+002,4.3726128245791040e+002
1.2550000000000002e+004,1.4518419365304659e+001,-2.8659737807324291e+001,9.1000000000000270e+001,1.4167053075824771e+002,9.0756136745161697e+001,5.1351491443838881e+001,9.0377884667248935e+001,1.7261324853090173e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841941e+000,2.2769111623552547e+000,2.7502562811806093e+000,5.0271674435358644e+000,2.1220073530073975e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298740e+002,4.1777934139302039e+002,2.3725019874976800e+002,2.8858799512113370e+002,4.3726128245790926e+002
1.2560000000000002e+004,1.4518419365304663e+001,-2.8659737807322870e+001,9.1000000000000156e+001,1.4167053075824771e+002,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248821e+001,1.7261324853094834e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841817e+000,2.2769111623552409e+000,2.7502562811805809e+000,5.0271674435358218e+000,2.1220073530073909e+000,1.5234417229884297e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302090e+002,2.3725019874977005e+002,2.8858799512113256e+002,4.3726128245790898e+002
1.2570000000000002e+004,1.4518419365304661e+001,-2.8659737807322244e+001,9.0999999999999872e+001,1.4167053075824714e+002,9.0756136745161285e+001,5.1351491443838142e+001,9.0377884667248551e+001,1.7261324853093413e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841582e+000,2.2769111623552285e+000,2.7502562811805951e+000,5.0271674435358236e+000,2.1220073530074126e+000,1.5234417229884296e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298718e+002,4.1777934139302158e+002,2.3725019874976977e+002,2.8858799512113575e+002,4.3726128245791034e+002
1.2580000000000002e+004,1.4518419365304641e+001,-2.8659737807323410e+001,9.1000000000000085e+001,1.4167053075824680e+002,9.0756136745161513e+001,5.1351491443838995e+001,9.0377884667248765e+001,1.7261324853093129e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841511e+000,2.2769111623552383e+000,2.7502562811805680e+000,5.0271674435358058e+000,2.1220073530074113e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298638e+002,4.1777934139302045e+002,2.3725019874977076e+002,2.8858799512113347e+002,4.3726128245791028e+002
1.2590000000000002e+004,1.4518419365304663e+001,-2.8659737807322671e+001,9.0999999999999858e+001,1.4167053075824606e+002,9.0756136745161271e+001,5.1351491443839052e+001,9.0377884667248509e+001,1.7261324853094663e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070268e+000,2.2769111647799547e+000,2.7502562841093887e+000,5.0271674488893439e+000,2.1220073530074020e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298638e+002,4.1777934139302181e+002,2.3725019874977167e+002,2.8858799512113319e+002,4.3726128245790989e+002
1.2600000000000002e+004,1.4518419365304647e+001,-2.8659737807324746e+001,9.0999999999999957e+001,1.4167053075824612e+002,9.0756136745161385e+001,5.1351491443838654e+001,9.0377884667248622e+001,1.7261324853095061e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456060e+000,2.2769111635675894e+000,2.7502562826449890e+000,5.0271674462125784e+000,2.1220073530073926e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298570e+002,4.1777934139302101e+002,2.3725019874977053e+002,2.8858799512113404e+002,4.3726128245791051e+002
1.2610000000000002e+004,1.4518419365304648e+001,-2.8659737807323182e+001,9.0999999999999972e+001,1.4167053075824703e+002,9.0756136745161427e+001,5.1351491443838711e+001,9.0377884667248665e+001,1.7261324853093754e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622154227321e+000,2.2769111611428423e+000,2.7502562797161771e+000,5.0271674408590190e+000,2.1220073530073917e+000,1.5234417221772552e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302221e+002,2.3725019874977119e+002,2.8858799512113404e+002,4.3726128245791023e+002
1.2620000000000002e+004,1.4518419365304624e+001,-2.8659737807325826e+001,9.1000000000000227e+001,1.4167053075824521e+002,9.0756136745161669e+001,5.1351491443839052e+001,9.0377884667248907e+001,1.7261324853095573e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456122e+000,2.2769111635675721e+000,2.7502562826449921e+000,5.0271674462125642e+000,2.1220073530073811e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298422e+002,4.1777934139302124e+002,2.3725019874977124e+002,2.8858799512113370e+002,4.3726128245791000e+002
1.2630000000000002e+004,1.4518419365304672e+001,-2.8659737807322699e+001,9.1000000000000057e+001,1.4167053075824799e+002,9.0756136745161484e+001,5.1351491443838825e+001,9.0377884667248708e+001,1.7261324853096255e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456122e+000,2.2769111635676165e+000,2.7502562826449553e+000,5.0271674462125713e+000,2.1220073530073842e+000,1.5234417237996033e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298797e+002,4.1777934139302101e+002,2.3725019874977215e+002,2.8858799512113370e+002,4.3726128245791131e+002
1.2640000000000002e+004,1.4518419365304625e+001,-2.8659737807325627e+001,9.0999999999999929e+001,1.4167053075824572e+002,9.0756136745161342e+001,5.1351491443838711e+001,9.0377884667248608e+001,1.7261324853093583e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456193e+000,2.2769111635675907e+000,2.7502562826449934e+000,5.0271674462125837e+000,2.1220073530073829e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298502e+002,4.1777934139302050e+002,2.3725019874977005e+002,2.8858799512113438e+002,4.3726128245791040e+002
1.2650000000000002e+004,1.4518419365304645e+001,-2.8659737807322813e+001,9.0999999999999972e+001,1.4167053075824606e+002,9.0756136745161385e+001,5.1351491443838597e+001,9.0377884667248622e+001,1.7261324853095118e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455980e+000,2.2769111635675894e+000,2.7502562826450037e+000,5.0271674462125926e+000,2.1220073530074059e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298570e+002,4.1777934139302101e+002,2.3725019874976959e+002,2.8858799512113495e+002,4.3726128245791193e+002
1.2660000000000002e+004,1.4518419365304661e+001,-2.8659737807324092e+001,9.1000000000000014e+001,1.4167053075824759e+002,9.0756136745161442e+001,5.1351491443838768e+001,9.0377884667248679e+001,1.7261324853094948e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456153e+000,2.2769111635676031e+000,2.7502562826449570e+000,5.0271674462125606e+000,2.1220073530073771e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298718e+002,4.1777934139302135e+002,2.3725019874977266e+002,2.8858799512113416e+002,4.3726128245791034e+002
1.2670000000000002e+004,1.4518419365304654e+001,-2.8659737807323722e+001,9.1000000000000213e+001,1.4167053075824708e+002,9.0756136745161612e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853092390e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456247e+000,2.2769111635675898e+000,2.7502562826450063e+000,5.0271674462125961e+000,2.1220073530073837e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298661e+002,4.1777934139302192e+002,2.3725019874977033e+002,2.8858799512113274e+002,4.3726128245790972e+002
1.2680000000000002e+004,1.4518419365304633e+001,-2.8659737807322529e+001,9.1000000000000398e+001,1.4167053075824674e+002,9.0756136745161811e+001,5.1351491443839052e+001,9.0377884667249049e+001,1.7261324853095175e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622192070285e+000,2.2769111647799520e+000,2.7502562841094162e+000,5.0271674488893687e+000,2.1220073530074108e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298615e+002,4.1777934139302232e+002,2.3725019874977104e+002,2.8858799512113535e+002,4.3726128245791375e+002
1.2690000000000002e+004,1.4518419365304648e+001,-2.8659737807323438e+001,9.0999999999999929e+001,1.4167053075824640e+002,9.0756136745161342e+001,5.1351491443838654e+001,9.0377884667248608e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841719e+000,2.2769111623552312e+000,2.7502562811805444e+000,5.0271674435357756e+000,2.1220073530073797e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298638e+002,4.1777934139302084e+002,2.3725019874977264e+002,2.8858799512113433e+002,4.3726128245790943e+002
1.2700000000000002e+004,1.4518419365304648e+001,-2.8659737807323523e+001,9.1000000000000043e+001,1.4167053075824600e+002,9.0756136745161484e+001,5.1351491443838881e+001,9.0377884667248708e+001,1.7261324853093356e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841711e+000,2.2769111623551934e+000,2.7502562811805906e+000,5.0271674435357845e+000,2.1220073530073846e+000,1.5234417229884332e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298570e+002,4.1777934139302278e+002,2.3725019874977170e+002,2.8858799512113416e+002,4.3726128245790966e+002
1.2710000000000002e+004,1.4518419365304661e+001,-2.8659737807322330e+001,9.0999999999999972e+001,1.4167053075824737e+002,9.0756136745161385e+001,5.1351491443838427e+001,9.0377884667248622e+001,1.7261324853093242e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455909e+000,2.2769111635676098e+000,2.7502562826450307e+000,5.0271674462126406e+000,2.1220073530074326e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298752e+002,4.1777934139302113e+002,2.3725019874976746e+002,2.8858799512113313e+002,4.3726128245790886e+002
1.2720000000000002e+004,1.4518419365304625e+001,-2.8659737807322557e+001,9.1000000000000099e+001,1.4167053075824555e+002,9.0756136745161513e+001,5.1351491443838370e+001,9.0377884667248765e+001,1.7261324853097619e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455700e+000,2.2769111635676009e+000,2.7502562826449664e+000,5.0271674462125677e+000,2.1220073530074206e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298513e+002,4.1777934139301993e+002,2.3725019874977124e+002,2.8858799512113444e+002,4.3726128245791057e+002
1.2730000000000002e+004,1.4518419365304617e+001,-2.8659737807324348e+001,9.0999999999999972e+001,1.4167053075824521e+002,9.0756136745161385e+001,5.1351491443838881e+001,9.0377884667248622e+001,1.7261324853094038e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070490e+000,2.2769111647799427e+000,2.7502562841094398e+000,5.0271674488893829e+000,2.1220073530073984e+000,1.5234417246107863e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298479e+002,4.1777934139302141e+002,2.3725019874976843e+002,2.8858799512113512e+002,4.3726128245791318e+002
1.2740000000000002e+004,1.4518419365304647e+001,-2.8659737807323182e+001,9.1000000000000171e+001,1.4167053075824737e+002,9.0756136745161584e+001,5.1351491443838711e+001,9.0377884667248850e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456162e+000,2.2769111635676049e+000,2.7502562826449810e+000,5.0271674462125855e+000,2.1220073530073864e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298718e+002,4.1777934139302135e+002,2.3725019874977124e+002,2.8858799512113427e+002,4.3726128245791142e+002
1.2750000000000002e+004,1.4518419365304617e+001,-2.8659737807325484e+001,9.1000000000000213e+001,1.4167053075824458e+002,9.0756136745161626e+001,5.1351491443838995e+001,9.0377884667248864e+001,1.7261324853096369e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456127e+000,2.2769111635675872e+000,2.7502562826449868e+000,5.0271674462125739e+000,2.1220073530073851e+000,1.5234417237996149e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108298422e+002,4.1777934139302033e+002,2.3725019874977076e+002,2.8858799512113472e+002,4.3726128245791199e+002
1.2760000000000002e+004,1.4518419365304656e+001,-2.8659737807323012e+001,9.1000000000000142e+001,1.4167053075824668e+002,9.0756136745161569e+001,5.1351491443838540e+001,9.0377884667248807e+001,1.7261324853096085e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456078e+000,2.2769111635676231e+000,2.7502562826449659e+000,5.0271674462125890e+000,2.1220073530073957e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139301971e+002,2.3725019874977076e+002,2.8858799512113410e+002,4.3726128245791085e+002
1.2770000000000002e+004,1.4518419365304654e+001,-2.8659737807322983e+001,9.0999999999999858e+001,1.4167053075824634e+002,9.0756136745161271e+001,5.1351491443838825e+001,9.0377884667248495e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455860e+000,2.2769111635675947e+000,2.7502562826449632e+000,5.0271674462125580e+000,2.1220073530074020e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298570e+002,4.1777934139302056e+002,2.3725019874977167e+002,2.8858799512113256e+002,4.3726128245790920e+002
1.2780000000000002e+004,1.4518419365304663e+001,-2.8659737807322585e+001,9.1000000000000227e+001,1.4167053075824742e+002,9.0756136745161641e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853094607e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456109e+000,2.2769111635676107e+000,2.7502562826449450e+000,5.0271674462125553e+000,2.1220073530073784e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298763e+002,4.1777934139302130e+002,2.3725019874977338e+002,2.8858799512113421e+002,4.3726128245790892e+002
1.2790000000000002e+004,1.4518419365304624e+001,-2.8659737807324035e+001,9.1000000000000114e+001,1.4167053075824600e+002,9.0756136745161527e+001,5.1351491443838484e+001,9.0377884667248765e+001,1.7261324853095061e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456171e+000,2.2769111635676111e+000,2.7502562826449486e+000,5.0271674462125597e+000,2.1220073530073749e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298570e+002,4.1777934139301976e+002,2.3725019874977215e+002,2.8858799512113364e+002,4.3726128245791142e+002
1.2800000000000002e+004,1.4518419365304633e+001,-2.8659737807323239e+001,9.1000000000000043e+001,1.4167053075824680e+002,9.0756136745161442e+001,5.1351491443838370e+001,9.0377884667248679e+001,1.7261324853094493e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456113e+000,2.2769111635676054e+000,2.7502562826449806e+000,5.0271674462125855e+000,2.1220073530073909e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298683e+002,4.1777934139302101e+002,2.3725019874977099e+002,2.8858799512113467e+002,4.3726128245791170e+002
1.2810000000000002e+004,1.4518419365304633e+001,-2.8659737807323864e+001,9.1000000000000114e+001,1.4167053075824566e+002,9.0756136745161513e+001,5.1351491443838881e+001,9.0377884667248750e+001,1.7261324853096369e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070365e+000,2.2769111647799383e+000,2.7502562841094353e+000,5.0271674488893741e+000,2.1220073530074059e+000,1.5234417246107881e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298502e+002,4.1777934139302209e+002,2.3725019874976959e+002,2.8858799512113336e+002,4.3726128245790767e+002
1.2820000000000002e+004,1.4518419365304656e+001,-2.8659737807322699e+001,9.1000000000000213e+001,1.4167053075824617e+002,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248864e+001,1.7261324853091878e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070427e+000,2.2769111647799556e+000,2.7502562841094615e+000,5.0271674488894167e+000,2.1220073530074184e+000,1.5234417246107851e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298638e+002,4.1777934139302204e+002,2.3725019874976749e+002,2.8858799512113421e+002,4.3726128245790954e+002
1.2830000000000002e+004,1.4518419365304645e+001,-2.8659737807323239e+001,9.0999999999999986e+001,1.4167053075824629e+002,9.0756136745161427e+001,5.1351491443838199e+001,9.0377884667248665e+001,1.7261324853093811e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456011e+000,2.2769111635676107e+000,2.7502562826449686e+000,5.0271674462125793e+000,2.1220073530073975e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298638e+002,4.1777934139302022e+002,2.3725019874977099e+002,2.8858799512113336e+002,4.3726128245790784e+002
1.2840000000000002e+004,1.4518419365304609e+001,-2.8659737807324433e+001,9.0999999999999915e+001,1.4167053075824424e+002,9.0756136745161328e+001,5.1351491443838427e+001,9.0377884667248566e+001,1.7261324853095630e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622179455958e+000,2.2769111635675765e+000,2.7502562826449761e+000,5.0271674462125526e+000,2.1220073530073909e+000,1.5234417237996132e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298365e+002,4.1777934139302027e+002,2.3725019874977122e+002,2.8858799512113450e+002,4.3726128245791301e+002
1.2850000000000002e+004,1.4518419365304624e+001,-2.8659737807322898e+001,9.0999999999999986e+001,1.4167053075824634e+002,9.0756136745161385e+001,5.1351491443839109e+001,9.0377884667248622e+001,1.7261324853091992e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179455825e+000,2.2769111635675947e+000,2.7502562826449721e+000,5.0271674462125668e+000,2.1220073530074091e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429400e+002,5.6723771108298592e+002,4.1777934139302096e+002,2.3725019874977167e+002,2.8858799512113450e+002,4.3726128245791131e+002
1.2860000000000002e+004,1.4518419365304640e+001,-2.8659737807323324e+001,9.1000000000000043e+001,1.4167053075824469e+002,9.0756136745161456e+001,5.1351491443838597e+001,9.0377884667248736e+001,1.7261324853092788e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455754e+000,2.2769111635675725e+000,2.7502562826450423e+000,5.0271674462126148e+000,2.1220073530074357e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298445e+002,4.1777934139302135e+002,2.3725019874976797e+002,2.8858799512113353e+002,4.3726128245790920e+002
1.2870000000000002e+004,1.4518419365304645e+001,-2.8659737807322529e+001,9.0999999999999915e+001,1.4167053075824788e+002,9.0756136745161328e+001,5.1351491443839052e+001,9.0377884667248566e+001,1.7261324853092901e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456051e+000,2.2769111635675938e+000,2.7502562826450223e+000,5.0271674462126157e+000,2.1220073530074095e+000,1.5234417237996033e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298763e+002,4.1777934139302215e+002,2.3725019874976888e+002,2.8858799512113478e+002,4.3726128245791261e+002
1.2880000000000002e+004,1.4518419365304633e+001,-2.8659737807322898e+001,9.1000000000000156e+001,1.4167053075824634e+002,9.0756136745161569e+001,5.1351491443839222e+001,9.0377884667248807e+001,1.7261324853092731e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455869e+000,2.2769111635675752e+000,2.7502562826449863e+000,5.0271674462125615e+000,2.1220073530074028e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298604e+002,4.1777934139302238e+002,2.3725019874977215e+002,2.8858799512113501e+002,4.3726128245790915e+002
1.2890000000000002e+004,1.4518419365304638e+001,-2.8659737807323467e+001,9.1000000000000199e+001,1.4167053075824737e+002,9.0756136745161612e+001,5.1351491443839222e+001,9.0377884667248821e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456300e+000,2.2769111635676027e+000,2.7502562826449943e+000,5.0271674462125970e+000,2.1220073530073793e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298729e+002,4.1777934139302147e+002,2.3725019874977033e+002,2.8858799512113421e+002,4.3726128245790994e+002
1.2900000000000002e+004,1.4518419365304645e+001,-2.8659737807322898e+001,9.1000000000000156e+001,1.4167053075824828e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456291e+000,2.2769111635676036e+000,2.7502562826449632e+000,5.0271674462125668e+000,2.1220073530073673e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298797e+002,4.1777934139302215e+002,2.3725019874977312e+002,2.8858799512113512e+002,4.3726128245791227e+002
1.2910000000000002e+004,1.4518419365304640e+001,-2.8659737807322756e+001,9.1000000000000099e+001,1.4167053075824748e+002,9.0756136745161513e+001,5.1351491443839166e+001,9.0377884667248750e+001,1.7261324853093186e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456229e+000,2.2769111635676040e+000,2.7502562826449806e+000,5.0271674462125846e+000,2.1220073530073802e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298763e+002,4.1777934139302181e+002,2.3725019874977170e+002,2.8858799512113336e+002,4.3726128245790846e+002
1.2920000000000002e+004,1.4518419365304638e+001,-2.8659737807323552e+001,9.1000000000000384e+001,1.4167053075824737e+002,9.0756136745161825e+001,5.1351491443839222e+001,9.0377884667249049e+001,1.7261324853097790e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166842017e+000,2.2769111623552454e+000,2.7502562811805493e+000,5.0271674435357951e+000,2.1220073530073615e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298752e+002,4.1777934139302113e+002,2.3725019874977269e+002,2.8858799512113291e+002,4.3726128245790909e+002
