#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304641e+001,-2.8659737807322955e+001,9.0999999999999716e+001,1.4167053075824657e+002,9.0756136745161086e+001,5.1351491443839109e+001,9.0377884667248338e+001,1.7261324853092844e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456020e+000,2.2769111635675725e+000,2.7502562826450005e+000,5.0271674462125731e+000,2.1220073530073940e+000,1.5234417237996045e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298683e+002,4.1777934139302289e+002,2.3725019874977119e+002,2.8858799512113268e+002,4.3726128245790795e+002
1.2940000000000002e+004,1.4518419365304648e+001,-2.8659737807322870e+001,9.0999999999999758e+001,1.4167053075824748e+002,9.0756136745161186e+001,5.1351491443838654e+001,9.0377884667248395e+001,1.7261324853096312e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070414e+000,2.2769111647799778e+000,2.7502562841093514e+000,5.0271674488893296e+000,2.1220073530073829e+000,1.5234417246107790e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298774e+002,4.1777934139302135e+002,2.3725019874977332e+002,2.8858799512113330e+002,4.3726128245790949e+002
1.2950000000000002e+004,1.4518419365304634e+001,-2.8659737807323324e+001,9.1000000000000270e+001,1.4167053075824720e+002,9.0756136745161683e+001,5.1351491443838881e+001,9.0377884667248921e+001,1.7261324853094834e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456264e+000,2.2769111635676258e+000,2.7502562826449326e+000,5.0271674462125588e+000,2.1220073530073660e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298695e+002,4.1777934139301988e+002,2.3725019874977312e+002,2.8858799512113558e+002,4.3726128245791216e+002
1.2960000000000002e+004,1.4518419365304679e+001,-2.8659737807322045e+001,9.1000000000000043e+001,1.4167053075824828e+002,9.0756136745161427e+001,5.1351491443838881e+001,9.0377884667248665e+001,1.7261324853095971e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622192070285e+000,2.2769111647799845e+000,2.7502562841093421e+000,5.0271674488893261e+000,2.1220073530073926e+000,1.5234417246107782e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429503e+002,5.6723771108298820e+002,4.1777934139302130e+002,2.3725019874977377e+002,2.8858799512113325e+002,4.3726128245790881e+002
1.2970000000000002e+004,1.4518419365304656e+001,-2.8659737807323921e+001,9.0999999999999858e+001,1.4167053075824759e+002,9.0756136745161271e+001,5.1351491443838484e+001,9.0377884667248509e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455953e+000,2.2769111635676018e+000,2.7502562826449619e+000,5.0271674462125642e+000,2.1220073530073962e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298718e+002,4.1777934139302130e+002,2.3725019874977215e+002,2.8858799512113387e+002,4.3726128245791051e+002
1.2980000000000002e+004,1.4518419365304640e+001,-2.8659737807322955e+001,9.1000000000000156e+001,1.4167053075824617e+002,9.0756136745161569e+001,5.1351491443838654e+001,9.0377884667248807e+001,1.7261324853093754e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455971e+000,2.2769111635675876e+000,2.7502562826449513e+000,5.0271674462125393e+000,2.1220073530073842e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302153e+002,2.3725019874977360e+002,2.8858799512113598e+002,4.3726128245791102e+002
1.2990000000000002e+004,1.4518419365304618e+001,-2.8659737807324973e+001,9.0999999999999901e+001,1.4167053075824560e+002,9.0756136745161314e+001,5.1351491443838540e+001,9.0377884667248523e+001,1.7261324853098074e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456091e+000,2.2769111635675965e+000,2.7502562826449513e+000,5.0271674462125482e+000,2.1220073530073771e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298558e+002,4.1777934139302050e+002,2.3725019874977258e+002,2.8858799512113558e+002,4.3726128245791131e+002
1.3000000000000002e+004,1.4518419365304634e+001,-2.8659737807323410e+001,9.1000000000000028e+001,1.4167053075824572e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853095459e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841493e+000,2.2769111623551983e+000,2.7502562811805693e+000,5.0271674435357676e+000,2.1220073530073966e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298536e+002,4.1777934139302221e+002,2.3725019874977264e+002,2.8858799512113274e+002,4.3726128245790761e+002
1.3010000000000002e+004,1.4518419365304647e+001,-2.8659737807322642e+001,9.1000000000000341e+001,1.4167053075824674e+002,9.0756136745161768e+001,5.1351491443838654e+001,9.0377884667249035e+001,1.7261324853095800e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841768e+000,2.2769111623552583e+000,2.7502562811805631e+000,5.0271674435358218e+000,2.1220073530073948e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139301971e+002,2.3725019874977036e+002,2.8858799512113364e+002,4.3726128245791057e+002
1.3020000000000002e+004,1.4518419365304634e+001,-2.8659737807324632e+001,9.0999999999999957e+001,1.4167053075824674e+002,9.0756136745161342e+001,5.1351491443838995e+001,9.0377884667248580e+001,1.7261324853094436e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456127e+000,2.2769111635675934e+000,2.7502562826449677e+000,5.0271674462125606e+000,2.1220073530073793e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298649e+002,4.1777934139302130e+002,2.3725019874977190e+002,2.8858799512113535e+002,4.3726128245791085e+002
1.3030000000000002e+004,1.4518419365304654e+001,-2.8659737807323154e+001,9.1000000000000043e+001,1.4167053075824685e+002,9.0756136745161442e+001,5.1351491443838370e+001,9.0377884667248679e+001,1.7261324853093470e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456127e+000,2.2769111635676182e+000,2.7502562826449650e+000,5.0271674462125837e+000,2.1220073530073891e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298729e+002,4.1777934139302045e+002,2.3725019874977122e+002,2.8858799512113342e+002,4.3726128245790966e+002
1.3040000000000002e+004,1.4518419365304641e+001,-2.8659737807324490e+001,9.1000000000000199e+001,1.4167053075824765e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853094834e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841933e+000,2.2769111623552556e+000,2.7502562811805658e+000,5.0271674435358218e+000,2.1220073530073802e+000,1.5234417229884310e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298774e+002,4.1777934139302050e+002,2.3725019874977079e+002,2.8858799512113472e+002,4.3726128245791034e+002
1.3050000000000002e+004,1.4518419365304617e+001,-2.8659737807324319e+001,9.0999999999999972e+001,1.4167053075824498e+002,9.0756136745161399e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853096085e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622166841608e+000,2.2769111623552054e+000,2.7502562811805720e+000,5.0271674435357774e+000,2.1220073530073904e+000,1.5234417229884355e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298479e+002,4.1777934139302130e+002,2.3725019874977170e+002,2.8858799512113404e+002,4.3726128245790937e+002
1.3060000000000002e+004,1.4518419365304588e+001,-2.8659737807326110e+001,9.1000000000000114e+001,1.4167053075824509e+002,9.0756136745161513e+001,5.1351491443838711e+001,9.0377884667248765e+001,1.7261324853095289e+001,1.6321422146573198e+001,-2.5912019742953674e+001,1.5882545583374775e+001,-2.6751000626800959e+001,2.3690622192070534e+000,2.2769111647799334e+000,2.7502562841093772e+000,5.0271674488893101e+000,2.1220073530073638e+000,1.5234417246107905e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108298388e+002,4.1777934139302153e+002,2.3725019874977315e+002,2.8858799512113421e+002,4.3726128245791369e+002
1.3070000000000002e+004,1.4518419365304633e+001,-2.8659737807323353e+001,9.1000000000000043e+001,1.4167053075824515e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853093129e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455945e+000,2.2769111635675707e+000,2.7502562826449983e+000,5.0271674462125695e+000,2.1220073530073993e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298513e+002,4.1777934139302187e+002,2.3725019874977102e+002,2.8858799512113416e+002,4.3726128245790886e+002
1.3080000000000002e+004,1.4518419365304625e+001,-2.8659737807322728e+001,9.1000000000000014e+001,1.4167053075824640e+002,9.0756136745161427e+001,5.1351491443838995e+001,9.0377884667248679e+001,1.7261324853093697e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455736e+000,2.2769111635675863e+000,2.7502562826449677e+000,5.0271674462125535e+000,2.1220073530074113e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298581e+002,4.1777934139302130e+002,2.3725019874977218e+002,2.8858799512113455e+002,4.3726128245791040e+002
1.3090000000000002e+004,1.4518419365304602e+001,-2.8659737807324774e+001,9.1000000000000156e+001,1.4167053075824407e+002,9.0756136745161569e+001,5.1351491443839222e+001,9.0377884667248807e+001,1.7261324853095118e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179455980e+000,2.2769111635675610e+000,2.7502562826450090e+000,5.0271674462125695e+000,2.1220073530073962e+000,1.5234417237996154e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108298365e+002,4.1777934139302153e+002,2.3725019874977056e+002,2.8858799512113535e+002,4.3726128245791142e+002
1.3100000000000002e+004,1.4518419365304625e+001,-2.8659737807324177e+001,9.1000000000000085e+001,1.4167053075824560e+002,9.0756136745161513e+001,5.1351491443839166e+001,9.0377884667248736e+001,1.7261324853096596e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455576e+000,2.2769111635675734e+000,2.7502562826449481e+000,5.0271674462125215e+000,2.1220073530074122e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298479e+002,4.1777934139302147e+002,2.3725019874977406e+002,2.8858799512113359e+002,4.3726128245790858e+002
1.3110000000000002e+004,1.4518419365304654e+001,-2.8659737807323125e+001,9.1000000000000171e+001,1.4167053075824674e+002,9.0756136745161612e+001,5.1351491443839507e+001,9.0377884667248821e+001,1.7261324853093981e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455936e+000,2.2769111635675761e+000,2.7502562826449739e+000,5.0271674462125500e+000,2.1220073530073917e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302221e+002,2.3725019874977269e+002,2.8858799512113268e+002,4.3726128245790670e+002
1.3120000000000002e+004,1.4518419365304661e+001,-2.8659737807323722e+001,9.1000000000000284e+001,1.4167053075824788e+002,9.0756136745161683e+001,5.1351491443838938e+001,9.0377884667248935e+001,1.7261324853096141e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456140e+000,2.2769111635676209e+000,2.7502562826449797e+000,5.0271674462126006e+000,2.1220073530073948e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298786e+002,4.1777934139302090e+002,2.3725019874977079e+002,2.8858799512113291e+002,4.3726128245790898e+002
1.3130000000000002e+004,1.4518419365304631e+001,-2.8659737807322614e+001,9.1000000000000043e+001,1.4167053075824629e+002,9.0756136745161456e+001,5.1351491443838768e+001,9.0377884667248694e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455647e+000,2.2769111635675863e+000,2.7502562826450125e+000,5.0271674462125988e+000,2.1220073530074384e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298536e+002,4.1777934139302101e+002,2.3725019874976917e+002,2.8858799512113478e+002,4.3726128245790994e+002
1.3140000000000002e+004,1.4518419365304645e+001,-2.8659737807323239e+001,9.1000000000000270e+001,1.4167053075824805e+002,9.0756136745161726e+001,5.1351491443839166e+001,9.0377884667248964e+001,1.7261324853094663e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841999e+000,2.2769111623552631e+000,2.7502562811805582e+000,5.0271674435358218e+000,2.1220073530073744e+000,1.5234417229884291e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298865e+002,4.1777934139302073e+002,2.3725019874977127e+002,2.8858799512113342e+002,4.3726128245791000e+002
1.3150000000000002e+004,1.4518419365304659e+001,-2.8659737807323182e+001,9.0999999999999687e+001,1.4167053075824754e+002,9.0756136745161101e+001,5.1351491443839109e+001,9.0377884667248338e+001,1.7261324853094152e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456073e+000,2.2769111635675934e+000,2.7502562826449264e+000,5.0271674462125198e+000,2.1220073530073669e+000,1.5234417237996024e-002,0.0000000000000000e+000,2.7368963340962068e+001,5.0000000000000000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298752e+002,4.1777934139302198e+002,2.3725019874977491e+002,2.8858799512113256e+002,4.3726128245790727e+002
1.3160000000000002e+004,1.4518419365304640e+001,-2.8659737807323069e+001,9.0999999999999901e+001,1.4167053075824668e+002,9.0756136745161285e+001,5.1351491443838540e+001,9.0377884667248551e+001,1.7261324853092447e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456011e+000,2.2769111635675801e+000,2.7502562826449823e+000,5.0271674462125624e+000,2.1220073530073904e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302238e+002,2.3725019874977215e+002,2.8858799512113535e+002,4.3726128245791142e+002
1.3170000000000002e+004,1.4518419365304625e+001,-2.8659737807323296e+001,9.0999999999999858e+001,1.4167053075824657e+002,9.0756136745161257e+001,5.1351491443839393e+001,9.0377884667248509e+001,1.7261324853092958e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456060e+000,2.2769111635675561e+000,2.7502562826450068e+000,5.0271674462125624e+000,2.1220073530073860e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302420e+002,2.3725019874977238e+002,2.8858799512113444e+002,4.3726128245791182e+002
1.3180000000000002e+004,1.4518419365304634e+001,-2.8659737807323268e+001,9.0999999999999972e+001,1.4167053075824680e+002,9.0756136745161399e+001,5.1351491443838142e+001,9.0377884667248665e+001,1.7261324853096369e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622154227272e+000,2.2769111611428725e+000,2.7502562797161425e+000,5.0271674408590155e+000,2.1220073530073944e+000,1.5234417221772552e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298661e+002,4.1777934139302022e+002,2.3725019874977147e+002,2.8858799512113512e+002,4.3726128245791085e+002
1.3190000000000002e+004,1.4518419365304609e+001,-2.8659737807325428e+001,9.0999999999999915e+001,1.4167053075824566e+002,9.0756136745161328e+001,5.1351491443838597e+001,9.0377884667248566e+001,1.7261324853095800e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456144e+000,2.2769111635675725e+000,2.7502562826449952e+000,5.0271674462125677e+000,2.1220073530073806e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298502e+002,4.1777934139302175e+002,2.3725019874977122e+002,2.8858799512113478e+002,4.3726128245791131e+002
1.3200000000000002e+004,1.4518419365304638e+001,-2.8659737807323296e+001,9.0999999999999972e+001,1.4167053075824680e+002,9.0756136745161371e+001,5.1351491443838711e+001,9.0377884667248608e+001,1.7261324853095402e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456060e+000,2.2769111635675898e+000,2.7502562826450041e+000,5.0271674462125944e+000,2.1220073530073993e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139302204e+002,2.3725019874977031e+002,2.8858799512113450e+002,4.3726128245791136e+002
1.3210000000000002e+004,1.4518419365304647e+001,-2.8659737807322870e+001,9.0999999999999915e+001,1.4167053075824748e+002,9.0756136745161285e+001,5.1351491443838711e+001,9.0377884667248509e+001,1.7261324853093470e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684901e+000,2.2769111659923480e+000,2.7502562855738328e+000,5.0271674515661804e+000,2.1220073530074024e+000,1.5234417254219555e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298774e+002,4.1777934139302141e+002,2.3725019874976866e+002,2.8858799512113291e+002,4.3726128245790858e+002
1.3220000000000002e+004,1.4518419365304631e+001,-2.8659737807323580e+001,9.0999999999999915e+001,1.4167053075824629e+002,9.0756136745161328e+001,5.1351491443839109e+001,9.0377884667248551e+001,1.7261324853096539e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455851e+000,2.2769111635675827e+000,2.7502562826449637e+000,5.0271674462125464e+000,2.1220073530073980e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298661e+002,4.1777934139302215e+002,2.3725019874977309e+002,2.8858799512113478e+002,4.3726128245791074e+002
1.3230000000000002e+004,1.4518419365304656e+001,-2.8659737807322614e+001,9.1000000000000014e+001,1.4167053075824799e+002,9.0756136745161442e+001,5.1351491443838995e+001,9.0377884667248665e+001,1.7261324853095630e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456109e+000,2.2769111635676080e+000,2.7502562826449872e+000,5.0271674462125953e+000,2.1220073530073953e+000,1.5234417237996036e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298808e+002,4.1777934139302170e+002,2.3725019874977076e+002,2.8858799512113319e+002,4.3726128245790835e+002
1.3240000000000002e+004,1.4518419365304645e+001,-2.8659737807323410e+001,9.0999999999999687e+001,1.4167053075824685e+002,9.0756136745161101e+001,5.1351491443838540e+001,9.0377884667248338e+001,1.7261324853093868e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841635e+000,2.2769111623552192e+000,2.7502562811805529e+000,5.0271674435357721e+000,2.1220073530073860e+000,1.5234417229884278e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139302181e+002,2.3725019874977258e+002,2.8858799512113410e+002,4.3726128245790909e+002
1.3250000000000002e+004,1.4518419365304656e+001,-2.8659737807322699e+001,9.0999999999999858e+001,1.4167053075824708e+002,9.0756136745161271e+001,5.1351491443838540e+001,9.0377884667248509e+001,1.7261324853096767e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455958e+000,2.2769111635676045e+000,2.7502562826449504e+000,5.0271674462125553e+000,2.1220073530073922e+000,1.5234417237996033e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298729e+002,4.1777934139302113e+002,2.3725019874977258e+002,2.8858799512113382e+002,4.3726128245791057e+002
1.3260000000000002e+004,1.4518419365304631e+001,-2.8659737807323296e+001,9.0999999999999972e+001,1.4167053075824742e+002,9.0756136745161399e+001,5.1351491443838597e+001,9.0377884667248637e+001,1.7261324853094266e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841813e+000,2.2769111623552454e+000,2.7502562811805400e+000,5.0271674435357854e+000,2.1220073530073758e+000,1.5234417229884287e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298774e+002,4.1777934139302096e+002,2.3725019874977266e+002,2.8858799512113524e+002,4.3726128245791199e+002
1.3270000000000002e+004,1.4518419365304638e+001,-2.8659737807322955e+001,9.1000000000000171e+001,1.4167053075824629e+002,9.0756136745161584e+001,5.1351491443838654e+001,9.0377884667248821e+001,1.7261324853093299e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841679e+000,2.2769111623552383e+000,2.7502562811805782e+000,5.0271674435358165e+000,2.1220073530074006e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298649e+002,4.1777934139302073e+002,2.3725019874977059e+002,2.8858799512113524e+002,4.3726128245791074e+002
1.3280000000000002e+004,1.4518419365304609e+001,-2.8659737807324774e+001,9.1000000000000270e+001,1.4167053075824629e+002,9.0756136745161683e+001,5.1351491443839052e+001,9.0377884667248921e+001,1.7261324853096426e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622192070689e+000,2.2769111647799565e+000,2.7502562841093914e+000,5.0271674488893474e+000,2.1220073530073655e+000,1.5234417246107869e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298615e+002,4.1777934139302192e+002,2.3725019874977218e+002,2.8858799512113433e+002,4.3726128245790983e+002
1.3290000000000002e+004,1.4518419365304615e+001,-2.8659737807322415e+001,9.1000000000000270e+001,1.4167053075824651e+002,9.0756136745161669e+001,5.1351491443838711e+001,9.0377884667248921e+001,1.7261324853096937e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841360e+000,2.2769111623552321e+000,2.7502562811805706e+000,5.0271674435358022e+000,2.1220073530074233e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298581e+002,4.1777934139302045e+002,2.3725019874977079e+002,2.8858799512113364e+002,4.3726128245790852e+002
1.3300000000000002e+004,1.4518419365304634e+001,-2.8659737807323154e+001,9.1000000000000057e+001,1.4167053075824737e+002,9.0756136745161456e+001,5.1351491443838938e+001,9.0377884667248708e+001,1.7261324853094777e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456038e+000,2.2769111635675992e+000,2.7502562826449890e+000,5.0271674462125882e+000,2.1220073530073988e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298706e+002,4.1777934139302141e+002,2.3725019874977053e+002,2.8858799512113467e+002,4.3726128245791108e+002
1.3310000000000002e+004,1.4518419365304618e+001,-2.8659737807322472e+001,9.1000000000000156e+001,1.4167053075824634e+002,9.0756136745161584e+001,5.1351491443839336e+001,9.0377884667248807e+001,1.7261324853094720e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179455767e+000,2.2769111635675925e+000,2.7502562826449957e+000,5.0271674462125882e+000,2.1220073530074233e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298615e+002,4.1777934139302135e+002,2.3725019874977056e+002,2.8858799512113404e+002,4.3726128245790926e+002
1.3320000000000002e+004,1.4518419365304645e+001,-2.8659737807322955e+001,9.1000000000000142e+001,1.4167053075824634e+002,9.0756136745161527e+001,5.1351491443839166e+001,9.0377884667248793e+001,1.7261324853096028e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070205e+000,2.2769111647799383e+000,2.7502562841093954e+000,5.0271674488893332e+000,2.1220073530074028e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298547e+002,4.1777934139302232e+002,2.3725019874977218e+002,2.8858799512113376e+002,4.3726128245790909e+002
1.3330000000000002e+004,1.4518419365304659e+001,-2.8659737807322159e+001,9.0999999999999972e+001,1.4167053075824714e+002,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853095914e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841595e+000,2.2769111623552494e+000,2.7502562811805324e+000,5.0271674435357818e+000,2.1220073530073935e+000,1.5234417229884296e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302033e+002,2.3725019874977264e+002,2.8858799512113376e+002,4.3726128245790733e+002
1.3340000000000002e+004,1.4518419365304661e+001,-2.8659737807322472e+001,9.1000000000000213e+001,1.4167053075824793e+002,9.0756136745161626e+001,5.1351491443838768e+001,9.0377884667248850e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456029e+000,2.2769111635676058e+000,2.7502562826449117e+000,5.0271674462125180e+000,2.1220073530073700e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298786e+002,4.1777934139302175e+002,2.3725019874977593e+002,2.8858799512113541e+002,4.3726128245791170e+002
1.3350000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.1000000000000213e+001,1.4167053075824776e+002,9.0756136745161626e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853094152e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456193e+000,2.2769111635676094e+000,2.7502562826449499e+000,5.0271674462125588e+000,2.1220073530073726e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298774e+002,4.1777934139302153e+002,2.3725019874977335e+002,2.8858799512113313e+002,4.3726128245790761e+002
1.3360000000000002e+004,1.4518419365304634e+001,-2.8659737807323097e+001,9.0999999999999929e+001,1.4167053075824629e+002,9.0756136745161328e+001,5.1351491443838881e+001,9.0377884667248566e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622192070303e+000,2.2769111647799511e+000,2.7502562841093865e+000,5.0271674488893376e+000,2.1220073530073962e+000,1.5234417246107825e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139302209e+002,2.3725019874977215e+002,2.8858799512113535e+002,4.3726128245791216e+002
1.3370000000000002e+004,1.4518419365304631e+001,-2.8659737807323268e+001,9.1000000000000270e+001,1.4167053075824833e+002,9.0756136745161683e+001,5.1351491443838995e+001,9.0377884667248921e+001,1.7261324853095175e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622166841853e+000,2.2769111623552325e+000,2.7502562811805800e+000,5.0271674435358129e+000,2.1220073530073837e+000,1.5234417229884304e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298774e+002,4.1777934139302198e+002,2.3725019874977127e+002,2.8858799512113433e+002,4.3726128245791051e+002
1.3380000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.0999999999999915e+001,1.4167053075824623e+002,9.0756136745161328e+001,5.1351491443839052e+001,9.0377884667248551e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070250e+000,2.2769111647799405e+000,2.7502562841093869e+000,5.0271674488893279e+000,2.1220073530073966e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298592e+002,4.1777934139302243e+002,2.3725019874977258e+002,2.8858799512113376e+002,4.3726128245791000e+002
1.3390000000000002e+004,1.4518419365304638e+001,-2.8659737807322784e+001,9.1000000000000213e+001,1.4167053075824623e+002,9.0756136745161626e+001,5.1351491443839279e+001,9.0377884667248878e+001,1.7261324853093356e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841449e+000,2.2769111623552010e+000,2.7502562811806013e+000,5.0271674435358022e+000,2.1220073530074153e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298604e+002,4.1777934139302261e+002,2.3725019874977079e+002,2.8858799512113541e+002,4.3726128245791131e+002
1.3400000000000002e+004,1.4518419365304631e+001,-2.8659737807323125e+001,9.1000000000000284e+001,1.4167053075824742e+002,9.0756136745161726e+001,5.1351491443838825e+001,9.0377884667248964e+001,1.7261324853093697e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456162e+000,2.2769111635676254e+000,2.7502562826449788e+000,5.0271674462126041e+000,2.1220073530073944e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298752e+002,4.1777934139302033e+002,2.3725019874977036e+002,2.8858799512113478e+002,4.3726128245791102e+002
1.3410000000000002e+004,1.4518419365304624e+001,-2.8659737807324973e+001,9.1000000000000298e+001,1.4167053075824788e+002,9.0756136745161740e+001,5.1351491443839279e+001,9.0377884667248978e+001,1.7261324853092958e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622154227579e+000,2.2769111611428667e+000,2.7502562797161967e+000,5.0271674408590634e+000,2.1220073530073873e+000,1.5234417221772547e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298786e+002,4.1777934139302181e+002,2.3725019874976942e+002,2.8858799512113444e+002,4.3726128245791062e+002
1.3420000000000002e+004,1.4518419365304633e+001,-2.8659737807324007e+001,9.0999999999999801e+001,1.4167053075824612e+002,9.0756136745161214e+001,5.1351491443838825e+001,9.0377884667248452e+001,1.7261324853092844e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455820e+000,2.2769111635675698e+000,2.7502562826450001e+000,5.0271674462125695e+000,2.1220073530074104e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298581e+002,4.1777934139302221e+002,2.3725019874977076e+002,2.8858799512113518e+002,4.3726128245791131e+002
1.3430000000000002e+004,1.4518419365304633e+001,-2.8659737807323381e+001,9.1000000000000043e+001,1.4167053075824668e+002,9.0756136745161498e+001,5.1351491443838768e+001,9.0377884667248736e+001,1.7261324853094152e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841488e+000,2.2769111623552170e+000,2.7502562811805222e+000,5.0271674435357392e+000,2.1220073530073851e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298581e+002,4.1777934139302124e+002,2.3725019874977451e+002,2.8858799512113450e+002,4.3726128245790994e+002
1.3440000000000002e+004,1.4518419365304593e+001,-2.8659737807324291e+001,9.1000000000000043e+001,1.4167053075824509e+002,9.0756136745161442e+001,5.1351491443839052e+001,9.0377884667248708e+001,1.7261324853095516e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374775e+001,-2.6751000626800959e+001,2.3690622179456029e+000,2.2769111635675543e+000,2.7502562826450059e+000,5.0271674462125606e+000,2.1220073530073882e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298445e+002,4.1777934139302232e+002,2.3725019874977104e+002,2.8858799512113524e+002,4.3726128245791131e+002
1.3450000000000002e+004,1.4518419365304618e+001,-2.8659737807322301e+001,9.1000000000000171e+001,1.4167053075824555e+002,9.0756136745161626e+001,5.1351491443839677e+001,9.0377884667248864e+001,1.7261324853093356e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841195e+000,2.2769111623551872e+000,2.7502562811805866e+000,5.0271674435357738e+000,2.1220073530074259e+000,1.5234417229884367e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298456e+002,4.1777934139302238e+002,2.3725019874977195e+002,2.8858799512113552e+002,4.3726128245791142e+002
1.3460000000000002e+004,1.4518419365304633e+001,-2.8659737807323040e+001,9.1000000000000171e+001,1.4167053075824765e+002,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248807e+001,1.7261324853092958e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070485e+000,2.2769111647799747e+000,2.7502562841093732e+000,5.0271674488893474e+000,2.1220073530073837e+000,1.5234417246107817e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298729e+002,4.1777934139302135e+002,2.3725019874977218e+002,2.8858799512113444e+002,4.3726128245790960e+002
1.3470000000000002e+004,1.4518419365304629e+001,-2.8659737807324433e+001,9.1000000000000099e+001,1.4167053075824748e+002,9.0756136745161513e+001,5.1351491443839564e+001,9.0377884667248736e+001,1.7261324853093242e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070534e+000,2.2769111647799591e+000,2.7502562841093869e+000,5.0271674488893456e+000,2.1220073530073789e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298752e+002,4.1777934139302266e+002,2.3725019874977266e+002,2.8858799512113427e+002,4.3726128245791034e+002
1.3480000000000002e+004,1.4518419365304625e+001,-2.8659737807322728e+001,9.0999999999999915e+001,1.4167053075824657e+002,9.0756136745161285e+001,5.1351491443838768e+001,9.0377884667248566e+001,1.7261324853096028e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179455865e+000,2.2769111635675889e+000,2.7502562826449926e+000,5.0271674462125819e+000,2.1220073530074117e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298661e+002,4.1777934139302175e+002,2.3725019874977079e+002,2.8858799512113552e+002,4.3726128245791142e+002
1.3490000000000002e+004,1.4518419365304629e+001,-2.8659737807323296e+001,9.1000000000000057e+001,1.4167053075824725e+002,9.0756136745161498e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853096653e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841786e+000,2.2769111623552409e+000,2.7502562811805462e+000,5.0271674435357872e+000,2.1220073530073789e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298752e+002,4.1777934139302118e+002,2.3725019874977266e+002,2.8858799512113478e+002,4.3726128245791102e+002