#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.9561034819871577e+002,2.9561034819871577e+002,2.9561034819871577e+002,2.9561034819871577e+002,2.9561034819871577e+002,2.9561034819871577e+002
1.0000000000000002e+001,1.9137448577891533e+001,-1.1381568416738617e+001,5.2681847338576240e+001,6.9564265072900582e+001,5.2553918325578472e+001,1.6407353515863065e+001,5.2323359381985071e+001,1.2913232527283242e+001,1.9765835218482849e+001,-1.5046093163304477e+001,1.9618401500996061e+001,-1.9692774001498719e+001,6.5409883534005808e-001,8.7542416639656606e-001,1.6073487444425574e+000,2.4827729108391234e+000,3.7957152294092680e+000,9.1287030825426482e-003,0.0000000000000000e+000,1.1690501337592025e+001,1.6645855376555005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4892349563083752e+002,5.0480428793667056e+002,4.0890631004420402e+002,2.3282995725797042e+002,4.4327801870747840e+002,4.3771624522264528e+002
1.0000000000000021e+001,1.9137448577891526e+001,-1.1381568416738048e+001,5.2681847338576254e+001,6.9564265072900355e+001,5.2553918325578493e+001,1.6407353515863065e+001,5.2323359381985092e+001,1.2913232527286198e+001,1.9765835218482845e+001,-1.5046093163304249e+001,1.9618401500996061e+001,-1.9692774001498719e+001,6.5409883569564420e-001,8.7542416687247149e-001,1.6073487453163728e+000,2.4827729121888442e+000,3.7957152294092942e+000,9.1287030875052428e-003,0.0000000000000000e+000,1.1690501337592025e+001,1.6645855376555005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4892349563083752e+002,5.0480428793667068e+002,4.0890631004420385e+002,2.3282995725796809e+002,4.4327801870747840e+002,4.3771624522264528e+002
2.0000000000000004e+001,1.7920702631197582e+001,-2.2036557761457601e+001,5.6221655191830337e+001,6.7131484249783455e+001,5.6106446497982354e+001,2.1367448034237611e+001,5.5869750472744279e+001,1.2690030016850585e+001,1.8519901083052012e+001,-2.1942550176292940e+001,1.8365483214672231e+001,-2.0106317708252533e+001,6.9095357299800320e-001,7.0242685091785462e-001,1.6604584420648196e+000,2.3628852929826740e+000,3.4197453856852733e+000,8.8464798151149764e-003,0.0000000000000000e+000,1.4231456298329704e+001,2.0635033179165987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3850218540193333e+002,4.9836410561262198e+002,4.1896225701317144e+002,2.3126517560144620e+002,3.5364996152644386e+002,4.3992936226870080e+002
2.0000000000000043e+001,1.7920702631197582e+001,-2.2036557761457601e+001,5.6221655191830344e+001,6.7131484249783455e+001,5.6106446497982361e+001,2.1367448034237611e+001,5.5869750472744300e+001,1.2690030016848198e+001,1.8519901083052005e+001,-2.1942550176292968e+001,1.8365483214672224e+001,-2.0106317708252533e+001,6.9095357299800320e-001,7.0242685091785462e-001,1.6604584420648196e+000,2.3628852929826740e+000,3.4197453856852733e+000,8.8464798151149764e-003,0.0000000000000000e+000,1.4231456298329704e+001,2.0635033179165987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3850218540193333e+002,4.9836410561262198e+002,4.1896225701317144e+002,2.3126517560144620e+002,3.5364996152644289e+002,4.3992936226870080e+002
3.0000000000000004e+001,1.7480101754978847e+001,-2.3455440891054735e+001,5.6256703665335870e+001,6.7534622497786188e+001,5.6143952818371986e+001,2.2109977841700413e+001,5.5891912585998853e+001,1.5051092089647057e+001,1.8087581285424147e+001,-2.2694634837427884e+001,1.7914201431945276e+001,-2.2999968610841591e+001,6.9130055708490945e-001,6.7122641258755644e-001,1.5761754334907139e+000,2.2474018460782705e+000,3.2509764718766627e+000,8.6343363297211768e-003,0.0000000000000000e+000,1.4739111842719126e+001,2.1338927071764033e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771767486529063e+002,4.9885404095061500e+002,4.2111483935418704e+002,2.3856746416506093e+002,2.8668313368770185e+002,3.9196167694293496e+002
3.0000000000000064e+001,1.7480101754978847e+001,-2.3455440891054735e+001,5.6256703665335863e+001,6.7534622497786643e+001,5.6143952818371972e+001,2.2109977841700015e+001,5.5891912585998853e+001,1.5051092089647227e+001,1.8087581285424147e+001,-2.2694634837427884e+001,1.7914201431945276e+001,-2.2999968610841591e+001,6.9130055708490934e-001,6.7122641258756077e-001,1.5761754334907192e+000,2.2474018460782799e+000,3.2509764718766769e+000,8.6343363297211751e-003,0.0000000000000000e+000,1.4739111842719069e+001,2.1338927071764090e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771767486529063e+002,4.9885404095061500e+002,4.2111483935418653e+002,2.3856746416505976e+002,2.8668313368770185e+002,3.9196167694293496e+002
4.0000000000000007e+001,1.7431992727106831e+001,-2.3614061324140692e+001,5.5472857522888354e+001,6.6351181830117127e+001,5.5358275005601826e+001,2.1900761426330519e+001,5.5091657728775203e+001,1.7560134362771464e+001,1.8040962569244371e+001,-2.2776522789487160e+001,1.7868610319986200e+001,-2.3080620045903743e+001,6.8365248991837113e-001,6.4930947143597662e-001,1.5182297105573275e+000,2.1675391819933041e+000,3.1705277373481238e+000,8.6497393612734366e-003,0.0000000000000000e+000,1.4550649429977682e+001,2.1145161625343633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762853156955015e+002,4.9808065417937866e+002,4.2301371351026887e+002,2.4749053909477877e+002,2.9104589097471285e+002,3.9801994941141868e+002
4.0000000000000085e+001,1.7431992727106831e+001,-2.3614061324140692e+001,5.5472857522888354e+001,6.6351181830117127e+001,5.5358275005601826e+001,2.1900761426330689e+001,5.5091657728775203e+001,1.7560134362769190e+001,1.8040962569244371e+001,-2.2776522789487160e+001,1.7868610319986200e+001,-2.3080620045903743e+001,6.8365249036846754e-001,6.4930947186345811e-001,1.5182297115568666e+000,2.1675391834203248e+000,3.1705277373480909e+000,8.6497393669681660e-003,0.0000000000000000e+000,1.4550649429977682e+001,2.1145161625343633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762853156955015e+002,4.9808065417937866e+002,4.2301371351026938e+002,2.4749053909478133e+002,2.9104589097471290e+002,3.9801994941141874e+002
5.0000000000000007e+001,1.7441486574042553e+001,-2.3609540948993043e+001,5.5213819595798391e+001,6.5864561560486436e+001,5.5099023179353125e+001,2.1696709561572106e+001,5.4837478156063909e+001,1.8197077225467467e+001,1.8044148514566622e+001,-2.2770921626089091e+001,1.7879451327830427e+001,-2.3061428447154157e+001,6.8011975495299593e-001,6.4508113673642731e-001,1.4740237197463923e+000,2.1191048564828199e+000,3.1157819502379760e+000,8.6634495741441074e-003,0.0000000000000000e+000,1.4462295713066624e+001,2.0929314911336064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761300803888003e+002,4.9770312866990918e+002,4.2324305001236621e+002,2.5310023252017618e+002,2.9958778124967336e+002,4.1148456704635049e+002
5.0000000000000107e+001,1.7441486574042553e+001,-2.3609540948993043e+001,5.5213819595798391e+001,6.5864561560486436e+001,5.5099023179353125e+001,2.1696709561572106e+001,5.4837478156063909e+001,1.8197077225467467e+001,1.8044148514566622e+001,-2.2770921626089091e+001,1.7879451327830427e+001,-2.3061428447154157e+001,6.8011975495299593e-001,6.4508113673642731e-001,1.4740237197463923e+000,2.1191048564828199e+000,3.1157819502379760e+000,8.6634495741441074e-003,0.0000000000000000e+000,1.4462295713066624e+001,2.0929314911336064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761300803888003e+002,4.9770312866990918e+002,4.2324305001236621e+002,2.5310023252017618e+002,2.9958778124967347e+002,4.1148456704635061e+002
6.0000000000000007e+001,1.7436353389466341e+001,-2.3627678209726952e+001,5.5088222371397265e+001,6.5657942830557033e+001,5.4973123105915498e+001,2.1598224786799221e+001,5.4709694286341737e+001,1.8098476941598619e+001,1.8032788664684286e+001,-2.2790896486424401e+001,1.7874588821521016e+001,-2.3070035383327706e+001,6.7874890634871010e-001,6.4316533505266116e-001,1.4531129383682997e+000,2.0962782734209608e+000,3.0884444215133500e+000,8.6677440835958783e-003,0.0000000000000000e+000,1.4395746930531402e+001,2.0833423827002491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760200717279349e+002,4.9755848107659733e+002,4.2335632087785746e+002,2.5571028468276654e+002,3.0587912487589483e+002,4.2351909436570639e+002
6.0000000000000128e+001,1.7436353389466341e+001,-2.3627678209726952e+001,5.5088222371397265e+001,6.5657942830557033e+001,5.4973123105915498e+001,2.1598224786799221e+001,5.4709694286341737e+001,1.8098476941598619e+001,1.8032788664684286e+001,-2.2790896486424401e+001,1.7874588821521016e+001,-2.3070035383327706e+001,6.7874890634871010e-001,6.4316533505266116e-001,1.4531129383682995e+000,2.0962782734209604e+000,3.0884444215133491e+000,8.6677440835958783e-003,0.0000000000000000e+000,1.4395746930531402e+001,2.0833423827002491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760200717279349e+002,4.9755848107659733e+002,4.2335632087785746e+002,2.5571028468276657e+002,3.0587912487589489e+002,4.2351909436570645e+002
7.0000000000000014e+001,1.7428234927823066e+001,-2.3646667987741068e+001,5.4984547766647502e+001,6.5502965535346789e+001,5.4869287651450534e+001,2.1514345681296618e+001,5.4605078777688448e+001,1.8017619268743772e+001,1.8021892337833080e+001,-2.2810064844488295e+001,1.7866632319206118e+001,-2.3084122574626434e+001,6.7758356459412750e-001,6.4159232538485467e-001,1.4425354822340142e+000,2.0841278076188687e+000,3.0758240260258689e+000,8.6681663502338486e-003,0.0000000000000000e+000,1.4336654701176485e+001,2.0751289642375639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759659612220918e+002,4.9745946027845741e+002,4.2344238452545852e+002,2.5702477970006225e+002,3.0895356995634131e+002,4.2946902639828170e+002
7.0000000000000142e+001,1.7428234927823066e+001,-2.3646667987741068e+001,5.4984547766647502e+001,6.5502965535346789e+001,5.4869287651450534e+001,2.1514345681296618e+001,5.4605078777688448e+001,1.8017619268743772e+001,1.8021892337833080e+001,-2.2810064844488295e+001,1.7866632319206118e+001,-2.3084122574626434e+001,6.7758356459412750e-001,6.4159232538485467e-001,1.4425354822340135e+000,2.0841278076188683e+000,3.0758240260258685e+000,8.6681663502338486e-003,0.0000000000000000e+000,1.4336654701176485e+001,2.0751289642375639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759659612220918e+002,4.9745946027845741e+002,4.2344238452545852e+002,2.5702477970006231e+002,3.0895356995634131e+002,4.2946902639828181e+002
8.0000000000000014e+001,1.7419836514505374e+001,-2.3663965951930123e+001,5.4912184703599138e+001,6.5404031744479710e+001,5.4796856624072142e+001,2.1451450634729440e+001,5.4532290082600937e+001,1.7961289438639767e+001,1.8012037775475576e+001,-2.2827407762400298e+001,1.7858271404428617e+001,-2.3098930718424299e+001,6.7676320294910908e-001,6.4056603108920029e-001,1.4365053621366066e+000,2.0770713932258067e+000,3.0691257801467633e+000,8.6665818230829226e-003,0.0000000000000000e+000,1.4294117376531915e+001,2.0689669664254382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759390276133240e+002,4.9740241582230709e+002,4.2349022712259494e+002,2.5773798575904368e+002,3.1069931689201553e+002,4.3273172867019895e+002
8.0000000000000171e+001,1.7419836514505374e+001,-2.3663965951930123e+001,5.4912184703599138e+001,6.5404031744479710e+001,5.4796856624072142e+001,2.1451450634729440e+001,5.4532290082600937e+001,1.7961289438639767e+001,1.8012037775475576e+001,-2.2827407762400298e+001,1.7858271404428617e+001,-2.3098930718424299e+001,6.7676320294910908e-001,6.4056603108920029e-001,1.4365053621366066e+000,2.0770713932258067e+000,3.0691257801467633e+000,8.6665818230829226e-003,0.0000000000000000e+000,1.4294117376531915e+001,2.0689669664254382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759390276133240e+002,4.9740241582230709e+002,4.2349022712259494e+002,2.5773798575904368e+002,3.1069931689201559e+002,4.3273172867019900e+002
9.0000000000000014e+001,1.7411612254627766e+001,-2.3679909190936712e+001,5.4863414954044153e+001,6.5345235090182030e+001,5.4748075647210207e+001,2.1407714119515106e+001,5.4483373420920060e+001,1.7923400436929057e+001,1.8003032354854888e+001,-2.2843262243686382e+001,1.7849991773466112e+001,-2.3113599868865748e+001,6.7620650314826558e-001,6.3987371632638690e-001,1.4329009297061015e+000,2.0727746460324883e+000,3.0652983021933613e+000,8.6638518509524007e-003,0.0000000000000000e+000,1.4264959285229679e+001,2.0646734749566406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759249958243953e+002,4.9737422784504747e+002,4.2351865790521214e+002,2.5813021932652322e+002,3.1174236514942748e+002,4.3449059100668717e+002
9.0000000000000199e+001,1.7411612254627766e+001,-2.3679909190936712e+001,5.4863414954044153e+001,6.5345235090182030e+001,5.4748075647210207e+001,2.1407714119515106e+001,5.4483373420920060e+001,1.7923400436929057e+001,1.8003032354854888e+001,-2.2843262243686382e+001,1.7849991773466112e+001,-2.3113599868865748e+001,6.7620650314826558e-001,6.3987371632638690e-001,1.4329009297061019e+000,2.0727746460324887e+000,3.0652983021933617e+000,8.6638518509524007e-003,0.0000000000000000e+000,1.4264959285229679e+001,2.0646734749566406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759249958243953e+002,4.9737422784504747e+002,4.2351865790521214e+002,2.5813021932652316e+002,3.1174236514942748e+002,4.3449059100668717e+002
1.0000000000000001e+002,1.7400089995946384e+001,-2.3700274550704819e+001,5.4828107317508071e+001,6.5319550886010461e+001,5.4712825284210638e+001,2.1376445492204823e+001,5.4448172982915963e+001,1.7896119036337893e+001,1.7991121965600474e+001,-2.2864239781365285e+001,1.7838248538040915e+001,-2.3134414004608743e+001,6.7579032850875642e-001,6.3929394057491828e-001,1.4302725759823984e+000,2.0695665165573169e+000,3.0624387909252255e+000,8.6583492118529372e-003,0.0000000000000000e+000,1.4243630711924936e+001,2.0615795065271186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759297416173797e+002,4.9737572241535833e+002,4.2354017652402950e+002,2.5835019157581189e+002,3.1253326347413957e+002,4.3529786468965432e+002
1.0000000000000023e+002,1.7400089995946384e+001,-2.3700274550704819e+001,5.4828107317508071e+001,6.5319550886010461e+001,5.4712825284210638e+001,2.1376445492204823e+001,5.4448172982915963e+001,1.7896119036337893e+001,1.7991121965600474e+001,-2.2864239781365285e+001,1.7838248538040915e+001,-2.3134414004608743e+001,6.7579032850875642e-001,6.3929394057491828e-001,1.4302725759823984e+000,2.0695665165573169e+000,3.0624387909252255e+000,8.6583492118529372e-003,0.0000000000000000e+000,1.4243630711924936e+001,2.0615795065271186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759297416173797e+002,4.9737572241535833e+002,4.2354017652402950e+002,2.5835019157581189e+002,3.1253326347413957e+002,4.3529786468965432e+002
1.1000000000000001e+002,1.7388909205735278e+001,-2.3720383347348189e+001,5.4799328775897244e+001,6.5305043322841811e+001,5.4684118637274509e+001,2.1351625916443254e+001,5.4419583183962494e+001,1.7873950983960867e+001,1.7979636656103477e+001,-2.2884478266876812e+001,1.7826838895500465e+001,-2.3154646354926996e+001,6.7546591118197730e-001,6.3878982232185266e-001,1.4283814272439999e+000,2.0671712495658525e+000,3.0603635436591792e+000,8.6526687141669899e-003,0.0000000000000000e+000,1.4226034190249095e+001,2.0591081547365945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759301148763655e+002,4.9738527578669118e+002,4.2355951827491174e+002,2.5847964818751143e+002,3.1306058504683233e+002,4.3588854203631467e+002
1.1000000000000026e+002,1.7388909205735278e+001,-2.3720383347348189e+001,5.4799328775897244e+001,6.5305043322841811e+001,5.4684118637274509e+001,2.1351625916443254e+001,5.4419583183962494e+001,1.7873950983960867e+001,1.7979636656103477e+001,-2.2884478266876812e+001,1.7826838895500465e+001,-2.3154646354926996e+001,6.7546591118197730e-001,6.3878982232185266e-001,1.4283814272439999e+000,2.0671712495658525e+000,3.0603635436591792e+000,8.6526687141669899e-003,0.0000000000000000e+000,1.4226034190249095e+001,2.0591081547365945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759301148763655e+002,4.9738527578669118e+002,4.2355951827491174e+002,2.5847964818751143e+002,3.1306058504683233e+002,4.3588854203631467e+002
1.2000000000000001e+002,1.7380170094291415e+001,-2.3736243320388155e+001,5.4776390004551203e+001,6.5293052520751701e+001,5.4661236713995535e+001,2.1331610363779646e+001,5.4396804857729919e+001,1.7856282596081087e+001,1.7970688469598638e+001,-2.2900252810315294e+001,1.7817925952804636e+001,-2.3170457877598835e+001,6.7520928139430914e-001,6.3839570275341817e-001,1.4270576245759865e+000,2.0654533273294047e+000,3.0589824284764533e+000,8.6482343757272595e-003,0.0000000000000000e+000,1.4211900729986780e+001,2.0571171011747253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286839961197e+002,4.9739233906543427e+002,4.2357430002787254e+002,2.5856285808762328e+002,3.1340152109377527e+002,4.3628858969318281e+002
1.2000000000000028e+002,1.7380170094291415e+001,-2.3736243320388155e+001,5.4776390004551203e+001,6.5293052520751701e+001,5.4661236713995535e+001,2.1331610363779646e+001,5.4396804857729919e+001,1.7856282596081087e+001,1.7970688469598638e+001,-2.2900252810315294e+001,1.7817925952804636e+001,-2.3170457877598835e+001,6.7520928139430914e-001,6.3839570275341817e-001,1.4270576245759865e+000,2.0654533273294047e+000,3.0589824284764533e+000,8.6482343757272595e-003,0.0000000000000000e+000,1.4211900729986780e+001,2.0571171011747253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286839961197e+002,4.9739233906543427e+002,4.2357430002787254e+002,2.5856285808762328e+002,3.1340152109377527e+002,4.3628858969318281e+002
1.3000000000000003e+002,1.7373773817175625e+001,-2.3747895604156412e+001,5.4758892294948616e+001,6.5283109717985440e+001,5.4643779763019005e+001,2.1316082245315442e+001,5.4379424939015067e+001,1.7842797733878683e+001,1.7964143833696589e+001,-2.2911793940446415e+001,1.7811406547291579e+001,-2.3182026872822888e+001,6.7501375532195973e-001,6.3810452332380030e-001,1.4261218467306285e+000,2.0642263700544285e+000,3.0580508230826484e+000,8.6450168533027637e-003,0.0000000000000000e+000,1.4201079601063611e+001,2.0555747484034214e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759271129878880e+002,4.9739669670938429e+002,4.2358486566824325e+002,2.5862025415498874e+002,3.1363522129675403e+002,4.3657551159445609e+002
1.3000000000000031e+002,1.7373773817175625e+001,-2.3747895604156412e+001,5.4758892294948616e+001,6.5283109717985440e+001,5.4643779763019005e+001,2.1316082245315442e+001,5.4379424939015067e+001,1.7842797733878683e+001,1.7964143833696589e+001,-2.2911793940446415e+001,1.7811406547291579e+001,-2.3182026872822888e+001,6.7501375532195973e-001,6.3810452332380030e-001,1.4261218467306285e+000,2.0642263700544285e+000,3.0580508230826484e+000,8.6450168533027637e-003,0.0000000000000000e+000,1.4201079601063611e+001,2.0555747484034214e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759271129878880e+002,4.9739669670938429e+002,4.2358486566824325e+002,2.5862025415498874e+002,3.1363522129675403e+002,4.3657551159445609e+002
1.4000000000000003e+002,1.7369263483965931e+001,-2.3756143007524713e+001,5.4745979862617773e+001,6.5275144850020467e+001,5.4630895174964856e+001,2.1304474063709051e+001,5.4366593569623674e+001,1.7832839904239620e+001,1.7959525455008038e+001,-2.2919940117834500e+001,1.7806812409792247e+001,-2.3190181211259869e+001,6.7486976345333627e-001,6.3789588427051536e-001,1.4254619644444535e+000,2.0633578487149689e+000,3.0574163497215849e+000,8.6427743827141926e-003,0.0000000000000000e+000,1.4193079493989671e+001,2.0544232315456554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759256359342658e+002,4.9739910033726147e+002,4.2359225822573694e+002,2.5866119543004254e+002,3.1379795271694286e+002,4.3678871315956218e+002
1.4000000000000034e+002,1.7369263483965931e+001,-2.3756143007524713e+001,5.4745979862617773e+001,6.5275144850020467e+001,5.4630895174964856e+001,2.1304474063709051e+001,5.4366593569623674e+001,1.7832839904239620e+001,1.7959525455008038e+001,-2.2919940117834500e+001,1.7806812409792247e+001,-2.3190181211259869e+001,6.7486976345333627e-001,6.3789588427051536e-001,1.4254619644444535e+000,2.0633578487149689e+000,3.0574163497215849e+000,8.6427743827141926e-003,0.0000000000000000e+000,1.4193079493989671e+001,2.0544232315456554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759256359342658e+002,4.9739910033726147e+002,4.2359225822573694e+002,2.5866119543004254e+002,3.1379795271694286e+002,4.3678871315956218e+002
1.5000000000000003e+002,1.7366207676027752e+001,-2.3761759417629008e+001,5.4736720925988152e+001,6.5268893627633133e+001,5.4621654217412633e+001,2.1296059676238713e+001,5.4357386950755988e+001,1.7825693936886921e+001,1.7956390885970492e+001,-2.2925469957663495e+001,1.7803702416518124e+001,-2.3195702130811355e+001,6.7476641866581411e-001,6.3775036584010703e-001,1.4250035594793486e+000,2.0627539253194556e+000,3.0569896015246996e+000,8.6412748689575977e-003,0.0000000000000000e+000,1.4187337617725859e+001,2.0535896556288776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759242862722232e+002,4.9740012498734848e+002,4.2359731515761797e+002,2.5869068030464661e+002,3.1390978950582746e+002,4.3694824487229391e+002
1.5000000000000037e+002,1.7366207676027752e+001,-2.3761759417629008e+001,5.4736720925988152e+001,6.5268893627633133e+001,5.4621654217412633e+001,2.1296059676238713e+001,5.4357386950755988e+001,1.7825693936886921e+001,1.7956390885970492e+001,-2.2925469957663495e+001,1.7803702416518124e+001,-2.3195702130811355e+001,6.7476641866581411e-001,6.3775036584010703e-001,1.4250035594793486e+000,2.0627539253194556e+000,3.0569896015246996e+000,8.6412748689575977e-003,0.0000000000000000e+000,1.4187337617725859e+001,2.0535896556288776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759242862722232e+002,4.9740012498734848e+002,4.2359731515761797e+002,2.5869068030464661e+002,3.1390978950582746e+002,4.3694824487229391e+002
1.6000000000000003e+002,1.7364230217343522e+001,-2.3765418112585365e+001,5.4730278020142272e+001,6.5264087398808499e+001,5.4615222122002827e+001,2.1290140526571065e+001,5.4350975243373078e+001,1.7820716749566770e+001,1.7954356943896446e+001,-2.2929058517395447e+001,1.7801692123950616e+001,-2.3199271207480763e+001,6.7469468042883896e-001,6.3765249782043076e-001,1.4246934113500513e+000,2.0623459091704821e+000,3.0567099000390012e+000,8.6403263620914942e-003,0.0000000000000000e+000,1.4183340530707937e+001,2.0530041810702869e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759231160561092e+002,4.9740024733154650e+002,4.2360066255913989e+002,2.5871182021161690e+002,3.1398495687301067e+002,4.3706615571474867e+002
1.6000000000000040e+002,1.7364230217343522e+001,-2.3765418112585365e+001,5.4730278020142272e+001,6.5264087398808499e+001,5.4615222122002827e+001,2.1290140526571065e+001,5.4350975243373078e+001,1.7820716749566770e+001,1.7954356943896446e+001,-2.2929058517395447e+001,1.7801692123950616e+001,-2.3199271207480763e+001,6.7469468042883896e-001,6.3765249782043076e-001,1.4246934113500513e+000,2.0623459091704821e+000,3.0567099000390012e+000,8.6403263620914942e-003,0.0000000000000000e+000,1.4183340530707937e+001,2.0530041810702869e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759231160561092e+002,4.9740024733154650e+002,4.2360066255913989e+002,2.5871182021161690e+002,3.1398495687301067e+002,4.3706615571474867e+002
1.7000000000000003e+002,1.7363011248097628e+001,-2.3767691611561673e+001,5.4725937634376479e+001,6.5260499485458183e+001,5.4610887705447340e+001,2.1286106727572701e+001,5.4346651729803106e+001,1.7817360292759417e+001,1.7953098503268755e+001,-2.2931278983666630e+001,1.7800454693489247e+001,-2.3201468286681489e+001,6.7464638798866516e-001,6.3758902457469657e-001,1.4244891611250337e+000,2.0620781856997303e+000,3.0565318697509660e+000,8.6397591739455822e-003,0.0000000000000000e+000,1.4180647930398550e+001,2.0526058817962166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759221714473205e+002,4.9739987645604231e+002,4.2360279348902668e+002,2.5872676715014649e+002,3.1403435576358169e+002,4.3715117830312118e+002
1.7000000000000043e+002,1.7363011248097628e+001,-2.3767691611561673e+001,5.4725937634376479e+001,6.5260499485458183e+001,5.4610887705447340e+001,2.1286106727572701e+001,5.4346651729803106e+001,1.7817360292759417e+001,1.7953098503268755e+001,-2.2931278983666630e+001,1.7800454693489247e+001,-2.3201468286681489e+001,6.7464638798866516e-001,6.3758902457469657e-001,1.4244891611250337e+000,2.0620781856997303e+000,3.0565318697509660e+000,8.6397591739455822e-003,0.0000000000000000e+000,1.4180647930398550e+001,2.0526058817962166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759221714473205e+002,4.9739987645604231e+002,4.2360279348902668e+002,2.5872676715014649e+002,3.1403435576358169e+002,4.3715117830312118e+002
1.8000000000000003e+002,1.7362294193539089e+001,-2.3769041774817282e+001,5.4723109460416190e+001,6.5257920137798465e+001,5.4608062512247052e+001,2.1283446962306868e+001,5.4343831605476339e+001,1.7815170842591158e+001,1.7952354680174682e+001,-2.2932591483495656e+001,1.7799728077152693e+001,-2.3202758457385414e+001,6.7461488433911299e-001,6.3754929625029721e-001,1.4243580936588707e+000,2.0619073899091678e+000,3.0564214306198076e+000,8.6394384168158277e-003,0.0000000000000000e+000,1.4178894216408764e+001,2.0523437294202665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759214583214288e+002,4.9739932211378175e+002,4.2360409776107736e+002,2.5873712088831024e+002,3.1406620643316739e+002,4.3721057693511165e+002
1.8000000000000045e+002,1.7362294193539089e+001,-2.3769041774817282e+001,5.4723109460416190e+001,6.5257920137798465e+001,5.4608062512247052e+001,2.1283446962306868e+001,5.4343831605476339e+001,1.7815170842591158e+001,1.7952354680174682e+001,-2.2932591483495656e+001,1.7799728077152693e+001,-2.3202758457385414e+001,6.7461488433911299e-001,6.3754929625029721e-001,1.4243580936588707e+000,2.0619073899091678e+000,3.0564214306198076e+000,8.6394384168158277e-003,0.0000000000000000e+000,1.4178894216408764e+001,2.0523437294202665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759214583214288e+002,4.9739932211378175e+002,4.2360409776107736e+002,2.5873712088831024e+002,3.1406620643316739e+002,4.3721057693511165e+002
1.9000000000000003e+002,1.7361889226749614e+001,-2.3769811227033387e+001,5.4721324549571335e+001,6.5256143444031920e+001,5.4606278915132044e+001,2.1281749077958182e+001,5.4342049887798282e+001,1.7813787530301909e+001,1.7951932096422119e+001,-2.2933337164297939e+001,1.7799318577071023e+001,-2.3203485577075242e+001,6.7459501435644964e-001,6.3752528265899755e-001,1.4242760062057003e+000,2.0618012888646979e+000,3.0563541754479400e+000,8.6392668358829094e-003,0.0000000000000000e+000,1.4177788313084875e+001,2.0521766736534914e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209701777581e+002,4.9739877954511257e+002,4.2360486916245634e+002,2.5874411960324409e+002,3.1408643682205008e+002,4.3725069707418982e+002
1.9000000000000048e+002,1.7361889226749614e+001,-2.3769811227033387e+001,5.4721324549571335e+001,6.5256143444031920e+001,5.4606278915132044e+001,2.1281749077958182e+001,5.4342049887798282e+001,1.7813787530301909e+001,1.7951932096422119e+001,-2.2933337164297939e+001,1.7799318577071023e+001,-2.3203485577075242e+001,6.7459501435644964e-001,6.3752528265899755e-001,1.4242760062057003e+000,2.0618012888646979e+000,3.0563541754479400e+000,8.6392668358829094e-003,0.0000000000000000e+000,1.4177788313084875e+001,2.0521766736534914e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209701777581e+002,4.9739877954511257e+002,4.2360486916245634e+002,2.5874411960324409e+002,3.1408643682205008e+002,4.3725069707418982e+002
2.0000000000000003e+002,1.7361667565477600e+001,-2.3770237078878239e+001,5.4720229456100554e+001,6.5254968269830897e+001,5.4605184303460426e+001,2.1280696767595657e+001,5.4340955646066725e+001,1.7812937951433355e+001,1.7951699149618236e+001,-2.2933748222068516e+001,1.7799094971552282e+001,-2.3203882622269219e+001,6.7458258019216100e-001,6.3751090309547442e-001,1.4242250326740415e+000,2.0617359357695157e+000,3.0563136320273960e+000,8.6391759227458110e-003,0.0000000000000000e+000,1.4177110574050175e+001,2.0520732991973887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206451788867e+002,4.9739833643133034e+002,4.2360531394905951e+002,2.5874872977831183e+002,3.1409912906084855e+002,4.3727694289062822e+002
2.0000000000000051e+002,1.7361667565477600e+001,-2.3770237078878239e+001,5.4720229456100554e+001,6.5254968269830897e+001,5.4605184303460426e+001,2.1280696767595657e+001,5.4340955646066725e+001,1.7812937951433355e+001,1.7951699149618236e+001,-2.2933748222068516e+001,1.7799094971552282e+001,-2.3203882622269219e+001,6.7458258019216100e-001,6.3751090309547442e-001,1.4242250326740415e+000,2.0617359357695157e+000,3.0563136320273960e+000,8.6391759227458110e-003,0.0000000000000000e+000,1.4177110574050175e+001,2.0520732991973887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206451788867e+002,4.9739833643133034e+002,4.2360531394905951e+002,2.5874872977831183e+002,3.1409912906084855e+002,4.3727694289062822e+002
2.1000000000000003e+002,1.7361548712837813e+001,-2.3770467852502748e+001,5.4719573093628988e+001,6.5254219323561756e+001,5.4604528057830450e+001,2.1280060790591676e+001,5.4340299190550560e+001,1.7812428267131395e+001,1.7951573233071727e+001,-2.2933970415983651e+001,1.7798975386020430e+001,-2.3204094965809105e+001,6.7457531277471383e-001,6.3750276177166720e-001,1.4241945564170555e+000,2.0616973181887226e+000,3.0562893114312089e+000,8.6391330102621958e-003,0.0000000000000000e+000,1.4176704911681156e+001,2.0520109070631349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204408649612e+002,4.9739801310305768e+002,4.2360556645194180e+002,2.5875169110064292e+002,3.1410700022101400e+002,4.3729363267692850e+002
2.1000000000000054e+002,1.7361548712837813e+001,-2.3770467852502748e+001,5.4719573093628988e+001,6.5254219323561756e+001,5.4604528057830450e+001,2.1280060790591676e+001,5.4340299190550560e+001,1.7812428267131395e+001,1.7951573233071727e+001,-2.2933970415983651e+001,1.7798975386020430e+001,-2.3204094965809105e+001,6.7457531277471383e-001,6.3750276177166720e-001,1.4241945564170555e+000,2.0616973181887226e+000,3.0562893114312089e+000,8.6391330102621958e-003,0.0000000000000000e+000,1.4176704911681156e+001,2.0520109070631349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204408649612e+002,4.9739801310305768e+002,4.2360556645194180e+002,2.5875169110064292e+002,3.1410700022101400e+002,4.3729363267692850e+002
2.2000000000000003e+002,1.7361485647179368e+001,-2.3770591585271376e+001,5.4719186784050805e+001,6.5253756481767937e+001,5.4604141731151394e+001,2.1279684139977064e+001,5.4339912516411268e+001,1.7812128043843757e+001,1.7951505830998496e+001,-2.2934089355005938e+001,1.7798912099419912e+001,-2.3204207341862002e+001,6.7457081880386971e-001,6.3749790914669990e-001,1.4241758602100054e+000,2.0616737693567053e+000,3.0562747629854612e+000,8.6391095384956065e-003,0.0000000000000000e+000,1.4176466509598470e+001,2.0519739960312222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203166637957e+002,4.9739779425986751e+002,4.2360570882490123e+002,2.5875354971476128e+002,3.1411182384151908e+002,4.3730399305737717e+002
2.2000000000000057e+002,1.7361485647179368e+001,-2.3770591585271376e+001,5.4719186784050805e+001,6.5253756481767937e+001,5.4604141731151394e+001,2.1279684139977064e+001,5.4339912516411268e+001,1.7812128043843757e+001,1.7951505830998496e+001,-2.2934089355005938e+001,1.7798912099419912e+001,-2.3204207341862002e+001,6.7457081880386971e-001,6.3749790914669990e-001,1.4241758602100054e+000,2.0616737693567053e+000,3.0562747629854612e+000,8.6391095384956065e-003,0.0000000000000000e+000,1.4176466509598470e+001,2.0519739960312222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203166637957e+002,4.9739779425986751e+002,4.2360570882490123e+002,2.5875354971476128e+002,3.1411182384151908e+002,4.3730399305737717e+002
2.3000000000000003e+002,1.7361452232844723e+001,-2.3770657791548757e+001,5.4718962353639355e+001,6.5253477218654098e+001,5.4603917249946676e+001,2.1279464390808812e+001,5.4339687722852652e+001,1.7811953507834403e+001,1.7951469796353912e+001,-2.2934152942584745e+001,1.7798878654279150e+001,-2.3204266729475904e+001,6.7456829638296700e-001,6.3749523719020418e-001,1.4241649687832585e+000,2.0616602059734626e+000,3.0562660845878438e+000,8.6390991816108487e-003,0.0000000000000000e+000,1.4176328216597199e+001,2.0519524791968195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202428561440e+002,4.9739765368983939e+002,4.2360578907655031e+002,2.5875469304853732e+002,3.1411474496322626e+002,4.3731029954688250e+002
2.3000000000000060e+002,1.7361452232844723e+001,-2.3770657791548757e+001,5.4718962353639355e+001,6.5253477218654098e+001,5.4603917249946676e+001,2.1279464390808812e+001,5.4339687722852652e+001,1.7811953507834403e+001,1.7951469796353912e+001,-2.2934152942584745e+001,1.7798878654279150e+001,-2.3204266729475904e+001,6.7456829638296700e-001,6.3749523719020418e-001,1.4241649687832585e+000,2.0616602059734626e+000,3.0562660845878438e+000,8.6390991816108487e-003,0.0000000000000000e+000,1.4176328216597199e+001,2.0519524791968195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202428561440e+002,4.9739765368983939e+002,4.2360578907655031e+002,2.5875469304853732e+002,3.1411474496322626e+002,4.3731029954688250e+002
2.4000000000000003e+002,1.7361434449152469e+001,-2.3770693344669155e+001,5.4718833140475326e+001,6.5253311736900002e+001,5.4603787988807881e+001,2.1279337547405419e+001,5.4339558229415346e+001,1.7811852965247169e+001,1.7951450449870162e+001,-2.2934187081883067e+001,1.7798860896437592e+001,-2.3204298261617680e+001,6.7456675687985557e-001,6.3749364294826294e-001,1.4241583801887150e+000,2.0616520231369782e+000,3.0562609291227951e+000,8.6390930745927318e-003,0.0000000000000000e+000,1.4176248711003382e+001,2.0519400671505821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201996627155e+002,4.9739756667213902e+002,4.2360583443312549e+002,2.5875538451991474e+002,3.1411649381683014e+002,4.3731407791003494e+002
2.4000000000000063e+002,1.7361434449152469e+001,-2.3770693344669155e+001,5.4718833140475326e+001,6.5253311736900002e+001,5.4603787988807881e+001,2.1279337547405419e+001,5.4339558229415346e+001,1.7811852965247169e+001,1.7951450449870162e+001,-2.2934187081883067e+001,1.7798860896437592e+001,-2.3204298261617680e+001,6.7456675687985557e-001,6.3749364294826294e-001,1.4241583801887150e+000,2.0616520231369782e+000,3.0562609291227951e+000,8.6390930745927318e-003,0.0000000000000000e+000,1.4176248711003382e+001,2.0519400671505821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201996627155e+002,4.9739756667213902e+002,4.2360583443312549e+002,2.5875538451991474e+002,3.1411649381683014e+002,4.3731407791003494e+002
2.5000000000000003e+002,1.7361424902921524e+001,-2.3770712581546348e+001,5.4718759152024056e+001,6.5253214913075567e+001,5.4603713964534450e+001,2.1279264821833522e+001,5.4339484048025625e+001,1.7811795368506750e+001,1.7951439981045521e+001,-2.2934205555449353e+001,1.7798851383942662e+001,-2.3204315152719090e+001,6.7456612408952810e-001,6.3749297560690377e-001,1.4241550577680657e+000,2.0616480333749694e+000,3.0562578815495756e+000,8.6390931909562270e-003,0.0000000000000000e+000,1.4176203245149395e+001,2.0519329540416152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201745999462e+002,4.9739751416718684e+002,4.2360586016879512e+002,2.5875579705581328e+002,3.1411753032139529e+002,4.3731631424265788e+002
2.5000000000000065e+002,1.7361424902921524e+001,-2.3770712581546348e+001,5.4718759152024056e+001,6.5253214913075567e+001,5.4603713964534450e+001,2.1279264821833522e+001,5.4339484048025625e+001,1.7811795368506750e+001,1.7951439981045521e+001,-2.2934205555449353e+001,1.7798851383942662e+001,-2.3204315152719090e+001,6.7456612408952810e-001,6.3749297560690377e-001,1.4241550577680657e+000,2.0616480333749694e+000,3.0562578815495756e+000,8.6390931909562270e-003,0.0000000000000000e+000,1.4176203245149395e+001,2.0519329540416152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201745999462e+002,4.9739751416718684e+002,4.2360586016879512e+002,2.5875579705581328e+002,3.1411753032139529e+002,4.3731631424265788e+002
2.6000000000000006e+002,1.7361419740428413e+001,-2.3770723052635333e+001,5.4718717013622005e+001,6.5253158878430725e+001,5.4603671802084449e+001,2.1279223385057207e+001,5.4339441785252660e+001,1.7811762554346330e+001,1.7951434279439660e+001,-2.2934215616658037e+001,1.7798846248754597e+001,-2.3204324271147925e+001,6.7456571907599983e-001,6.3749255734861343e-001,1.4241530322042950e+000,2.0616455895529082e+000,3.0562560937381895e+000,8.6390928703631489e-003,0.0000000000000000e+000,1.4176177380773424e+001,2.0519289025712055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201602070453e+002,4.9739748311038409e+002,4.2360587478822282e+002,2.5875604002259308e+002,3.1411813807834000e+002,4.3731762279417165e+002
2.6000000000000068e+002,1.7361419740428413e+001,-2.3770723052635333e+001,5.4718717013622005e+001,6.5253158878430725e+001,5.4603671802084449e+001,2.1279223385057207e+001,5.4339441785252660e+001,1.7811762554346330e+001,1.7951434279439660e+001,-2.2934215616658037e+001,1.7798846248754597e+001,-2.3204324271147925e+001,6.7456571907599983e-001,6.3749255734861343e-001,1.4241530322042950e+000,2.0616455895529082e+000,3.0562560937381895e+000,8.6390928703631489e-003,0.0000000000000000e+000,1.4176177380773424e+001,2.0519289025712055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201602070453e+002,4.9739748311038409e+002,4.2360587478822282e+002,2.5875604002259308e+002,3.1411813807834000e+002,4.3731762279417165e+002
2.7000000000000006e+002,1.7361416919238007e+001,-2.3770728792739931e+001,5.4718693023469676e+001,6.5253126604532270e+001,5.4603647796657484e+001,2.1279199796143985e+001,5.4339417717918352e+001,1.7811743867693906e+001,1.7951431144863516e+001,-2.2934221148017315e+001,1.7798843446536104e+001,-2.3204329246980080e+001,6.7456540825751088e-001,6.3749224502677415e-001,1.4241516905943605e+000,2.0616439356211345e+000,3.0562550501168237e+000,8.6390917399306131e-003,0.0000000000000000e+000,1.4176162669767791e+001,2.0519265967308911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201521209707e+002,4.9739746494691673e+002,4.2360588312122189e+002,2.5875618208010309e+002,3.1411849225876915e+002,4.3731838394799809e+002
2.7000000000000068e+002,1.7361416919238007e+001,-2.3770728792739931e+001,5.4718693023469676e+001,6.5253126604532270e+001,5.4603647796657484e+001,2.1279199796143985e+001,5.4339417717918352e+001,1.7811743867693906e+001,1.7951431144863516e+001,-2.2934221148017315e+001,1.7798843446536104e+001,-2.3204329246980080e+001,6.7456540825751088e-001,6.3749224502677415e-001,1.4241516905943605e+000,2.0616439356211345e+000,3.0562550501168237e+000,8.6390917399306131e-003,0.0000000000000000e+000,1.4176162669767791e+001,2.0519265967308911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201521209707e+002,4.9739746494691673e+002,4.2360588312122189e+002,2.5875618208010309e+002,3.1411849225876915e+002,4.3731838394799809e+002
2.8000000000000006e+002,1.7361415309410347e+001,-2.3770732115551283e+001,5.4718679445395104e+001,6.5253108214650524e+001,5.4603634209857653e+001,2.1279186451017267e+001,5.4339404094970398e+001,1.7811733290396035e+001,1.7951429364859674e+001,-2.2934224289061376e+001,1.7798841845794520e+001,-2.3204332089378767e+001,6.7456529819214817e-001,6.3749212993854232e-001,1.4241510581064232e+000,2.0616431880449655e+000,3.0562544405563417e+000,8.6390919566454050e-003,0.0000000000000000e+000,1.4176154351207288e+001,2.0519252925490093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201469220005e+002,4.9739745450693283e+002,4.2360588785412421e+002,2.5875626416063744e+002,3.1411869756778975e+002,4.3731879603759887e+002
2.8000000000000068e+002,1.7361415309410347e+001,-2.3770732115551283e+001,5.4718679445395104e+001,6.5253108214650524e+001,5.4603634209857653e+001,2.1279186451017267e+001,5.4339404094970398e+001,1.7811733290396035e+001,1.7951429364859674e+001,-2.2934224289061376e+001,1.7798841845794520e+001,-2.3204332089378767e+001,6.7456529819214817e-001,6.3749212993854232e-001,1.4241510581064232e+000,2.0616431880449655e+000,3.0562544405563417e+000,8.6390919566454050e-003,0.0000000000000000e+000,1.4176154351207288e+001,2.0519252925490093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201469220005e+002,4.9739745450693283e+002,4.2360588785412421e+002,2.5875626416063744e+002,3.1411869756778975e+002,4.3731879603759887e+002
2.9000000000000006e+002,1.7361412557523899e+001,-2.3770736887109337e+001,5.4718670654729273e+001,6.5253101370538559e+001,5.4603625432580571e+001,2.1279178180988197e+001,5.4339395329769239e+001,1.7811726484808958e+001,1.7951426558340572e+001,-2.2934229241523155e+001,1.7798839041921052e+001,-2.3204337068150494e+001,6.7455345333480043e-001,6.3748090428613613e-001,1.4241256799109434e+000,2.0616065841970794e+000,3.0562538431981672e+000,8.6389403263053537e-003,0.0000000000000000e+000,1.4176148984253189e+001,2.0519244769851241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492473261e+002,4.9739745430386483e+002,4.2360589188908313e+002,2.5875631241293871e+002,3.1411888483506249e+002,4.3731894602091512e+002
2.9000000000000068e+002,1.7361412557523899e+001,-2.3770736887109337e+001,5.4718670654729273e+001,6.5253101370538559e+001,5.4603625432580571e+001,2.1279178180988197e+001,5.4339395329769239e+001,1.7811726484808958e+001,1.7951426558340572e+001,-2.2934229241523155e+001,1.7798839041921052e+001,-2.3204337068150494e+001,6.7455345333480043e-001,6.3748090428613613e-001,1.4241256799109434e+000,2.0616065841970794e+000,3.0562538431981672e+000,8.6389403263053537e-003,0.0000000000000000e+000,1.4176148984253189e+001,2.0519244769851241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492473261e+002,4.9739745430386483e+002,4.2360589188908313e+002,2.5875631241293871e+002,3.1411888483506249e+002,4.3731894602091512e+002
3.0000000000000006e+002,1.7361409656048821e+001,-2.3770742059944354e+001,5.4718663574320573e+001,6.5253098330753744e+001,5.4603618371574434e+001,2.1279172005725343e+001,5.4339388302451404e+001,1.7811721028570389e+001,1.7951423600380561e+001,-2.2934234461222417e+001,1.7798836079311666e+001,-2.3204342328786453e+001,6.7456571684976219e-001,6.3749244542866501e-001,1.4241512834160461e+000,2.0616437288447109e+000,3.0562533454451790e+000,8.6390969081251625e-003,0.0000000000000000e+000,1.4176144631867089e+001,2.0519238612018512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201499478104e+002,4.9739745734300311e+002,4.2360589646479411e+002,2.5875634117428490e+002,3.1411901549580205e+002,4.3731908286941319e+002
3.0000000000000068e+002,1.7361409656048821e+001,-2.3770742059944354e+001,5.4718663574320573e+001,6.5253098330753744e+001,5.4603618371574434e+001,2.1279172005725343e+001,5.4339388302451404e+001,1.7811721028570389e+001,1.7951423600380561e+001,-2.2934234461222417e+001,1.7798836079311666e+001,-2.3204342328786453e+001,6.7456571684976219e-001,6.3749244542866501e-001,1.4241512834160461e+000,2.0616437288447109e+000,3.0562533454451790e+000,8.6390969081251625e-003,0.0000000000000000e+000,1.4176144631867089e+001,2.0519238612018512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201499478104e+002,4.9739745734300311e+002,4.2360589646479411e+002,2.5875634117428490e+002,3.1411901549580205e+002,4.3731908286941319e+002
3.1000000000000006e+002,1.7361407458510556e+001,-2.3770746044294697e+001,5.4718657898529585e+001,6.5253095506370187e+001,5.4603612710463594e+001,2.1279167043665495e+001,5.4339382669077743e+001,1.7811716654635063e+001,1.7951421363726816e+001,-2.2934238408084809e+001,1.7798833837828084e+001,-2.3204346308936664e+001,6.7456340290258943e-001,6.3749022091248753e-001,1.4241462150333715e+000,2.0616364359458590e+000,3.0562530179888374e+000,8.6390669616182077e-003,0.0000000000000000e+000,1.4176141120968168e+001,2.0519233672959047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201496574912e+002,4.9739745927717985e+002,4.2360590010247500e+002,2.5875636005832530e+002,3.1411909550684345e+002,4.3731917749814784e+002
3.1000000000000068e+002,1.7361407458510556e+001,-2.3770746044294697e+001,5.4718657898529585e+001,6.5253095506370187e+001,5.4603612710463594e+001,2.1279167043665495e+001,5.4339382669077743e+001,1.7811716654635063e+001,1.7951421363726816e+001,-2.2934238408084809e+001,1.7798833837828084e+001,-2.3204346308936664e+001,6.7456340290258943e-001,6.3749022091248753e-001,1.4241462150333715e+000,2.0616364359458590e+000,3.0562530179888374e+000,8.6390669616182077e-003,0.0000000000000000e+000,1.4176141120968168e+001,2.0519233672959047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201496574912e+002,4.9739745927717985e+002,4.2360590010247500e+002,2.5875636005832530e+002,3.1411909550684345e+002,4.3731917749814784e+002
3.2000000000000006e+002,1.7361405880757850e+001,-2.3770748910437874e+001,5.4718653596900126e+001,6.5253093088583967e+001,5.4603608418995442e+001,2.1279163211206253e+001,5.4339378397224436e+001,1.7811713337828394e+001,1.7951419759083095e+001,-2.2934241239684695e+001,1.7798832229646280e+001,-2.3204349164547892e+001,6.7456247629304700e-001,6.3748931945406639e-001,1.4241441356891016e+000,2.0616334551431681e+000,3.0562527973280602e+000,8.6390549154831461e-003,0.0000000000000000e+000,1.4176138453946294e+001,2.0519229866428020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493808791e+002,4.9739746038403513e+002,4.2360590266265280e+002,2.5875637344659094e+002,3.1411915086623247e+002,4.3731924406148971e+002
