#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7361405880757850e+001,-2.3770748910437874e+001,5.4718653596900126e+001,6.5253093088583967e+001,5.4603608418995442e+001,2.1279163211206253e+001,5.4339378397224436e+001,1.7811713337828394e+001,1.7951419759083095e+001,-2.2934241239684695e+001,1.7798832229646280e+001,-2.3204349164547892e+001,6.7456247629304700e-001,6.3748931945406639e-001,1.4241441356891016e+000,2.0616334551431681e+000,3.0562527973280602e+000,8.6390549154831461e-003,0.0000000000000000e+000,1.4176138453946294e+001,2.0519229866428020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493808791e+002,4.9739746038403513e+002,4.2360590266265280e+002,2.5875637344659094e+002,3.1411915086623247e+002,4.3731924406148971e+002
3.3000000000000006e+002,1.7361404733467037e+001,-2.3770750992793268e+001,5.4718650413317917e+001,6.5253091234868236e+001,5.4603605242638984e+001,2.1279160347746540e+001,5.4339375234896664e+001,1.7811710882493514e+001,1.7951418592476841e+001,-2.2934243298311344e+001,1.7798831060469556e+001,-2.3204351240628029e+001,6.7456448748777975e-001,6.3749120198843023e-001,1.4241482937879546e+000,2.0616394957763848e+000,3.0562526400616856e+000,8.6390805539500997e-003,0.0000000000000000e+000,1.4176136478809838e+001,2.0519227024435509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492020816e+002,4.9739746111986784e+002,4.2360590448286598e+002,2.5875638318319682e+002,3.1411919139801961e+002,4.3731929251624445e+002
3.3000000000000068e+002,1.7361404733467037e+001,-2.3770750992793268e+001,5.4718650413317917e+001,6.5253091234868236e+001,5.4603605242638984e+001,2.1279160347746540e+001,5.4339375234896664e+001,1.7811710882493514e+001,1.7951418592476841e+001,-2.2934243298311344e+001,1.7798831060469556e+001,-2.3204351240628029e+001,6.7456448748777975e-001,6.3749120198843023e-001,1.4241482937879546e+000,2.0616394957763848e+000,3.0562526400616856e+000,8.6390805539500997e-003,0.0000000000000000e+000,1.4176136478809838e+001,2.0519227024435509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492020816e+002,4.9739746111986784e+002,4.2360590448286598e+002,2.5875638318319682e+002,3.1411919139801961e+002,4.3731929251624445e+002
3.4000000000000006e+002,1.7361403894869518e+001,-2.3770752514121909e+001,5.4718648077028213e+001,6.5253089864459753e+001,5.4603602911651038e+001,2.1279158239591993e+001,5.4339372914144661e+001,1.7811709080585558e+001,1.7951417739784073e+001,-2.2934244802997370e+001,1.7798830205909219e+001,-2.3204352758051186e+001,6.7456458992625723e-001,6.3749128571161162e-001,1.4241484461494480e+000,2.0616397318610598e+000,3.0562525259240725e+000,8.6390817810168049e-003,0.0000000000000000e+000,1.4176135029065961e+001,2.0519224932480768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490805594e+002,4.9739746164684954e+002,4.2360590579974422e+002,2.5875639027845136e+002,3.1411922112680554e+002,4.3731932798344531e+002
3.4000000000000068e+002,1.7361403894869518e+001,-2.3770752514121909e+001,5.4718648077028213e+001,6.5253089864459753e+001,5.4603602911651038e+001,2.1279158239591993e+001,5.4339372914144661e+001,1.7811709080585558e+001,1.7951417739784073e+001,-2.2934244802997370e+001,1.7798830205909219e+001,-2.3204352758051186e+001,6.7456458992625723e-001,6.3749128571161162e-001,1.4241484461494480e+000,2.0616397318610598e+000,3.0562525259240725e+000,8.6390817810168049e-003,0.0000000000000000e+000,1.4176135029065961e+001,2.0519224932480768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490805594e+002,4.9739746164684954e+002,4.2360590579974422e+002,2.5875639027845136e+002,3.1411922112680554e+002,4.3731932798344531e+002
3.5000000000000006e+002,1.7361403293328113e+001,-2.3770753605426165e+001,5.4718646398403379e+001,6.5253088877147661e+001,5.4603601236798774e+001,2.1279156723419590e+001,5.4339371246629817e+001,1.7811707785872272e+001,1.7951417128139703e+001,-2.2934245882322529e+001,1.7798829592967781e+001,-2.3204350891969568e+001,6.7456592534533766e-001,6.3749253838192010e-001,1.4241512198039181e+000,2.0616437581858382e+000,3.0562524443113537e+000,8.6390988231982973e-003,0.0000000000000000e+000,1.4176133987295771e+001,2.0519223428038401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489930570e+002,4.9739746202202224e+002,4.2360590674196436e+002,2.5875639535778038e+002,3.1411924243776429e+002,4.3731935346531475e+002
3.5000000000000068e+002,1.7361403293328113e+001,-2.3770753605426165e+001,5.4718646398403379e+001,6.5253088877147661e+001,5.4603601236798774e+001,2.1279156723419590e+001,5.4339371246629817e+001,1.7811707785872272e+001,1.7951417128139703e+001,-2.2934245882322529e+001,1.7798829592967781e+001,-2.3204350891969568e+001,6.7456592534533766e-001,6.3749253838192010e-001,1.4241512198039181e+000,2.0616437581858382e+000,3.0562524443113537e+000,8.6390988231982973e-003,0.0000000000000000e+000,1.4176133987295771e+001,2.0519223428038401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489930570e+002,4.9739746202202224e+002,4.2360590674196436e+002,2.5875639535778038e+002,3.1411924243776429e+002,4.3731935346531475e+002
3.6000000000000006e+002,1.7361402846127682e+001,-2.3770754416602387e+001,5.4718645149326285e+001,6.5253088140738384e+001,5.4603599990306861e+001,2.1279155594501390e+001,5.4339370005586261e+001,1.7811706822285316e+001,1.7951416673640320e+001,-2.2934246684345169e+001,1.7798829137482560e+001,-2.3204336595126762e+001,6.7457718417169454e-001,6.3750317149400348e-001,1.4241749556452608e+000,2.0616781271392641e+000,3.0562523837368953e+000,8.6392429693046644e-003,0.0000000000000000e+000,1.4176133211937326e+001,2.0519222307916834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489295549e+002,4.9739746229893439e+002,4.2360590744174840e+002,2.5875639913351216e+002,3.1411925826310699e+002,4.3731937232943881e+002
3.6000000000000068e+002,1.7361402846127682e+001,-2.3770754416602387e+001,5.4718645149326285e+001,6.5253088140738384e+001,5.4603599990306861e+001,2.1279155594501390e+001,5.4339370005586261e+001,1.7811706822285316e+001,1.7951416673640320e+001,-2.2934246684345169e+001,1.7798829137482560e+001,-2.3204336595126762e+001,6.7457718417169454e-001,6.3750317149400348e-001,1.4241749556452608e+000,2.0616781271392641e+000,3.0562523837368953e+000,8.6392429693046644e-003,0.0000000000000000e+000,1.4176133211937326e+001,2.0519222307916834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489295549e+002,4.9739746229893439e+002,4.2360590744174840e+002,2.5875639913351216e+002,3.1411925826310699e+002,4.3731937232943881e+002
3.7000000000000006e+002,1.7361402517011953e+001,-2.3770755013365971e+001,5.4718644231372174e+001,6.5253087601573668e+001,5.4603599074502789e+001,2.1279154765090368e+001,5.4339369093805566e+001,1.7811706114348851e+001,1.7951416339155738e+001,-2.2934247274586284e+001,1.7798828802253418e+001,-2.3204326051863205e+001,6.7457397188713963e-001,6.3750013064748978e-001,1.4241681488752274e+000,2.0616682795227170e+000,3.0562523391691827e+000,8.6392017967702513e-003,0.0000000000000000e+000,1.4176132642277764e+001,2.0519221484923719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488855200e+002,4.9739746250506380e+002,4.2360590795591344e+002,2.5875640190459632e+002,3.1411926992092089e+002,4.3731938623936020e+002
3.7000000000000068e+002,1.7361402517011953e+001,-2.3770755013365971e+001,5.4718644231372174e+001,6.5253087601573668e+001,5.4603599074502789e+001,2.1279154765090368e+001,5.4339369093805566e+001,1.7811706114348851e+001,1.7951416339155738e+001,-2.2934247274586284e+001,1.7798828802253418e+001,-2.3204326051863205e+001,6.7457397188713963e-001,6.3750013064748978e-001,1.4241681488752274e+000,2.0616682795227170e+000,3.0562523391691827e+000,8.6392017967702513e-003,0.0000000000000000e+000,1.4176132642277764e+001,2.0519221484923719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488855200e+002,4.9739746250506380e+002,4.2360590795591344e+002,2.5875640190459632e+002,3.1411926992092089e+002,4.3731938623936020e+002
3.8000000000000006e+002,1.7361402276354088e+001,-2.3770755449912855e+001,5.4718643558744027e+001,6.5253087205150564e+001,5.4603598403424364e+001,2.1279154157293647e+001,5.4339368425664823e+001,1.7811705595582453e+001,1.7951416094536370e+001,-2.2934247706248641e+001,1.7798828557137082e+001,-2.3204318338829893e+001,6.7457255558979579e-001,6.3749878845160524e-001,1.4241651405366575e+000,2.0616639289882626e+000,3.0562523065968756e+000,8.6391836343765963e-003,0.0000000000000000e+000,1.4176132224828621e+001,2.0519220881845797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488511246e+002,4.9739746265435360e+002,4.2360590833261159e+002,2.5875640393387505e+002,3.1411927843549643e+002,4.3731939641502828e+002
3.8000000000000068e+002,1.7361402276354088e+001,-2.3770755449912855e+001,5.4718643558744027e+001,6.5253087205150564e+001,5.4603598403424364e+001,2.1279154157293647e+001,5.4339368425664823e+001,1.7811705595582453e+001,1.7951416094536370e+001,-2.2934247706248641e+001,1.7798828557137082e+001,-2.3204318338829893e+001,6.7457255558979579e-001,6.3749878845160524e-001,1.4241651405366575e+000,2.0616639289882626e+000,3.0562523065968756e+000,8.6391836343765963e-003,0.0000000000000000e+000,1.4176132224828621e+001,2.0519220881845797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488511246e+002,4.9739746265435360e+002,4.2360590833261159e+002,2.5875640393387505e+002,3.1411927843549643e+002,4.3731939641502828e+002
3.9000000000000006e+002,1.7361402114920438e+001,-2.3770755743345831e+001,5.4718643099051121e+001,6.5253086926304718e+001,5.4603597944887319e+001,2.1279153741398204e+001,5.4339367969077756e+001,1.7811705241073241e+001,1.7951415930257603e+001,-2.2934247996139675e+001,1.7798828392770847e+001,-2.3204313125849836e+001,6.7456547466885752e-001,6.3749209418083752e-001,1.4241501789539297e+000,2.0616422731347672e+000,3.0562522846975266e+000,8.6390929349137342e-003,0.0000000000000000e+000,1.4176131939571235e+001,2.0519220469305765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488206844e+002,4.9739746274612463e+002,4.2360590858833814e+002,2.5875640532643689e+002,3.1411928415936364e+002,4.3731940328951322e+002
3.9000000000000068e+002,1.7361402114920438e+001,-2.3770755743345831e+001,5.4718643099051121e+001,6.5253086926304718e+001,5.4603597944887319e+001,2.1279153741398204e+001,5.4339367969077756e+001,1.7811705241073241e+001,1.7951415930257603e+001,-2.2934247996139675e+001,1.7798828392770847e+001,-2.3204313125849836e+001,6.7456547466885752e-001,6.3749209418083752e-001,1.4241501789539297e+000,2.0616422731347672e+000,3.0562522846975266e+000,8.6390929349137342e-003,0.0000000000000000e+000,1.4176131939571235e+001,2.0519220469305765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488206844e+002,4.9739746274612463e+002,4.2360590858833814e+002,2.5875640532643689e+002,3.1411928415936364e+002,4.3731940328951322e+002
4.0000000000000006e+002,1.7361401985969788e+001,-2.3770755977057291e+001,5.4718642734964121e+001,6.5253086705612077e+001,5.4603597581453897e+001,2.1279153411220079e+001,5.4339367607184492e+001,1.7811704960087411e+001,1.7951415799321307e+001,-2.2934248227193621e+001,1.7798828261475347e+001,-2.3204309003099354e+001,6.7457256055869463e-001,6.3749878866461673e-001,1.4241651289821358e+000,2.0616639176467526e+000,3.0562522672716494e+000,8.6391836714777848e-003,0.0000000000000000e+000,1.4176131713515701e+001,2.0519220141907795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488047432e+002,4.9739746281901711e+002,4.2360590878951831e+002,2.5875640643618732e+002,3.1411928873926342e+002,4.3731940872920273e+002
4.0000000000000068e+002,1.7361401985969788e+001,-2.3770755977057291e+001,5.4718642734964121e+001,6.5253086705612077e+001,5.4603597581453897e+001,2.1279153411220079e+001,5.4339367607184492e+001,1.7811704960087411e+001,1.7951415799321307e+001,-2.2934248227193621e+001,1.7798828261475347e+001,-2.3204309003099354e+001,6.7457256055869463e-001,6.3749878866461673e-001,1.4241651289821358e+000,2.0616639176467526e+000,3.0562522672716494e+000,8.6391836714777848e-003,0.0000000000000000e+000,1.4176131713515701e+001,2.0519220141907795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488047432e+002,4.9739746281901711e+002,4.2360590878951831e+002,2.5875640643618732e+002,3.1411928873926342e+002,4.3731940872920273e+002
4.1000000000000006e+002,1.7361401892977977e+001,-2.3770756145490680e+001,5.4718642479082341e+001,6.5253086559377778e+001,5.4603597326315537e+001,2.1279153180290905e+001,5.4339367353195577e+001,1.7811704762882073e+001,1.7951415704856544e+001,-2.2934248393888851e+001,1.7798828166744372e+001,-2.3204306016723393e+001,6.7456555018512476e-001,6.3749216213268078e-001,1.4241503214993745e+000,2.0616424836320553e+000,3.0562522546048596e+000,8.6390938802684489e-003,0.0000000000000000e+000,1.4176131554847188e+001,2.0519219912668461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487945563e+002,4.9739746288173342e+002,4.2360590893315293e+002,2.5875640721028003e+002,3.1411929207516027e+002,4.3731941266868489e+002
4.1000000000000068e+002,1.7361401892977977e+001,-2.3770756145490680e+001,5.4718642479082341e+001,6.5253086559377778e+001,5.4603597326315537e+001,2.1279153180290905e+001,5.4339367353195577e+001,1.7811704762882073e+001,1.7951415704856544e+001,-2.2934248393888851e+001,1.7798828166744372e+001,-2.3204306016723393e+001,6.7456555018512476e-001,6.3749216213268078e-001,1.4241503214993745e+000,2.0616424836320553e+000,3.0562522546048596e+000,8.6390938802684489e-003,0.0000000000000000e+000,1.4176131554847188e+001,2.0519219912668461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487945563e+002,4.9739746288173342e+002,4.2360590893315293e+002,2.5875640721028003e+002,3.1411929207516027e+002,4.3731941266868489e+002
4.2000000000000006e+002,1.7361401819732180e+001,-2.3770756278099498e+001,5.4718642278595134e+001,6.5253086445942813e+001,5.4603597126250456e+001,2.1279152999627740e+001,5.4339367154038925e+001,1.7811704608250295e+001,1.7951415630466450e+001,-2.2934248525159745e+001,1.7798828092136048e+001,-2.3204303682065074e+001,6.7456782547655303e-001,6.3749431123248601e-001,1.4241551195731201e+000,2.0616494308056064e+000,3.0562522446859068e+000,8.6391230115916377e-003,0.0000000000000000e+000,1.4176131430401711e+001,2.0519219733317186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487872559e+002,4.9739746293235186e+002,4.2360590904694925e+002,2.5875640781143676e+002,3.1411929465505108e+002,4.3731941574968351e+002
4.2000000000000068e+002,1.7361401819732180e+001,-2.3770756278099498e+001,5.4718642278595134e+001,6.5253086445942813e+001,5.4603597126250456e+001,2.1279152999627740e+001,5.4339367154038925e+001,1.7811704608250295e+001,1.7951415630466450e+001,-2.2934248525159745e+001,1.7798828092136048e+001,-2.3204303682065074e+001,6.7456782547655303e-001,6.3749431123248601e-001,1.4241551195731201e+000,2.0616494308056064e+000,3.0562522446859068e+000,8.6391230115916377e-003,0.0000000000000000e+000,1.4176131430401711e+001,2.0519219733317186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487872559e+002,4.9739746293235186e+002,4.2360590904694925e+002,2.5875640781143676e+002,3.1411929465505108e+002,4.3731941574968351e+002
4.3000000000000006e+002,1.7361401765783313e+001,-2.3770756375829308e+001,5.4718642130479992e+001,6.5253086361657665e+001,5.4603596978505252e+001,2.1279152866208278e+001,5.4339367006964920e+001,1.7811704494057210e+001,1.7951415575676684e+001,-2.2934248621843352e+001,1.7798828037182957e+001,-2.3204301969517388e+001,6.7456667725100738e-001,6.3749322526869956e-001,1.4241526913710580e+000,2.0616459166397574e+000,3.0562522374235446e+000,8.6391083004838110e-003,0.0000000000000000e+000,1.4176131338484879e+001,2.0519219600879126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487811816e+002,4.9739746296912176e+002,4.2360590913097872e+002,2.5875640825236349e+002,3.1411929653877974e+002,4.3731941801020042e+002
4.3000000000000068e+002,1.7361401765783313e+001,-2.3770756375829308e+001,5.4718642130479992e+001,6.5253086361657665e+001,5.4603596978505252e+001,2.1279152866208278e+001,5.4339367006964920e+001,1.7811704494057210e+001,1.7951415575676684e+001,-2.2934248621843352e+001,1.7798828037182957e+001,-2.3204301969517388e+001,6.7456667725100738e-001,6.3749322526869956e-001,1.4241526913710580e+000,2.0616459166397574e+000,3.0562522374235446e+000,8.6391083004838110e-003,0.0000000000000000e+000,1.4176131338484879e+001,2.0519219600879126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487811816e+002,4.9739746296912176e+002,4.2360590913097872e+002,2.5875640825236349e+002,3.1411929653877974e+002,4.3731941801020042e+002
4.4000000000000006e+002,1.7361401727844303e+001,-2.3770756444519066e+001,5.4718642026134667e+001,6.5253086301890050e+001,5.4603596874417526e+001,2.1279152772141288e+001,5.4339366903348484e+001,1.7811704413605980e+001,1.7951415537150226e+001,-2.2934248689828252e+001,1.7798827998538904e+001,-2.3204300764694665e+001,6.7456597794765227e-001,6.3749256380768249e-001,1.4241512121528566e+000,2.0616437759605390e+000,3.0562522323361629e+000,8.6390993405049740e-003,0.0000000000000000e+000,1.4176131273725673e+001,2.0519219507510570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487773748e+002,4.9739746299452230e+002,4.2360590918997724e+002,2.5875640856256439e+002,3.1411929786071966e+002,4.3731941960049539e+002
4.4000000000000068e+002,1.7361401727844303e+001,-2.3770756444519066e+001,5.4718642026134667e+001,6.5253086301890050e+001,5.4603596874417526e+001,2.1279152772141288e+001,5.4339366903348484e+001,1.7811704413605980e+001,1.7951415537150226e+001,-2.2934248689828252e+001,1.7798827998538904e+001,-2.3204300764694665e+001,6.7456597794765227e-001,6.3749256380768249e-001,1.4241512121528566e+000,2.0616437759605390e+000,3.0562522323361629e+000,8.6390993405049740e-003,0.0000000000000000e+000,1.4176131273725673e+001,2.0519219507510570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487773748e+002,4.9739746299452230e+002,4.2360590918997724e+002,2.5875640856256439e+002,3.1411929786071966e+002,4.3731941960049539e+002
4.5000000000000006e+002,1.7361401698179392e+001,-2.3770756498256816e+001,5.4718641944492092e+001,6.5253086255152880e+001,5.4603596792973832e+001,2.1279152698519283e+001,5.4339366822273568e+001,1.7811704350656782e+001,1.7951415507023917e+001,-2.2934248742990007e+001,1.7798827968322840e+001,-2.3204299822521477e+001,6.7456554957617432e-001,6.3749215851700647e-001,1.4241503055454843e+000,2.0616424640624906e+000,3.0562522283532103e+000,8.6390938512005602e-003,0.0000000000000000e+000,1.4176131223054540e+001,2.0519219434436138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487740347e+002,4.9739746301443063e+002,4.2360590923608902e+002,2.5875640880525708e+002,3.1411929889687451e+002,4.3731942084410099e+002
4.5000000000000068e+002,1.7361401698179392e+001,-2.3770756498256816e+001,5.4718641944492092e+001,6.5253086255152880e+001,5.4603596792973832e+001,2.1279152698519283e+001,5.4339366822273568e+001,1.7811704350656782e+001,1.7951415507023917e+001,-2.2934248742990007e+001,1.7798827968322840e+001,-2.3204299822521477e+001,6.7456554957617432e-001,6.3749215851700647e-001,1.4241503055454843e+000,2.0616424640624906e+000,3.0562522283532103e+000,8.6390938512005602e-003,0.0000000000000000e+000,1.4176131223054540e+001,2.0519219434436138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487740347e+002,4.9739746301443063e+002,4.2360590923608902e+002,2.5875640880525708e+002,3.1411929889687451e+002,4.3731942084410099e+002
4.6000000000000006e+002,1.7361401677398053e+001,-2.3770756535899324e+001,5.4718641887322164e+001,6.5253086222378613e+001,5.4603596735914849e+001,2.1279152646938940e+001,5.4339366765470842e+001,1.7811704306553281e+001,1.7951415485920808e+001,-2.2934248780229154e+001,1.7798827947157349e+001,-2.3204299162603576e+001,6.7456657418696486e-001,6.3749312649278633e-001,1.4241524671582979e+000,2.0616455936510842e+000,3.0562522255656157e+000,8.6391069710615252e-003,0.0000000000000000e+000,1.4176131187553665e+001,2.0519219383237271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487717462e+002,4.9739746302831111e+002,4.2360590926839109e+002,2.5875640897527154e+002,3.1411929962341640e+002,4.3731942171515334e+002
4.6000000000000068e+002,1.7361401677398053e+001,-2.3770756535899324e+001,5.4718641887322164e+001,6.5253086222378613e+001,5.4603596735914849e+001,2.1279152646938940e+001,5.4339366765470842e+001,1.7811704306553281e+001,1.7951415485920808e+001,-2.2934248780229154e+001,1.7798827947157349e+001,-2.3204299162603576e+001,6.7456657418696486e-001,6.3749312649278633e-001,1.4241524671582979e+000,2.0616455936510842e+000,3.0562522255656157e+000,8.6391069710615252e-003,0.0000000000000000e+000,1.4176131187553665e+001,2.0519219383237271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487717462e+002,4.9739746302831111e+002,4.2360590926839109e+002,2.5875640897527154e+002,3.1411929962341640e+002,4.3731942171515334e+002
4.7000000000000006e+002,1.7361401661830275e+001,-2.3770756564056455e+001,5.4718641844466397e+001,6.5253086197934749e+001,5.4603596693172385e+001,2.1279152608298773e+001,5.4339366722922364e+001,1.7811704273517250e+001,1.7951415470110295e+001,-2.2934248808128842e+001,1.7798827931299687e+001,-2.3204298668139359e+001,6.7456593192175174e-001,6.3749251928370931e-001,1.4241511100318509e+000,2.0616436293155602e+000,3.0562522234738450e+000,8.6390987439498648e-003,0.0000000000000000e+000,1.4176131160961063e+001,2.0519219344884220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487705252e+002,4.9739746303887648e+002,4.2360590929258342e+002,2.5875640910262291e+002,3.1411930016749852e+002,4.3731942236781180e+002
4.7000000000000068e+002,1.7361401661830275e+001,-2.3770756564056455e+001,5.4718641844466397e+001,6.5253086197934749e+001,5.4603596693172385e+001,2.1279152608298773e+001,5.4339366722922364e+001,1.7811704273517250e+001,1.7951415470110295e+001,-2.2934248808128842e+001,1.7798827931299687e+001,-2.3204298668139359e+001,6.7456593192175174e-001,6.3749251928370931e-001,1.4241511100318509e+000,2.0616436293155602e+000,3.0562522234738450e+000,8.6390987439498648e-003,0.0000000000000000e+000,1.4176131160961063e+001,2.0519219344884220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487705252e+002,4.9739746303887648e+002,4.2360590929258342e+002,2.5875640910262291e+002,3.1411930016749852e+002,4.3731942236781180e+002
4.8000000000000006e+002,1.7361401649573388e+001,-2.3770756586255573e+001,5.4718641810724165e+001,6.5253086178558306e+001,5.4603596659527845e+001,2.1279152577881689e+001,5.4339366689431003e+001,1.7811704247513433e+001,1.7951415457661813e+001,-2.2934248830095783e+001,1.7798827918813988e+001,-2.3204298278813411e+001,6.7456502896830872e-001,6.3749166576507310e-001,1.4241492027894163e+000,2.0616408685544894e+000,3.0562522218318939e+000,8.6390871786076687e-003,0.0000000000000000e+000,1.4176131140028929e+001,2.0519219314694283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487692127e+002,4.9739746304702618e+002,4.2360590931162153e+002,2.5875640920286799e+002,3.1411930059570125e+002,4.3731942288169449e+002
4.8000000000000068e+002,1.7361401649573388e+001,-2.3770756586255573e+001,5.4718641810724165e+001,6.5253086178558306e+001,5.4603596659527845e+001,2.1279152577881689e+001,5.4339366689431003e+001,1.7811704247513433e+001,1.7951415457661813e+001,-2.2934248830095783e+001,1.7798827918813988e+001,-2.3204298278813411e+001,6.7456502896830872e-001,6.3749166576507310e-001,1.4241492027894163e+000,2.0616408685544894e+000,3.0562522218318939e+000,8.6390871786076687e-003,0.0000000000000000e+000,1.4176131140028929e+001,2.0519219314694283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487692127e+002,4.9739746304702618e+002,4.2360590931162153e+002,2.5875640920286799e+002,3.1411930059570125e+002,4.3731942288169449e+002
4.9000000000000006e+002,1.7361401641424479e+001,-2.3770756601056661e+001,5.4718641788300886e+001,6.5253086165761090e+001,5.4603596637151256e+001,2.1279152557652992e+001,5.4339366667155275e+001,1.7811704230217856e+001,1.7951415449386516e+001,-2.2934248844698629e+001,1.7798827910514316e+001,-2.3204298020064215e+001,6.7456528344130173e-001,6.3749190612496442e-001,1.4241497394221956e+000,2.0616416455471600e+000,3.0562522207334388e+000,8.6390904367264348e-003,0.0000000000000000e+000,1.4176131126106895e+001,2.0519219294615141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487678064e+002,4.9739746305254425e+002,4.2360590932428789e+002,2.5875640926952968e+002,3.1411930088034330e+002,4.3731942322323039e+002
4.9000000000000068e+002,1.7361401641424479e+001,-2.3770756601056661e+001,5.4718641788300886e+001,6.5253086165761090e+001,5.4603596637151256e+001,2.1279152557652992e+001,5.4339366667155275e+001,1.7811704230217856e+001,1.7951415449386516e+001,-2.2934248844698629e+001,1.7798827910514316e+001,-2.3204298020064215e+001,6.7456528344130173e-001,6.3749190612496442e-001,1.4241497394221956e+000,2.0616416455471600e+000,3.0562522207334388e+000,8.6390904367264348e-003,0.0000000000000000e+000,1.4176131126106895e+001,2.0519219294615141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487678064e+002,4.9739746305254425e+002,4.2360590932428789e+002,2.5875640926952968e+002,3.1411930088034330e+002,4.3731942322323039e+002
5.0000000000000006e+002,1.7361401635216225e+001,-2.3770756612307224e+001,5.4718641771212596e+001,6.5253086155979702e+001,5.4603596620105918e+001,2.1279152542243139e+001,5.4339366650187166e+001,1.7811704217043257e+001,1.7951415443081565e+001,-2.2934248855824507e+001,1.7798827904190631e+001,-2.3204297822881216e+001,6.7456513143927366e-001,6.3749176238009286e-001,1.4241494180481067e+000,2.0616411804281993e+000,3.0562522198996795e+000,8.6390884893823572e-003,0.0000000000000000e+000,1.4176131115501960e+001,2.0519219279320112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487670640e+002,4.9739746305671287e+002,4.2360590933393468e+002,2.5875640932031405e+002,3.1411930109727047e+002,4.3731942348349753e+002
5.0000000000000068e+002,1.7361401635216225e+001,-2.3770756612307224e+001,5.4718641771212596e+001,6.5253086155979702e+001,5.4603596620105918e+001,2.1279152542243139e+001,5.4339366650187166e+001,1.7811704217043257e+001,1.7951415443081565e+001,-2.2934248855824507e+001,1.7798827904190631e+001,-2.3204297822881216e+001,6.7456513143927366e-001,6.3749176238009286e-001,1.4241494180481067e+000,2.0616411804281993e+000,3.0562522198996795e+000,8.6390884893823572e-003,0.0000000000000000e+000,1.4176131115501960e+001,2.0519219279320112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487670640e+002,4.9739746305671287e+002,4.2360590933393468e+002,2.5875640932031405e+002,3.1411930109727047e+002,4.3731942348349753e+002
5.1000000000000006e+002,1.7361401630487137e+001,-2.3770756620871936e+001,5.4718641758196945e+001,6.5253086148536397e+001,5.4603596607122590e+001,2.1279152530506053e+001,5.4339366637262643e+001,1.7811704207008233e+001,1.7951415438278847e+001,-2.2934248864299519e+001,1.7798827899373631e+001,-2.3204297672686948e+001,6.7456503450271776e-001,6.3749167069742485e-001,1.4241492130397702e+000,2.0616408837371951e+000,3.0562522192645445e+000,8.6390872474152638e-003,0.0000000000000000e+000,1.4176131107424112e+001,2.0519219267669655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487665433e+002,4.9739746305989593e+002,4.2360590934128328e+002,2.5875640935899492e+002,3.1411930126249428e+002,4.3731942368174464e+002
5.1000000000000068e+002,1.7361401630487137e+001,-2.3770756620871936e+001,5.4718641758196945e+001,6.5253086148536397e+001,5.4603596607122590e+001,2.1279152530506053e+001,5.4339366637262643e+001,1.7811704207008233e+001,1.7951415438278847e+001,-2.2934248864299519e+001,1.7798827899373631e+001,-2.3204297672686948e+001,6.7456503450271776e-001,6.3749167069742485e-001,1.4241492130397702e+000,2.0616408837371951e+000,3.0562522192645445e+000,8.6390872474152638e-003,0.0000000000000000e+000,1.4176131107424112e+001,2.0519219267669655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487665433e+002,4.9739746305989593e+002,4.2360590934128328e+002,2.5875640935899492e+002,3.1411930126249428e+002,4.3731942368174464e+002
5.2000000000000011e+002,1.7361401626884263e+001,-2.3770756627399606e+001,5.4718641748281357e+001,6.5253086142862287e+001,5.4603596597231359e+001,2.1279152521563674e+001,5.4339366627416204e+001,1.7811704199363078e+001,1.7951415434619904e+001,-2.2934248870756221e+001,1.7798827895703809e+001,-2.3204297558261629e+001,6.7456497280983641e-001,6.3749161233902152e-001,1.4241490825227912e+000,2.0616406948618127e+000,3.0562522187807111e+000,8.6390864569321612e-003,0.0000000000000000e+000,1.4176131101270130e+001,2.0519219258793839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487661329e+002,4.9739746306231785e+002,4.2360590934687997e+002,2.5875640938846391e+002,3.1411930138836840e+002,4.3731942383277908e+002
5.3000000000000011e+002,1.7361401624139923e+001,-2.3770756632371075e+001,5.4718641740728671e+001,6.5253086138543324e+001,5.4603596589697077e+001,2.1279152514751786e+001,5.4339366619916021e+001,1.7811704193539697e+001,1.7951415431832853e+001,-2.2934248875674314e+001,1.7798827892908474e+001,-2.3204297471104894e+001,6.7456493358624281e-001,6.3749157522838129e-001,1.4241489995075836e+000,2.0616405747359647e+000,3.0562522184120988e+000,8.6390859543033389e-003,0.0000000000000000e+000,1.4176131096582594e+001,2.0519219252033167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487658231e+002,4.9739746306416453e+002,4.2360590935114340e+002,2.5875640941091183e+002,3.1411930148424716e+002,4.3731942394782033e+002
5.4000000000000011e+002,1.7361401622049520e+001,-2.3770756636156619e+001,5.4718641734975655e+001,6.5253086135251579e+001,5.4603596583957987e+001,2.1279152509564028e+001,5.4339366614202909e+001,1.7811704189103864e+001,1.7951415429709929e+001,-2.2934248879420494e+001,1.7798827890779233e+001,-2.3204297404715987e+001,6.7456490802172830e-001,6.3749155103632227e-001,1.4241489453787637e+000,2.0616404964150861e+000,3.0562522181315113e+000,8.6390856266760786e-003,0.0000000000000000e+000,1.4176131093011975e+001,2.0519219246883381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487656088e+002,4.9739746306556970e+002,4.2360590935439302e+002,2.5875640942800896e+002,3.1411930155727867e+002,4.3731942403544986e+002
5.5000000000000011e+002,1.7361401620432197e+001,-2.3770756639085562e+001,5.4718641730536774e+001,6.5253086132683393e+001,5.4603596579516477e+001,2.1279152505549405e+001,5.4339366609781138e+001,1.7811704185670635e+001,1.7951415428067726e+001,-2.2934248882318371e+001,1.7798827889132177e+001,-2.3204297353360886e+001,6.7456551576364066e-001,6.3749212535224486e-001,1.4241502283298619e+000,2.0616423536821067e+000,3.0562522179157474e+000,8.6390934097973129e-003,0.0000000000000000e+000,1.4176131090248305e+001,2.0519219242898942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487654286e+002,4.9739746306661755e+002,4.2360590935690931e+002,2.5875640944123762e+002,3.1411930161376739e+002,4.3731942410323552e+002
5.6000000000000011e+002,1.7361401619225333e+001,-2.3770756641271930e+001,5.4718641727210205e+001,6.5253086130790166e+001,5.4603596576202733e+001,2.1279152502553302e+001,5.4339366606482507e+001,1.7811704183109498e+001,1.7951415426841994e+001,-2.2934248884481320e+001,1.7798827887902789e+001,-2.3204297315023922e+001,6.7456527705232783e-001,6.3749189974144993e-001,1.4241497242690293e+000,2.0616416240104791e+000,3.0562522177532006e+000,8.6390903525133973e-003,0.0000000000000000e+000,1.4176131088186651e+001,2.0519219239925008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652962e+002,4.9739746306744229e+002,4.2360590935878332e+002,2.5875640945111110e+002,3.1411930165595675e+002,4.3731942415383764e+002
5.7000000000000011e+002,1.7361401618305596e+001,-2.3770756642936703e+001,5.4718641724676488e+001,6.5253086129347480e+001,5.4603596573678089e+001,2.1279152500270129e+001,5.4339366603969374e+001,1.7811704181158234e+001,1.7951415425907893e+001,-2.2934248886129666e+001,1.7798827886965906e+001,-2.3204297285810640e+001,6.7456512642474675e-001,6.3749175737788133e-001,1.4241494061931912e+000,2.0616411635710725e+000,3.0562522176293756e+000,8.6390884233405654e-003,0.0000000000000000e+000,1.4176131086616124e+001,2.0519219237659343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652007e+002,4.9739746306807029e+002,4.2360590936021094e+002,2.5875640945863444e+002,3.1411930168809533e+002,4.3731942419239675e+002
5.8000000000000011e+002,1.7361401617605804e+001,-2.3770756643623287e+001,5.4718641722743243e+001,6.5253086128683776e+001,5.4603596571751474e+001,2.1279152498534927e+001,5.4339366602051690e+001,1.7811704179669277e+001,1.7951415425196835e+001,-2.2934248887384427e+001,1.7798827886251356e+001,-2.3204297263600665e+001,6.7456502908568283e-001,6.3749166538390001e-001,1.4241492006409269e+000,2.0616408660248267e+000,3.0562522175500417e+000,8.6390871766741945e-003,0.0000000000000000e+000,1.4176131085417524e+001,2.0519219235935111e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487722993e+002,4.9739746306911576e+002,4.2360590936131808e+002,2.5875640946436437e+002,3.1411930171281341e+002,4.3731942422171704e+002
5.9000000000000011e+002,1.7361401617068758e+001,-2.3770756645162294e+001,5.4718641721263765e+001,6.5253086127462041e+001,5.4603596570276594e+001,2.1279152497211101e+001,5.4339366600583638e+001,1.7811704178529396e+001,1.7951415424651714e+001,-2.2934248888346360e+001,1.7798827885706032e+001,-2.3204297246387256e+001,6.7456497535405135e-001,6.3749161459024795e-001,1.4241490871572100e+000,2.0616407017474581e+000,3.0562522174611688e+000,8.6390864884499634e-003,0.0000000000000000e+000,1.4176131084499730e+001,2.0519219234621062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652547e+002,4.9739746306899093e+002,4.2360590936217909e+002,2.5875640946873227e+002,3.1411930173177456e+002,4.3731942424442400e+002
6.0000000000000011e+002,1.7361401616660949e+001,-2.3770756645915839e+001,5.4718641720146330e+001,6.5253086126765538e+001,5.4603596569162619e+001,2.1279152496193262e+001,5.4339366599474495e+001,1.7811704177668219e+001,1.7951415424237599e+001,-2.2934248889077111e+001,1.7798827885290638e+001,-2.3204297233541695e+001,6.7456493130899320e-001,6.3749157295973125e-001,1.4241489941392629e+000,2.0616405670989941e+000,3.0562522174083089e+000,8.6390859243333160e-003,0.0000000000000000e+000,1.4176131083806467e+001,2.0519219233612205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650165e+002,4.9739746306918971e+002,4.2360590936277987e+002,2.5875640947206483e+002,3.1411930174561508e+002,4.3731942426138562e+002
6.1000000000000011e+002,1.7361401616352136e+001,-2.3770756646475348e+001,5.4718641719296933e+001,6.5253086126279641e+001,5.4603596568315716e+001,2.1279152495423887e+001,5.4339366598631393e+001,1.7811704177013610e+001,1.7951415423923969e+001,-2.2934248889630567e+001,1.7798827884976077e+001,-2.3204297223769061e+001,6.7456490752403253e-001,6.3749155047725403e-001,1.4241489439008244e+000,2.0616404943780786e+000,3.0562522173666871e+000,8.6390856196883799e-003,0.0000000000000000e+000,1.4176131083279813e+001,2.0519219232848229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649784e+002,4.9739746306939702e+002,4.2360590936324809e+002,2.5875640947460192e+002,3.1411930175632938e+002,4.3731942427428669e+002
6.2000000000000011e+002,1.7361401616113394e+001,-2.3770756646907870e+001,5.4718641718641095e+001,6.5253086125901802e+001,5.4603596567660269e+001,2.1279152494830100e+001,5.4339366597978852e+001,1.7811704176506964e+001,1.7951415423681553e+001,-2.2934248890058342e+001,1.7798827884732944e+001,-2.3204297216192913e+001,6.7456496125099974e-001,6.3749160124775750e-001,1.4241490573118918e+000,2.0616406585596492e+000,3.0562522173346780e+000,8.6390863077390554e-003,0.0000000000000000e+000,1.4176131082871962e+001,2.0519219232259331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649523e+002,4.9739746306955396e+002,4.2360590936361626e+002,2.5875640947656080e+002,3.1411930176466313e+002,4.3731942428428738e+002
6.3000000000000011e+002,1.7361401615932344e+001,-2.3770756647237221e+001,5.4718641718142521e+001,6.5253086125617415e+001,5.4603596567163358e+001,2.1279152494381037e+001,5.4339366597484194e+001,1.7811704176122930e+001,1.7951415423497671e+001,-2.2934248890382804e+001,1.7798827884548519e+001,-2.3204297210442917e+001,6.7456493746733937e-001,6.3749157876839391e-001,1.4241490070859160e+000,2.0616405858543096e+000,3.0562522173102553e+000,8.6390860031242342e-003,0.0000000000000000e+000,1.4176131082562733e+001,2.0519219231813167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649295e+002,4.9739746306967777e+002,4.2360590936389781e+002,2.5875640947804328e+002,3.1411930177099373e+002,4.3731942429187802e+002
6.4000000000000011e+002,1.7361401615797210e+001,-2.3770756647481704e+001,5.4718641717770140e+001,6.5253086125404025e+001,5.4603596566792405e+001,2.1279152494044865e+001,5.4339366597114946e+001,1.7811704175836212e+001,1.7951415423360430e+001,-2.2934248890624986e+001,1.7798827884410862e+001,-2.3204297206149505e+001,6.7456491104168603e-001,6.3749155379296707e-001,1.4241489512856313e+000,2.0616405050785982e+000,3.0562522172920956e+000,8.6390856646789554e-003,0.0000000000000000e+000,1.4176131082332120e+001,2.0519219231480292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649125e+002,4.9739746306976849e+002,4.2360590936410705e+002,2.5875640947914957e+002,3.1411930177571872e+002,4.3731942429754446e+002
6.5000000000000011e+002,1.7361401615692639e+001,-2.3770756647671419e+001,5.4718641717482420e+001,6.5253086125240998e+001,5.4603596566505416e+001,2.1279152493785773e+001,5.4339366596829272e+001,1.7811704175614409e+001,1.7951415423254236e+001,-2.2934248890812398e+001,1.7798827884304352e+001,-2.3204297202828826e+001,6.7456490707700811e-001,6.3749155004455504e-001,1.4241489429074727e+000,2.0616404929520278e+000,3.0562522172779905e+000,8.6390856138921935e-003,0.0000000000000000e+000,1.4176131082153574e+001,2.0519219231222849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649000e+002,4.9739746306984046e+002,4.2360590936426905e+002,2.5875640948000449e+002,3.1411930177936881e+002,4.3731942430192839e+002
6.6000000000000011e+002,1.7361401615613385e+001,-2.3770756647813982e+001,5.4718641717264106e+001,6.5253086125116511e+001,5.4603596566287841e+001,2.1279152493589265e+001,5.4339366596612685e+001,1.7811704175446266e+001,1.7951415423173735e+001,-2.2934248890954450e+001,1.7798827884223620e+001,-2.3204297200310975e+001,6.7456489694688992e-001,6.3749154046994616e-001,1.4241489215147449e+000,2.0616404619846911e+000,3.0562522172674051e+000,8.6390854841483337e-003,0.0000000000000000e+000,1.4176131082018117e+001,2.0519219231027648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649005e+002,4.9739746306989400e+002,4.2360590936439297e+002,2.5875640948065131e+002,3.1411930178214158e+002,4.3731942430525095e+002
6.7000000000000011e+002,1.7361401615553312e+001,-2.3770756647923605e+001,5.4718641717098642e+001,6.5253086125022264e+001,5.4603596566122931e+001,2.1279152493439767e+001,5.4339366596448500e+001,1.7811704175318766e+001,1.7951415423112724e+001,-2.2934248891062111e+001,1.7798827884162421e+001,-2.3204297198403907e+001,6.7456488945942039e-001,6.3749153339303299e-001,1.4241489057025598e+000,2.0616404390955929e+000,3.0562522172592477e+000,8.6390853882503480e-003,0.0000000000000000e+000,1.4176131081915457e+001,2.0519219230879628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648835e+002,4.9739746306993499e+002,4.2360590936448625e+002,2.5875640948114398e+002,3.1411930178423864e+002,4.3731942430776849e+002
6.8000000000000011e+002,1.7361401615507773e+001,-2.3770756648005488e+001,5.4718641716973217e+001,6.5253086124950244e+001,5.4603596565997933e+001,2.1279152493327160e+001,5.4339366596324084e+001,1.7811704175222189e+001,1.7951415423066472e+001,-2.2934248891143739e+001,1.7798827884116037e+001,-2.3204297196956503e+001,6.7456488329329045e-001,6.3749152756508654e-001,1.4241488926811456e+000,2.0616404202462322e+000,3.0562522172531512e+000,8.6390853092764563e-003,0.0000000000000000e+000,1.4176131081837696e+001,2.0519219230767362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648824e+002,4.9739746306996580e+002,4.2360590936455645e+002,2.5875640948151602e+002,3.1411930178582861e+002,4.3731942430967894e+002
6.9000000000000011e+002,1.7361401615473245e+001,-2.3770756648068584e+001,5.4718641716878160e+001,6.5253086124896015e+001,5.4603596565903189e+001,2.1279152493241156e+001,5.4339366596229759e+001,1.7811704175148918e+001,1.7951415423031410e+001,-2.2934248891205584e+001,1.7798827884080865e+001,-2.3204297195860420e+001,6.7456487888889827e-001,6.3749152340220649e-001,1.4241488833799467e+000,2.0616404067821534e+000,3.0562522172484883e+000,8.6390852528660592e-003,0.0000000000000000e+000,1.4176131081778806e+001,2.0519219230682438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648733e+002,4.9739746306998893e+002,4.2360590936461074e+002,2.5875640948179870e+002,3.1411930178703597e+002,4.3731942431112464e+002
7.0000000000000011e+002,1.7361401615447079e+001,-2.3770756648115878e+001,5.4718641716806118e+001,6.5253086124856338e+001,5.4603596565831381e+001,2.1279152493176753e+001,5.4339366596158278e+001,1.7811704175093439e+001,1.7951415423004832e+001,-2.2934248891252508e+001,1.7798827884054212e+001,-2.3204297195029312e+001,6.7456487580580637e-001,6.3749152048814572e-001,1.4241488768689248e+000,2.0616403973570705e+000,3.0562522172449653e+000,8.6390852133783093e-003,0.0000000000000000e+000,1.4176131081734127e+001,2.0519219230618035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648801e+002,4.9739746307000803e+002,4.2360590936465280e+002,2.5875640948201277e+002,3.1411930178794967e+002,4.3731942431222222e+002
7.1000000000000011e+002,1.7361401615427560e+001,-2.3770756648150495e+001,5.4718641716752281e+001,6.5253086124824620e+001,5.4603596565777757e+001,2.1279152493128379e+001,5.4339366596104917e+001,1.7811704175052000e+001,1.7951415422985001e+001,-2.2934248891287496e+001,1.7798827884034324e+001,-2.3204297194411424e+001,6.7456487140155064e-001,6.3749151632565104e-001,1.4241488675691656e+000,2.0616403838948165e+000,3.0562522172423896e+000,8.6390851569714822e-003,0.0000000000000000e+000,1.4176131081700760e+001,2.0519219230569831e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648716e+002,4.9739746307001957e+002,4.2360590936468139e+002,2.5875640948217125e+002,3.1411930178862940e+002,4.3731942431303941e+002
7.2000000000000011e+002,1.7361401615412671e+001,-2.3770756648177752e+001,5.4718641716711311e+001,6.5253086124802962e+001,5.4603596565736922e+001,2.1279152493091431e+001,5.4339366596064274e+001,1.7811704175020452e+001,1.7951415422969887e+001,-2.2934248891314155e+001,1.7798827884019158e+001,-2.3204297193935389e+001,6.7456486919939496e-001,6.3749151424428208e-001,1.4241488629188026e+000,2.0616403771630845e+000,3.0562522172403308e+000,8.6390851287668335e-003,0.0000000000000000e+000,1.4176131081675351e+001,2.0519219230533167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648721e+002,4.9739746307003156e+002,4.2360590936470544e+002,2.5875640948229261e+002,3.1411930178915156e+002,4.3731942431366571e+002
7.3000000000000011e+002,1.7361401615401160e+001,-2.3770756648199267e+001,5.4718641716679663e+001,6.5253086124783181e+001,5.4603596565705345e+001,2.1279152493062327e+001,5.4339366596032832e+001,1.7811704174996009e+001,1.7951415422958199e+001,-2.2934248891334789e+001,1.7798827884007437e+001,-2.3204297193571165e+001,6.7456486963968010e-001,6.3749151466019460e-001,1.4241488638474609e+000,2.0616403785076556e+000,3.0562522172387721e+000,8.6390851344043482e-003,0.0000000000000000e+000,1.4176131081655740e+001,2.0519219230504859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648625e+002,4.9739746307003799e+002,4.2360590936472209e+002,2.5875640948238834e+002,3.1411930178955026e+002,4.3731942431414780e+002
7.4000000000000011e+002,1.7361401615392445e+001,-2.3770756648214672e+001,5.4718641716655625e+001,6.5253086124769766e+001,5.4603596565681393e+001,2.1279152493041295e+001,5.4339366596009000e+001,1.7811704174977535e+001,1.7951415422949342e+001,-2.2934248891350421e+001,1.7798827883998559e+001,-2.3204297193294565e+001,6.7456486787796655e-001,6.3749151299516882e-001,1.4241488601274783e+000,2.0616403731226471e+000,3.0562522172376343e+000,8.6390851118413915e-003,0.0000000000000000e+000,1.4176131081640733e+001,2.0519219230483316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648704e+002,4.9739746307004424e+002,4.2360590936473648e+002,2.5875640948245950e+002,3.1411930178985534e+002,4.3731942431451296e+002
7.5000000000000011e+002,1.7361401615385844e+001,-2.3770756648226211e+001,5.4718641716637428e+001,6.5253086124759250e+001,5.4603596565663260e+001,2.1279152493024810e+001,5.4339366595990931e+001,1.7811704174963495e+001,1.7951415422942635e+001,-2.2934248891362245e+001,1.7798827883991830e+001,-2.3204297193085011e+001,6.7456486743749600e-001,6.3749151257880166e-001,1.4241488591970615e+000,2.0616403717758631e+000,3.0562522172367523e+000,8.6390851061995799e-003,0.0000000000000000e+000,1.4176131081629535e+001,2.0519219230467172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648710e+002,4.9739746307004907e+002,4.2360590936474699e+002,2.5875640948251248e+002,3.1411930179008652e+002,4.3731942431478888e+002
7.6000000000000011e+002,1.7361401615380824e+001,-2.3770756648235306e+001,5.4718641716623630e+001,6.5253086124751690e+001,5.4603596565649504e+001,2.1279152493012020e+001,5.4339366595977239e+001,1.7811704174952865e+001,1.7951415422937540e+001,-2.2934248891371254e+001,1.7798827883986718e+001,-2.3204297192924940e+001,6.7456486699704621e-001,6.3749151216248889e-001,1.4241488582667816e+000,2.0616403704292705e+000,3.0562522172360600e+000,8.6390851005581863e-003,0.0000000000000000e+000,1.4176131081621008e+001,2.0519219230454780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648704e+002,4.9739746307005282e+002,4.2360590936475370e+002,2.5875640948255381e+002,3.1411930179026308e+002,4.3731942431500016e+002
