#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.4624166725088310e+001,-2.8512508287375027e+001,9.2586298725091694e+001,1.4181310859594373e+002,9.2367140958481627e+001,5.0175219906994016e+001,9.2040165865273181e+001,1.4722758942933581e+001,1.6283204799208718e+001,-2.5984413082029192e+001,1.5879190493272095e+001,-2.4878141169855326e+001,2.3201559511171097e+000,2.2931310257733477e+000,2.5962286655202589e+000,4.8893596912936061e+000,2.1073409694462457e+000,1.4545056370543936e-002,0.0000000000000000e+000,2.5816301528605152e+001,4.8510013591131440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797455971990979e+002,5.6657951121445194e+002,4.0892243740500942e+002,2.3042683041801715e+002,2.8499510073069700e+002,4.3949598338220250e+002
1.4200000000000002e+003,1.4632043546899535e+001,-2.8495629933543910e+001,9.2957678831157921e+001,1.4225196299959742e+002,9.2738512987493039e+001,5.0363618703375778e+001,9.2411127424083716e+001,1.4676896655873406e+001,1.6293927261006562e+001,-2.5964089683566556e+001,1.5889347548435023e+001,-2.5320232206038725e+001,2.3303509765534427e+000,2.3051054770916921e+000,2.5986603182887071e+000,4.9037657953803997e+000,2.1043035339822511e+000,1.4565764078545592e-002,0.0000000000000000e+000,2.5847050007908820e+001,4.8682025796585208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797679709820306e+002,5.6692508017185014e+002,4.0867004702278518e+002,2.3026125883457320e+002,2.8456335616265011e+002,4.3895163963735104e+002
1.4300000000000002e+003,1.4636520335719943e+001,-2.8485698284546288e+001,9.3245476526783150e+001,1.4260310124514814e+002,9.3026277721833097e+001,5.0510451543586896e+001,9.2698555671096656e+001,1.4640358907752329e+001,1.6300929437911012e+001,-2.5950822914535792e+001,1.5895823151648614e+001,-2.5654780089114695e+001,2.3385162672730102e+000,2.3146182333760712e+000,2.6007985627694739e+000,4.9154167961455446e+000,2.1019382524447900e+000,1.4582514205440236e-002,0.0000000000000000e+000,2.5870779867667864e+001,4.8816424287941857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797846334646249e+002,5.6720700732812986e+002,4.0848141304668786e+002,2.3013092244341416e+002,2.8422951527108160e+002,4.3854080874312996e+002
1.4400000000000002e+003,1.4638780192354256e+001,-2.8480265277730894e+001,9.3472878772840730e+001,1.4288972161191367e+002,9.3253627971025040e+001,5.0627698070745907e+001,9.2925618162236475e+001,1.4612891450938378e+001,1.6305466882729242e+001,-2.5942228175230042e+001,1.5899871615507340e+001,-2.5902523608209805e+001,2.3451959008343399e+000,2.3223254120908909e+000,2.6026697524947022e+000,4.9249951645855932e+000,2.1000357210386773e+000,1.4596487712446980e-002,0.0000000000000000e+000,2.5890328915098166e+001,4.8924096621163187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797979159611754e+002,5.6744139041304925e+002,4.0833973131251400e+002,2.3003178464974891e+002,2.8397959012792279e+002,4.3823736374186842e+002
1.4500000000000002e+003,1.4639549126625942e+001,-2.8477868044606595e+001,9.3656219114822122e+001,1.4312858510690273e+002,9.3436903305451935e+001,5.0723641072569592e+001,9.3108640491682721e+001,1.4592892503078758e+001,1.6308313311477072e+001,-2.5936837406322041e+001,1.5902263041937205e+001,-2.6085116204302807e+001,2.3507747598813227e+000,2.3286869851958834e+000,2.6043222839210101e+000,4.9330092691168934e+000,2.0984610492269931e+000,1.4608415964203257e-002,0.0000000000000000e+000,2.5907183401140173e+001,4.9012574917215204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798087997132603e+002,5.6764015262059308e+002,4.0823293209085580e+002,2.2995745785034325e+002,2.8379346690110378e+002,4.3801456432779793e+002
1.4600000000000002e+003,1.4639315431137888e+001,-2.8477524173139699e+001,9.3807004042671082e+001,1.4333155482246218e+002,9.3587614848545257e+001,5.0803928977707187e+001,9.3259125326041811e+001,1.4578610564846144e+001,1.6309991653216070e+001,-2.5933659162026800e+001,1.5903516639592729e+001,-2.6219933229995974e+001,2.3555253799918625e+000,2.3340359073509180e+000,2.6058021563525617e+000,4.9398380637034798e+000,2.0971279297871734e+000,1.4618802792283014e-002,0.0000000000000000e+000,2.5922164409565539e+001,4.9086959405437142e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798179312525275e+002,5.6781179647669092e+002,4.0815194330574514e+002,2.2990190509275857e+002,2.8365449278404543e+002,4.3785094625389667e+002
1.4700000000000002e+003,1.4638413271933359e+001,-2.8478561260653720e+001,9.3933446437115990e+001,1.4350714154612530e+002,9.3713978968726181e+001,5.0872492329343572e+001,9.3385283515811494e+001,1.4568577135832584e+001,1.6310861628708324e+001,-2.5932011798757514e+001,1.5903988859335362e+001,-2.6319972661515010e+001,2.3596427139611897e+000,2.3386144014267938e+000,2.6071436809794393e+000,4.9457580824062326e+000,2.0959775194540651e+000,1.4627998458141276e-002,0.0000000000000000e+000,2.5935751308721535e+001,4.9150778466307031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798257555807555e+002,5.6796246343864266e+002,4.0808998272169072e+002,2.2986028927183790e+002,2.8355004703418888e+002,4.3773041750238497e+002
1.4800000000000002e+003,1.4637073733039058e+001,-2.8480514009287759e+001,9.4041463788652095e+001,1.4366151441351514e+002,9.3821915721016964e+001,5.0932116078150102e+001,9.3493031306160205e+001,1.4561653875160573e+001,1.6311173509885183e+001,-2.5931421244032038e+001,1.5903927231987796e+001,-2.6394737763590143e+001,2.3632683091718776e+000,2.3425998599427293e+000,2.6083721879917041e+000,4.9509720479344335e+000,2.0949682389932796e+000,1.4636254260632026e-002,0.0000000000000000e+000,2.5948239588299828e+001,4.9206522470106108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798325847145742e+002,5.6809663489938316e+002,4.0804203225123467e+002,2.2982893608990378e+002,2.8347083031349609e+002,4.3764118781378687e+002
1.4900000000000002e+003,1.4635457688136761e+001,-2.8483058095981278e+001,9.4135348424115136e+001,1.4379917979582780e+002,9.3915719274790817e+001,5.0984800545918290e+001,9.3586660126032115e+001,1.4556985193672517e+001,1.6311102872892086e+001,-2.5931554996211105e+001,1.5903505059403630e+001,-2.6451127361484737e+001,2.3665054415470554e+000,2.3461222246446707e+000,2.6095061149396344e+000,4.9556283395843046e+000,2.0940701223761660e+000,1.4643751134386089e-002,0.0000000000000000e+000,2.5959821745581451e+001,4.9255976249221703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798386406773574e+002,5.6821760641293758e+002,4.0800440672699335e+002,2.2980511263956123e+002,2.8341005208054690e+002,4.3757468425175472e+002
1.5000000000000002e+003,1.4633677477795892e+001,-2.8485966523521654e+001,9.4218231204194552e+001,1.4392345241234500e+002,9.3998521784161696e+001,5.1031998258761860e+001,9.3669300094803688e+001,1.4553938655513150e+001,1.6310773561634587e+001,-2.5932178557418951e+001,1.5902844289583301e+001,-2.6494137817332074e+001,2.3694304349594617e+000,2.3492774255652882e+000,2.6105595338679519e+000,4.9598369594332397e+000,2.0932612691446657e+000,1.4650623716601110e-002,0.0000000000000000e+000,2.5970630167119737e+001,4.9300434758547624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798440845292072e+002,5.6832781939865561e+002,4.0797441253972141e+002,2.2978680876488417e+002,2.8336277343110237e+002,4.3752469117815531e+002
1.5100000000000002e+003,1.4647593596635229e+001,-2.8458846883902368e+001,9.4129155703642155e+001,1.4377469794927669e+002,9.3908427436844789e+001,5.1048071945409902e+001,9.3575842409105832e+001,1.4557483654671273e+001,1.6329002979805651e+001,-2.5897674295811214e+001,1.5919733115636046e+001,-2.6679255874776487e+001,2.3694466124765934e+000,2.3471290992202749e+000,2.6199792662479311e+000,4.9671083654682064e+000,2.0963157976690958e+000,1.4678958533644836e-002,0.0000000000000000e+000,2.6011169506829390e+001,4.9335487345372883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798524172667226e+002,5.6819064766967062e+002,4.0829312538697263e+002,2.2980776075822050e+002,2.8254996125670829e+002,4.3648730695349224e+002
1.5200000000000002e+003,1.4667644517553644e+001,-2.8418054991340426e+001,9.3951703815872619e+001,1.4348253041693448e+002,9.3729715467732859e+001,5.1047232245795612e+001,9.3394139136471551e+001,1.4621114740970029e+001,1.6353814457762027e+001,-2.5850756683400306e+001,1.5943433801248908e+001,-2.6633593963063248e+001,2.3673422518305203e+000,2.3416592882238785e+000,2.6308740165708873e+000,4.9725333047947657e+000,2.1004708131871559e+000,1.4714630990616753e-002,0.0000000000000000e+000,2.6080137359768628e+001,4.9356435854332119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798845158994487e+002,5.6792265901366966e+002,4.0878449987688185e+002,2.2999143206236806e+002,2.8205333179845292e+002,4.3563998041982592e+002
1.5300000000000002e+003,1.4682220674877842e+001,-2.8386983533256995e+001,9.3718436492997057e+001,1.4315019001427390e+002,9.3495185574728112e+001,5.1032054311737056e+001,9.3156690581330125e+001,1.4735019205070387e+001,1.6372940886819610e+001,-2.5814624907255848e+001,1.5961360273648813e+001,-2.6599089315111399e+001,2.3639577561107314e+000,2.3337443711871049e+000,2.6403149278546358e+000,4.9740592990417412e+000,2.1041235978874862e+000,1.4745613407998339e-002,0.0000000000000000e+000,2.6160585594449060e+001,4.9366299279529244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799244416297540e+002,5.6763439092343754e+002,4.0936736556379861e+002,2.3030971263343818e+002,2.8195419444196892e+002,4.3501671907832025e+002
1.5400000000000002e+003,1.4690146060299025e+001,-2.8369030117673645e+001,9.3437465117167093e+001,1.4279373674819323e+002,9.3213006664981776e+001,5.0997014029923150e+001,9.2871806569166935e+001,1.4875872148274993e+001,1.6384996103393494e+001,-2.5791867373077537e+001,1.5972275281064432e+001,-2.6578094067424445e+001,2.3594924110758275e+000,2.3240908970930376e+000,2.6482546208625557e+000,4.9723455179555938e+000,2.1073793221858330e+000,1.4770600420787261e-002,0.0000000000000000e+000,2.6239427160963544e+001,4.9358276490706373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799585002256367e+002,5.6734161220474800e+002,4.0999588279064437e+002,2.3070360316634688e+002,2.8210377060394285e+002,4.3466070815191006e+002
1.5500000000000002e+003,1.4693208098629858e+001,-2.8360935997017208e+001,9.3129729521773314e+001,1.4242870293323983e+002,9.2904128822555734e+001,5.0945247957927222e+001,9.2560492259725322e+001,1.5028010696780768e+001,1.6391812431720002e+001,-2.5779005171719689e+001,1.5978082023037269e+001,-2.6566928951233251e+001,2.3544117283013670e+000,2.3137368891422905e+000,2.6549447030218025e+000,4.9686815921640930e+000,2.1103707276164640e+000,1.4791205690011012e-002,0.0000000000000000e+000,2.6311344114502390e+001,4.9333540103773942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799851125392905e+002,5.6705270364819626e+002,4.1062617983176165e+002,2.3113136658507858e+002,2.8239990770217941e+002,4.3453296563932344e+002
1.5600000000000002e+003,1.4692827841368400e+001,-2.8359875003176313e+001,9.2819679766596394e+001,1.4207715191134491e+002,9.2593018956211566e+001,5.0884726747769321e+001,9.2247228102914363e+001,1.5181634130279292e+001,1.6394866802812135e+001,-2.5773242956943818e+001,1.5980257717753803e+001,-2.6562746323902928e+001,2.3492546081216164e+000,2.3035779505650225e+000,2.6605066075148507e+000,4.9640845580798736e+000,2.1130466408019459e+000,1.4808570478625164e-002,0.0000000000000000e+000,2.6374812403539124e+001,4.9298508233451116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800057987017385e+002,5.6678212833676275e+002,4.1122505050200283e+002,2.3156512915071156e+002,2.8278440923991587e+002,4.3457651602698678e+002
1.5700000000000002e+003,1.4689922833841276e+001,-2.8363978745376130e+001,9.2526171046198570e+001,1.4175734891402715e+002,9.2298547388717054e+001,5.0822937950950518e+001,9.1950879101580384e+001,1.5329828774783380e+001,1.6395121282189560e+001,-2.5772762905662148e+001,1.5979737765856443e+001,-2.6563745858608769e+001,2.3444351989772678e+000,2.2942092104720833e+000,2.6650550288522226e+000,4.9592642393243054e+000,2.1153343208154038e+000,1.4823340510455909e-002,0.0000000000000000e+000,2.6429773641674160e+001,4.9259781814565770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800220626228037e+002,5.6654245887804893e+002,4.1177240493144888e+002,2.3198465553903776e+002,2.8321543857508863e+002,4.3473475726953666e+002
1.5800000000000002e+003,1.4685120864410210e+001,-2.8371957253755568e+001,9.2260663930866187e+001,1.4148028618094293e+002,9.2032182376399760e+001,5.0765109706272483e+001,9.1682897882408710e+001,1.5467760854934625e+001,1.6393241966285892e+001,-2.5776308188105645e+001,1.5977157352042934e+001,-2.6568706695725695e+001,2.3402047389237990e+000,2.2859553546597651e+000,2.6687344992641617e+000,4.9546898539239272e+000,2.1172035811714762e+000,1.4835938085087095e-002,0.0000000000000000e+000,2.6476788794263598e+001,4.9222227954866980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800350769761314e+002,5.6634109854014366e+002,4.1225880582974338e+002,2.3237570818142271e+002,2.8366136166867273e+002,4.3495985814094229e+002
1.5900000000000002e+003,1.4678904355393620e+001,-2.8382823730290426e+001,9.2028573279040927e+001,1.4125041316841248e+002,9.1799338682412980e+001,5.0714291884267311e+001,9.1448676988895159e+001,1.5592489506226059e+001,1.6389745299916072e+001,-2.5782905366032281e+001,1.5973008058307876e+001,-2.6576684930509771e+001,2.3366810846836796e+000,2.2789448987181071e+000,2.6717041623123272e+000,4.9506490610304343e+000,2.1186669817634152e+000,1.4846707393993066e-002,0.0000000000000000e+000,2.6516712245044005e+001,4.9188873656077419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800456952105827e+002,5.6618053712828748e+002,4.1268219987135728e+002,2.3272956179395496e+002,2.8409915924830096e+002,4.3521604655106239e+002
1.6000000000000002e+003,1.4671687636833857e+001,-2.8395742271317800e+001,9.1831231577781992e+001,1.4106752664282459e+002,9.1601342660488740e+001,5.0671955902128275e+001,9.1249516309894631e+001,1.5702695738851617e+001,1.6385075944402509e+001,-2.5791716692572493e+001,1.5967718570873402e+001,-2.6586857721391027e+001,2.3338919397036264e+000,2.2731812340449005e+000,2.6741192759154746e+000,4.9473005099603746e+000,2.1197641697964031e+000,1.4855977122006351e-002,0.0000000000000000e+000,2.6550532147893193e+001,4.9161355668584861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800545159881426e+002,5.6605968986275900e+002,4.1304510082723823e+002,2.3304217985112368e+002,2.8451303433213877e+002,4.3547904775403407e+002
1.6100000000000002e+003,1.4663850149803716e+001,-2.8409957659140048e+001,9.1667547831355478e+001,1.4092857522499776e+002,9.1437093304788590e+001,5.0638579955675709e+001,9.1084286063169216e+001,1.5798300276563680e+001,1.6379640337905144e+001,-2.5801976321924855e+001,1.5961687269436336e+001,-2.6598460179569656e+001,2.3318127904823602e+000,2.2685977792521577e+000,2.6761213838086708e+000,4.9447191630608280e+000,2.1205472339989870e+000,1.4864085999659505e-002,0.0000000000000000e+000,2.6579273732475372e+001,4.9140404970791849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800619657710257e+002,5.6597526710806108e+002,4.1335251053196720e+002,2.3331309311538516e+002,2.8489286064995025e+002,4.3573374765466195e+002
1.6200000000000002e+003,1.4655743782941661e+001,-2.8424776559227240e+001,9.1535158817189995e+001,1.4082901477212027e+002,9.1304215410004062e+001,5.0614073414956067e+001,9.0950581614361482e+001,1.5880069979177165e+001,1.6373814230868668e+001,-2.5812975814040215e+001,1.5955287448151212e+001,-2.6610775056985602e+001,2.3303908484122267e+000,2.2650922050808062e+000,2.6778316970821101e+000,4.9429239021629163e+000,2.1210707661037613e+000,1.4871367524562808e-002,0.0000000000000000e+000,2.6603934582516274e+001,4.9126211399238343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800683545902581e+002,5.6592284233366638e+002,4.1361054144139212e+002,2.3354427028918121e+002,2.8523274184961809e+002,4.3597151357975940e+002
1.6300000000000002e+003,1.4647687064641065e+001,-2.8439573594453236e+001,9.1431130802566429e+001,1.4076370255212203e+002,9.1199762729611052e+001,5.0598038848701776e+001,9.0845427989523699e+001,1.5949280953959999e+001,1.6367937034391780e+001,-2.5824074691187207e+001,1.5948859162871955e+001,-2.6623148323425823e+001,2.3295610486589804e+000,2.2625481149804325e+000,2.6793507221695636e+000,4.9418988371499957e+000,2.1213862757513122e+000,1.4878138195269510e-002,0.0000000000000000e+000,2.6625440629967443e+001,4.9118654542265745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800739330464586e+002,5.6589758089915733e+002,4.1382558873955986e+002,2.3373916347558023e+002,2.8552985463680886e+002,4.3618785671272866e+002
1.6400000000000002e+003,1.4639953874930690e+001,-2.8453810451968081e+001,9.1352334791531590e+001,1.4072742744136951e+002,9.1120594212240619e+001,5.0589911521191539e+001,9.0765657148220470e+001,1.6007463428462302e+001,1.6362300655529648e+001,-2.5834721553357099e+001,1.5942695934416834e+001,-2.6635014803017015e+001,2.3292538575635349e+000,2.2608456236108063e+000,2.6807586401348424e+000,4.9416042637456492e+000,2.1215395856056265e+000,1.4884677539541055e-002,0.0000000000000000e+000,2.6644616988058544e+001,4.9117430070848116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800789194215702e+002,5.6589468972979444e+002,4.1400388674767515e+002,2.3390199115649264e+002,2.8578362892131321e+002,4.3638067081220260e+002
1.6500000000000002e+003,1.4632761036096412e+001,-2.8467057907068835e+001,9.1295611750245641e+001,1.4071519122772412e+002,9.1063539852688791e+001,5.0589019135861236e+001,9.0708074587954997e+001,1.6056226054314664e+001,1.6357137185600152e+001,-2.5844477481221134e+001,1.5937030824827078e+001,-2.6645925151145434e+001,2.3293988156101113e+000,2.2598659381464787e+000,2.6821167005609108e+000,4.9419826387073895e+000,2.1215699971981810e+000,1.4891212074549555e-002,0.0000000000000000e+000,2.6662169494478462e+001,4.9122106495361379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800835182766656e+002,5.6590967084833574e+002,4.1415130982084111e+002,2.3403724743737041e+002,2.8599522880165551e+002,4.3654904246488962e+002
1.6600000000000002e+003,1.4626257248976138e+001,-2.8479016248597276e+001,9.1257817968182721e+001,1.4072233566418998e+002,9.1025446414247952e+001,5.0594596045283367e+001,9.0669505599461502e+001,1.6097144570592491e+001,1.6352607893047676e+001,-2.5853037048851604e+001,1.5932024370990597e+001,-2.6655569337455148e+001,2.3299255941376136e+000,2.2594925548844569e+000,2.6834687598140348e+000,4.9429613146984916e+000,2.1215103723207323e+000,1.4897903415378994e-002,0.0000000000000000e+000,2.6678673744083085e+001,4.9132141377068479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800879284121089e+002,5.6593844881867813e+002,4.1427331233027803e+002,2.3414939254140961e+002,2.8616725511019291e+002,4.3669255663522290e+002
1.6700000000000002e+003,1.4620515949881799e+001,-2.8489529251355862e+001,9.1235816483885387e+001,1.4074458219970290e+002,9.1003169018114008e+001,5.0605777828690407e+001,9.0646787214816413e+001,1.6131696882720860e+001,1.6348796085011791e+001,-2.5860242044412104e+001,1.5927756992906287e+001,-2.6663791530827950e+001,2.3307638611159707e+000,2.2596109852368365e+000,2.6848427512578641e+000,4.9444537364947010e+000,2.1213876785129551e+000,1.4904841194869217e-002,0.0000000000000000e+000,2.6694570138978463e+001,4.9146879416163642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800923395416226e+002,5.6597741999652726e+002,4.1437493354972929e+002,2.3424267208141632e+002,2.8630355610228975e+002,4.3681102326507136e+002
1.6800000000000002e+003,1.4615535473675603e+001,-2.8498585109383384e+001,9.1226465898305932e+001,1.4077802937104400e+002,9.0993559951674513e+001,5.0621596975113732e+001,9.0636757208990673e+001,1.6161229107221800e+001,1.6345707229278556e+001,-2.5866081434135140e+001,1.5924229380027679e+001,-2.6670589575843906e+001,2.3318431583499764e+000,2.2601087414278043e+000,2.6862525036208833e+000,4.9463612450486876e+000,2.1212238170206770e+000,1.4912043913788439e-002,0.0000000000000000e+000,2.6710165348605756e+001,4.9165550636559828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800969192574803e+002,5.6602345184404419e+002,4.1446081197426804e+002,2.3432101898874464e+002,2.8640901689002368e+002,4.3690457202912097e+002
1.6900000000000002e+003,1.4611250268641539e+001,-2.8506296959376272e+001,9.1226648812583505e+001,1.4081913977891270e+002,9.0993496938544737e+001,5.0640998377283893e+001,9.0636282363868773e+001,1.6186940722785266e+001,1.6343280174565876e+001,-2.5870670275276467e+001,1.5921374736581683e+001,-2.6676091538042101e+001,2.3330938231588503e+000,2.2608769967219167e+000,2.6877005416666133e+000,4.9485775383885304e+000,2.1210366635356710e+000,1.4919471455008005e-002,0.0000000000000000e+000,2.6725642677008352e+001,4.9187285444192469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801017930822439e+002,5.6607384920177333e+002,4.1453517013127515e+002,2.3438800139464840e+002,2.8648921406778732e+002,4.3697402277095284e+002
1.7000000000000002e+003,1.4607554131439832e+001,-2.8512861014310801e+001,9.1233367942683671e+001,1.4086474469319961e+002,9.0999978955974854e+001,5.0662887950310619e+001,9.0642354035826244e+001,1.6209880319489230e+001,1.6341410595859788e+001,-2.5874205434249347e+001,1.5919083762131837e+001,-2.6680507612798493e+001,2.3344492833346178e+000,2.2618143541030999e+000,2.6891816899183385e+000,4.9509960440214389e+000,2.1208411248708923e+000,1.4927047912329293e-002,0.0000000000000000e+000,2.6741083755445345e+001,4.9211158844552585e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801070191220902e+002,5.6612630714841566e+002,4.1460174801339008e+002,2.3444678999941095e+002,2.8654990127995649e+002,4.3702129837431590e+002
1.7100000000000002e+003,1.4604329372760827e+001,-2.8518501458250114e+001,9.1243903889573630e+001,1.4091208940189119e+002,9.1010283687803806e+001,5.0686213382695200e+001,9.0652245131386451e+001,1.6230945118430782e+001,1.6339980761777447e+001,-2.5876909285991900e+001,1.5917235702618763e+001,-2.6684070258782242e+001,2.3358496903955972e+000,2.2628322241006753e+000,2.6906869816393284e+000,4.9535192057400037e+000,2.1206498115471977e+000,1.4934689490086956e-002,0.0000000000000000e+000,2.6756500046083261e+001,4.9236263973588336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801125852279063e+002,5.6617888204812607e+002,4.1466369818021559e+002,2.3450012776080393e+002,2.8659645446199175e+002,4.3704954573678555e+002
1.7200000000000002e+003,1.4601470570899405e+001,-2.8523423974974122e+001,9.1255982733535930e+001,1.4095891489532994e+002,9.1022134920000482e+001,5.0710053955313072e+001,9.0663676907660616e+001,1.6250879425535913e+001,1.6338884137211764e+001,-2.5878983147350510e+001,1.5915723297108677e+001,-2.6686986059699308e+001,2.3372456005834112e+000,2.2638596309419450e+000,2.6922065378779263e+000,4.9560661688198717e+000,2.1204729907643269e+000,1.4942325624801757e-002,0.0000000000000000e+000,2.6771866285645615e+001,4.9261795122180160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801184248335142e+002,5.6623000273676860e+002,4.1472349111421920e+002,2.3455029682849741e+002,2.8663347512259310e+002,4.3706276703629158e+002
1.7300000000000002e+003,1.4598894772438806e+001,-2.8527793590927246e+001,9.1267881691704517e+001,1.4100353229104599e+002,9.1033808161029114e+001,5.0733685153997953e+001,9.0674924025269917e+001,1.6270271317895947e+001,1.6338036337186587e+001,-2.5880586518405835e+001,1.5914463100266593e+001,-2.6689415773595300e+001,2.3386001621766699e+000,2.2648452885361445e+000,2.6937308722743740e+000,4.9585761608105186e+000,2.1203180607818339e+000,1.4949906272825050e-002,0.0000000000000000e+000,2.6787145505502622e+001,4.9287109713092491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801244490313934e+002,5.6627850607398841e+002,4.1478288816145135e+002,2.3459909147967150e+002,2.8666465478084319e+002,4.3706515087983706e+002
1.7400000000000002e+003,1.4596539889676384e+001,-2.8531735454527080e+001,9.1278434656249772e+001,1.4104483575476593e+002,9.1044136209309258e+001,5.0756597002741614e+001,9.0684819651617417e+001,1.6289552211063324e+001,1.6337373926334006e+001,-2.5881839321166581e+001,1.5913393317314485e+001,-2.6691478469548258e+001,2.3398889468384496e+000,2.2657562781255551e+000,2.6952510259769205e+000,4.9610073041024751e+000,2.1201892127425790e+000,1.4957397474514064e-002,0.0000000000000000e+000,2.6802300926266355e+001,4.9311749194154970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801305725239393e+002,5.6632365016191591e+002,4.1484300107264880e+002,2.3464781467278456e+002,2.8669281946523876e+002,4.3706047824073914e+002
1.7500000000000002e+003,1.4594358675379064e+001,-2.8535345287672840e+001,9.1286955616958167e+001,1.4108223797784518e+002,9.1052432554890729e+001,5.0778471671714215e+001,9.0692678492794442e+001,1.6309005392996824e+001,1.6336848510294420e+001,-2.5882833055073547e+001,1.5912467179611847e+001,-2.6693264276985587e+001,2.3410982582886803e+000,2.2665748313139971e+000,2.6967587839056453e+000,4.9633336152196428e+000,2.1200876971510758e+000,1.4964775420619900e-002,0.0000000000000000e+000,2.6817298087001063e+001,4.9335422596253920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801367248658698e+002,5.6636507590088058e+002,4.1490441126632192e+002,2.3469731105218887e+002,2.8672003513347903e+002,4.3705181312473178e+002
1.7600000000000002e+003,1.4592313663064408e+001,-2.8538698908987897e+001,9.1293126801558401e+001,1.4111555748157298e+002,9.1058379418439984e+001,5.0799141470614131e+001,9.0698184525918052e+001,1.6328785355210584e+001,1.6336421688768578e+001,-2.5883640331608831e+001,1.5911647574460289e+001,-2.6694844727165190e+001,2.3422226429161523e+000,2.2672944809343822e+000,2.6982469210580025e+000,4.9655414019923843e+000,2.1200125517572936e+000,1.4972022075063988e-002,0.0000000000000000e+000,2.6832103531786117e+001,4.9357971248229660e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801428512996154e+002,5.6640272794831344e+002,4.1496730596142112e+002,2.3474803380632909e+002,2.8674772127955868e+002,4.3704145041295794e+002
1.7700000000000002e+003,1.4590374451927220e+001,-2.8541857620805672e+001,9.1296889844468865e+001,1.4114489749885365e+002,9.1061918775511259e+001,5.0818545936964597e+001,9.0701281761772506e+001,1.6348944385024083e+001,1.6336062347789500e+001,-2.5884319989531775e+001,1.5910904280424191e+001,-2.6696278076520684e+001,2.3432619865609268e+000,2.2679161334137761e+000,2.6997088995810161e+000,4.9676250329947926e+000,2.1199614304696230e+000,1.4979120314135565e-002,0.0000000000000000e+000,2.6846684141688911e+001,4.9379331733519621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801489099894991e+002,5.6643676362424230e+002,4.1503160191567531e+002,2.3480013017608707e+002,2.8677676475245261e+002,4.3703100153494847e+002
1.7800000000000002e+003,1.4588516472346996e+001,-2.8544870795852290e+001,9.1298357000979678e+001,1.4117054205584139e+002,9.1063163429954940e+001,5.0836696653310071e+001,9.0702085111606635e+001,1.6369461024935106e+001,1.6335745437545551e+001,-2.5884919402963732e+001,1.5910212805737505e+001,-2.6697611541807760e+001,2.3442197885835800e+000,2.2684455753601567e+000,2.7011392840322377e+000,4.9695848593923948e+000,2.1199312810148694e+000,1.4986055196793592e-002,0.0000000000000000e+000,2.6861007860593816e+001,4.9399505231600642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801548691589625e+002,5.6646747225988872e+002,4.1509704518141967e+002,2.3485352888834129e+002,2.8680763474382979e+002,4.3702153017777380e+002
1.7900000000000002e+003,1.4586720415337336e+001,-2.8547777134123208e+001,9.1297745619740937e+001,1.4119287749168859e+002,9.1062331373553391e+001,5.0853651657464241e+001,9.0700814593630923e+001,1.6390265441628969e+001,1.6335451410821353e+001,-2.5885475541411296e+001,1.5909553910778335e+001,-2.6698882217748718e+001,2.3451029509875765e+000,2.2688926697462204e+000,2.7025351918048059e+000,4.9714278615510263e+000,2.1199188118617327e+000,1.4992822102385076e-002,0.0000000000000000e+000,2.6875045224482903e+001,4.9418535185820588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801607050443073e+002,5.6649521344267760e+002,4.1516328578742434e+002,2.3490801607573454e+002,2.8684048708554769e+002,4.3701368211890627e+002
1.8000000000000002e+003,1.4584971791919534e+001,-2.8550605616484376e+001,9.1295330629767875e+001,1.4121233565169894e+002,9.1059698190760713e+001,5.0869497155108320e+001,9.0697747630842969e+001,1.6411260169757099e+001,1.6335165779788490e+001,-2.5886015806771951e+001,1.5908913236870752e+001,-2.6700117790590838e+001,2.3459188487641320e+000,2.2692680744405984e+000,2.7038940652094419e+000,4.9731621396500403e+000,2.1199207902140276e+000,1.4999414887554487e-002,0.0000000000000000e+000,2.6888770918540331e+001,4.9436491346844662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801664005126150e+002,5.6652037233192709e+002,4.1522993257460791e+002,2.3496329647715905e+002,2.8687525443899290e+002,4.3700779349705351e+002
1.8100000000000002e+003,1.4583260379439265e+001,-2.8553376646102862e+001,9.1291411036857781e+001,1.4122935515472830e+002,9.1055563501704768e+001,5.0884334579393055e+001,9.0693185432617852e+001,1.6432335700213685e+001,1.6334878547276684e+001,-2.5886559108243318e+001,1.5908280790715011e+001,-2.6701337530708628e+001,2.3466745272371328e+000,2.2695821468580664e+000,2.7052134716848473e+000,4.9747956185429132e+000,2.1199342136295356e+000,1.5005825392805415e-002,0.0000000000000000e+000,2.6902164821229064e+001,4.9453458439283395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801719439964188e+002,5.6654332975951081e+002,4.1529659141306678e+002,2.3501903913781044e+002,2.8691172071532577e+002,4.3700397741295853e+002
1.8200000000000002e+003,1.4581579577509967e+001,-2.8556103347145893e+001,9.1286286467079620e+001,1.4124435564026390e+002,9.1050227473589075e+001,5.0898271314940359e+001,9.0687429477768788e+001,1.6453381538936469e+001,1.6334583538204615e+001,-2.5887117126360096e+001,1.5907650312103511e+001,-2.6702553510735498e+001,2.3473777234465767e+000,2.2698457103418326e+000,2.7064927238587648e+000,4.9763384342005974e+000,2.1199564026253110e+000,1.5012052981706239e-002,0.0000000000000000e+000,2.6915212451404898e+001,4.9469527971333491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801773285993482e+002,5.6656444296304232e+002,4.1536289090964380e+002,2.3507490983490936e+002,2.8694957984767854e+002,4.3700219064918610e+002
1.8300000000000002e+003,1.4579925712131873e+001,-2.8558792954941197e+001,9.1280241203964138e+001,1.4125772161106772e+002,9.1043974841740550e+001,5.0911414067523538e+001,9.0680765532204006e+001,1.6474293594992332e+001,1.6334277673957509e+001,-2.5887695685108213e+001,1.5907018572671813e+001,-2.6703771957031279e+001,2.3480358236078627e+000,2.2700689025337968e+000,2.7077319207798514e+000,4.9778008233136486e+000,2.1199850416528285e+000,1.5018099687429452e-002,0.0000000000000000e+000,2.6927904886043166e+001,4.9484792295421471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801825512862371e+002,5.6658403414990300e+002,4.1542849851086976e+002,2.3513059284133323e+002,2.8698848092786028e+002,4.3700228498664632e+002
1.8400000000000002e+003,1.4578297346573024e+001,-2.8561448188042647e+001,9.1273533792509312e+001,1.4126979316695292e+002,9.1037064508302237e+001,5.0923864183034084e+001,9.0673453261278183e+001,1.6494978769116244e+001,1.6333960250766140e+001,-2.5888296116573258e+001,1.5906384671229228e+001,-2.6704994608013436e+001,2.3486554632777077e+000,2.2702607069518792e+000,2.7089315906289864e+000,4.9791922975808660e+000,2.1200181871853041e+000,1.5023968617847175e-002,0.0000000000000000e+000,2.6940238292603340e+001,4.9499340326818015e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801876121379451e+002,5.6660238459065874e+002,4.1549312945982695e+002,2.3518580457557434e+002,2.8702806194379150e+002,4.3700404670203409e+002
1.8500000000000002e+003,1.4576694640943723e+001,-2.8564068523735557e+001,9.1266390848640398e+001,1.4128086171673982e+002,9.1029723353642680e+001,5.0935714478596651e+001,9.0665720065664289e+001,1.6515357484666652e+001,1.6333632267054849e+001,-2.5888916533042703e+001,1.5905749373568682e+001,-2.6706219986930193e+001,2.3492426703447844e+000,2.2704290555989326e+000,2.7100928628803560e+000,4.9805219184792886e+000,2.1200542546540442e+000,1.5029665233675268e-002,0.0000000000000000e+000,2.6952213230797952e+001,4.9513254558754909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801925136566416e+002,5.6661973261156356e+002,4.1555655054468428e+002,2.3524030126401780e+002,2.8706797419550998e+002,4.3700722696613423e+002
1.8600000000000002e+003,1.4575118790654068e+001,-2.8566651318568688e+001,9.1259004344027588e+001,1.4129116960517206e+002,9.1022143528062955e+001,5.0947047382199173e+001,9.0657758404288870e+001,1.6535364626510443e+001,1.6333295832188721e+001,-2.5889552945212557e+001,1.5905114530930090e+001,-2.6707444523133375e+001,2.3498023903497507e+000,2.2705803714723549e+000,2.7112168552024678e+000,4.9817972266748232e+000,2.1200919903453328e+000,1.5035194219997628e-002,0.0000000000000000e+000,2.6963833844414467e+001,4.9526609215487611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801972601339281e+002,5.6663627456496249e+002,4.1561857979834889e+002,2.3529388192405062e+002,2.8710789868810446e+002,4.3701156476470436e+002
1.8700000000000002e+003,1.4573571561407709e+001,-2.8569192740070179e+001,9.1251531210462517e+001,1.4130091210387906e+002,9.1014482065796727e+001,5.0957933983519808e+001,9.0649725442129537e+001,1.6554949449323829e+001,1.6332953673442933e+001,-2.5890200194673270e+001,1.5904482595542298e+001,-2.6708663486281608e+001,2.3503387890239495e+000,2.2707198858222291e+000,2.7123049160988040e+000,4.9830248019210330e+000,2.1201304361701774e+000,1.5040561061791094e-002,0.0000000000000000e+000,2.6975107033376332e+001,4.9539469207413049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802018570845644e+002,5.6665216748184389e+002,4.1567908366579229e+002,2.3534638829918666e+002,2.8714755647430547e+002,4.3701680405764176e+002
1.8800000000000002e+003,1.4572054926744576e+001,-2.8571688505643635e+001,9.1244095011696189e+001,1.4131024153486993e+002,9.1006862567867458e+001,5.0968433980701434e+001,9.0641744766872080e+001,1.6574074677881299e+001,1.6332608751194119e+001,-2.5890852681751966e+001,1.5903856243482037e+001,-2.6709871713691456e+001,2.3508554011274225e+000,2.2708518246597054e+000,2.7133586568068941e+000,4.9842104814665991e+000,2.1201688879189562e+000,1.5045772408358868e-002,0.0000000000000000e+000,2.6986041692757738e+001,4.9551889895748161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802063106601480e+002,5.6666753325384320e+002,4.1573797224319645e+002,2.3539770235452968e+002,2.8718671367902539e+002,4.3702270560225026e+002
1.8900000000000002e+003,1.4570570793133328e+001,-2.8574134391666377e+001,9.1236788633347402e+001,1.4131927169253072e+002,9.0999377903227298e+001,5.0978596086522714e+001,9.0633909122023013e+001,1.6592715214853342e+001,1.6332263965138910e+001,-2.5891504921225760e+001,1.5903238083942190e+001,-2.6711064171128584e+001,2.3513550999387394e+000,2.2709794325532533e+000,2.7143797809788097e+000,4.9853592135320630e+000,2.1202068601471331e+000,1.5050835288232539e-002,0.0000000000000000e+000,2.6996648028517484e+001,4.9563917277098028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802106277991959e+002,5.6668246264588311e+002,4.1579519366295739e+002,2.3544774257490772e+002,2.8722518250491817e+002,4.3702905529688496e+002
1.9000000000000002e+003,1.4569120833324243e+001,-2.8576526673166654e+001,9.1229678033503319e+001,1.4132808423404413e+002,9.0992093970557917e+001,5.0988458999842351e+001,9.0626284197845592e+001,1.6610856502377260e+001,1.6331921970640924e+001,-2.5892151889755780e+001,1.5902630488232376e+001,-2.6712236282720880e+001,2.3518396811042943e+000,2.2711046236372212e+000,2.7153694318275421e+000,4.9864740554647629e+000,2.1202440351390743e+000,1.5055753605896487e-002,0.0000000000000000e+000,2.7006936998791844e+001,4.9575588701072206e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802148148016715e+002,5.6669702116531391e+002,4.1585072790851154e+002,2.3549645917472427e+002,2.8726282028922213e+002,4.3703566824487689e+002
1.9100000000000002e+003,1.4567706365677683e+001,-2.8578862275729733e+001,9.1222806233417586e+001,1.4133673352660207e+002,9.0985053698809935e+001,5.0998052550655700e+001,9.0618912656799765e+001,1.6628492829800280e+001,1.6331585049887156e+001,-2.5892789269671482e+001,1.5902035458096076e+001,-2.6713384185080656e+001,2.3523109511861606e+000,2.2712290935027450e+000,2.7163293265085988e+000,4.9875584200113439e+000,2.1202802365462570e+000,1.5060534526000268e-002,0.0000000000000000e+000,2.7016919867871763e+001,4.9586933765601998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802188782250005e+002,5.6671125291038561e+002,4.1590458070484527e+002,2.3554382911138947e+002,2.8729952495588867e+002,4.3704239098371198e+002
1.9200000000000002e+003,1.4566328312758856e+001,-2.8581138920243234e+001,9.1216197455603023e+001,1.4134525241785030e+002,9.0978281194647749e+001,5.1007398999018108e+001,9.0611818302775575e+001,1.6645625631566190e+001,1.6331255059757890e+001,-2.5893413547652472e+001,1.5901454581264547e+001,-2.6714504813168332e+001,2.3527699405921130e+000,2.2713536111638177e+000,2.7172607045450299e+000,4.9886143157088476e+000,2.1203153906553998e+000,1.5065182711836437e-002,0.0000000000000000e+000,2.7026607854314079e+001,4.9597975367557297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802228241199327e+002,5.6672518547320635e+002,4.1595677764106921e+002,2.3558985103153475e+002,2.8733523057303688e+002,4.3704910116020432e+002
1.9300000000000002e+003,1.4564987197752833e+001,-2.8583355125109080e+001,9.1209861194290596e+001,1.4135365728777430e+002,9.0971785820625257e+001,5.1016514427366417e+001,9.0605010176318629e+001,1.6662261860043543e+001,1.6330933424427300e+001,-2.5894022028796570e+001,1.5900889025576758e+001,-2.6715595911761511e+001,2.3532174097467720e+000,2.2714785573681375e+000,2.7181647961721151e+000,4.9896433535402522e+000,2.1203494980419952e+000,1.5069702961154915e-002,0.0000000000000000e+000,2.7036011898574884e+001,4.9608730871815965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802266580852921e+002,5.6673883399583406e+002,4.1600735884842641e+002,2.3563454040743176e+002,2.8736990150862755e+002,4.3705570553288402e+002
1.9400000000000002e+003,1.4563683172192514e+001,-2.8585510159289356e+001,9.1203795905092591e+001,1.4136195250872436e+002,9.0965565891361052e+001,5.1025410049531160e+001,9.0598486264243860e+001,1.6678412525543536e+001,1.6330621160252658e+001,-2.5894612789601894e+001,1.5900339565452553e+001,-2.6716655984500051e+001,2.3536538375240648e+000,2.2716039558283838e+000,2.7190427093366529e+000,4.9906466651650367e+000,2.1203826092009210e+000,1.5074099600992449e-002,0.0000000000000000e+000,2.7045142505535694e+001,4.9619213221144776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802303852029485e+002,5.6675220470010481e+002,4.1605637437145117e+002,2.3567792515663794e+002,2.8740352663960982e+002,4.3706213698919902e+002
1.9500000000000002e+003,1.4562416062213668e+001,-2.8587603956615368e+001,9.1197992243413154e+001,1.4137013425523190e+002,9.0959611917063924e+001,5.1034093412431332e+001,9.0592236752882229e+001,1.6694091436289398e+001,1.6330318921648406e+001,-2.5895184591240138e+001,1.5899806628346417e+001,-2.6717684204366435e+001,2.3540796131341750e+000,2.2717296935608458e+000,2.7198955697701894e+000,4.9916252633310352e+000,2.1204148047844837e+000,1.5078377269207860e-002,0.0000000000000000e+000,2.7054009658515952e+001,4.9629431972900306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802340100139742e+002,5.6676529785683567e+002,4.1610388031822339e+002,2.3572004184479601e+002,2.8743611381480957e+002,4.3706835089878399e+002
1.9600000000000002e+003,1.4561185422311105e+001,-2.8589637000458282e+001,9.1192435774258101e+001,1.4137819360948430e+002,9.0953909317140159e+001,5.1042569449041309e+001,9.0586246748131970e+001,1.6709314161010127e+001,1.6330027056664697e+001,-2.5895736774459237e+001,1.5899290349448222e+001,-2.6718680308233758e+001,2.3544948575129214e+000,2.2718553762794094e+000,2.7207242517730648e+000,4.9925796280524741e+000,2.1204461806836097e+000,1.5082539413526113e-002,0.0000000000000000e+000,2.7062622793209641e+001,4.9639394219140513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802375366724669e+002,5.6677811016891133e+002,4.1614993582832278e+002,2.3576093254595094e+002,2.8746768484822485e+002,4.3707432124045334e+002
1.9700000000000002e+003,1.4559990592853675e+001,-2.8591610232366065e+001,9.1187109189470803e+001,1.4138611903973418e+002,9.0948440640494141e+001,5.1050841349703830e+001,9.0580498500457864e+001,1.6724097167217906e+001,1.6329745665248591e+001,-2.5896269149398051e+001,1.5898790630255217e+001,-2.6719644483922963e+001,2.3548996721577504e+000,2.2719805898770131e+000,2.7215296158785107e+000,4.9935102057555234e+000,2.1204768359324895e+000,1.5086589595116403e-002,0.0000000000000000e+000,2.7070990786522032e+001,4.9649105353125947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802409687391781e+002,5.6679063664421744e+002,4.1619460063801074e+002,2.3580064223408610e+002,2.8749827121886295e+002,4.3708003682255958e+002
1.9800000000000002e+003,1.4558830756827964e+001,-2.8593524917359275e+001,9.1181994118613687e+001,1.4139389831967117e+002,9.0943187378980525e+001,5.1058911272700129e+001,9.0574973221839073e+001,1.6738457086219341e+001,1.6329474655633625e+001,-2.5896781888930235e+001,1.5898307193566222e+001,-2.6720577264142406e+001,2.3552941119633815e+000,2.2721048918547133e+000,2.7223124407758399e+000,4.9944173326305528e+000,2.1205068646255771e+000,1.5090531092089002e-002,0.0000000000000000e+000,2.7079121953145659e+001,4.9658569694228277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802443094934330e+002,5.6680287199659301e+002,4.1623793309620982e+002,2.3583921656575095e+002,2.8752791022160051e+002,4.3708549765798313e+002
1.9900000000000002e+003,1.4557704985526197e+001,-2.8595382570267816e+001,9.1177072303438308e+001,1.4140151982935976e+002,9.0938131142393289e+001,5.1066780899460014e+001,9.0569652260040542e+001,1.6752410304634964e+001,1.6329213796355891e+001,-2.5897275430272089e+001,1.5897839633618217e+001,-2.6721479429782022e+001,2.3556781722076536e+000,2.2722278066127197e+000,2.7230733880888338e+000,4.9953011947015540e+000,2.1205363506935009e+000,1.5094366676360001e-002,0.0000000000000000e+000,2.7087024123609865e+001,4.9667790998728663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802475617816265e+002,5.6681481162316993e+002,4.1627998923997166e+002,2.3587670061749719e+002,2.8755664212883443e+002,4.3709071163124486e+002
2.0000000000000002e+003,1.4556612283881005e+001,-2.8597184845206328e+001,9.1172326543030536e+001,1.4140897340301996e+002,9.0933254604957099e+001,5.1074451823705772e+001,9.0564518046197307e+001,1.6765972556099996e+001,1.6328962760589100e+001,-2.5897750391113931e+001,1.5897387459597814e+001,-2.6722351925975715e+001,2.3560520650829617e+000,2.2723491003681664e+000,2.7238133086105427e+000,4.9961624089787087e+000,2.1205653656905850e+000,1.5098100288560810e-002,0.0000000000000000e+000,2.7094704654891189e+001,4.9676772809721797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802507282996794e+002,5.6682645214655099e+002,4.1632082183954947e+002,2.3591313765730433e+002,2.8758450798993107e+002,4.3709569193544638e+002
2.0100000000000002e+003,1.4555551620921362e+001,-2.8598933490844615e+001,9.1167741180970140e+001,1.4141625086305197e+002,9.0928541992208594e+001,5.1081925819421031e+001,9.0559554579743974e+001,1.6779158757032462e+001,1.6328721161499772e+001,-2.5898207502734493e+001,1.5896950129100947e+001,-2.6723195797828879e+001,2.3564158190599160e+000,2.2724683959804306e+000,2.7245327734183933e+000,4.9970011693988239e+000,2.1205939668968781e+000,1.5101734415254853e-002,0.0000000000000000e+000,2.7102170502388333e+001,4.9685518710916597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802538114412846e+002,5.6683779181325974e+002,4.1636048016851771e+002,2.3594856862899044e+002,2.8761154796154631e+002,4.3710045469307937e+002
2.0200000000000002e+003,1.4554521957878325e+001,-2.8600630283887767e+001,9.1163302412380375e+001,1.4142334621595336e+002,9.0923979388159353e+001,5.1089205001673463e+001,9.0554747734561502e+001,1.6791982871403661e+001,1.6328488581322418e+001,-2.5898647554992294e+001,1.5896527076128031e+001,-2.6724012136558542e+001,2.3567694653093110e+000,2.2725853539081822e+000,2.7252322895300023e+000,4.9978176434381840e+000,2.1206221978874171e+000,1.5105271264328746e-002,0.0000000000000000e+000,2.7109428254280658e+001,4.9694032480434544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802568134496192e+002,5.6684883057230513e+002,4.1639900983489702e+002,2.3598303174083483e+002,2.8763780025413126e+002,4.3710501729188047e+002
2.0300000000000002e+003,1.4553522268344722e+001,-2.8602276989471818e+001,9.1158998368420967e+001,1.4143025565506014e+002,9.0919554819482030e+001,5.1096291901301754e+001,9.0550085341578168e+001,1.6804457868168129e+001,1.6328264593057810e+001,-2.5899071355270848e+001,1.5896117731756528e+001,-2.6724802038383416e+001,2.3571131911333292e+000,2.2726998188211285e+000,2.7259124808778528e+000,4.9986122996989817e+000,2.1206500894832239e+000,1.5108713750476628e-002,0.0000000000000000e+000,2.7116484170691763e+001,4.9702318168397198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802597364324930e+002,5.6685957003401234e+002,4.1643645286102117e+002,2.3601656233315543e+002,2.8766330044831756e+002,4.3710939708164017e+002
2.0400000000000002e+003,1.4552551550334055e+001,-2.8603875335147222e+001,9.1154819033925051e+001,1.4143697740638027e+002,9.0915258172470672e+001,5.1103189485239966e+001,9.0545557103615820e+001,1.6816595764535748e+001,1.6328048775184929e+001,-2.5899479700639972e+001,1.5895721537687551e+001,-2.6725566579115224e+001,2.3574471680495708e+000,2.2728116507750347e+000,2.7265738966048199e+000,4.9993855473798545e+000,2.1206776614706011e+000,1.5112064417411985e-002,0.0000000000000000e+000,2.7123344231084218e+001,4.9710380128521308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802625823981077e+002,5.6687001332425109e+002,4.1647284798684547e+002,2.3604919299876283e+002,2.8768808124600622e+002,4.3711361053201426e+002
