#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4551608835788594e+001,-2.8605426990835269e+001,9.1150756102260829e+001,1.4144351149596974e+002,9.0911081047385323e+001,5.1109901129670391e+001,9.0541154448134947e+001,1.6828407678703798e+001,1.6327840722260596e+001,-2.5899873357796622e+001,1.5895337956162928e+001,-2.6726306795058065e+001,2.3577715669064694e+000,2.2729207368304833e+000,2.7272170357164893e+000,5.0001377725469727e+000,2.1207049243992020e+000,1.5115325563705045e-002,0.0000000000000000e+000,2.7130014163699684e+001,4.9718223003229639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802653532778362e+002,5.6688016487552409e+002,4.1650823095646740e+002,2.3608095373889367e+002,2.8771217239422583e+002,4.3711767267149907e+002
2.0600000000000005e+003,1.4550693195059836e+001,-2.8606933558769725e+001,9.1146802761421156e+001,1.4144985945444006e+002,9.0907016543929416e+001,5.1116430568712701e+001,9.0536870311123252e+001,1.6839903914108049e+001,1.6327640050657070e+001,-2.5900253052204505e+001,1.5894966475149769e+001,-2.6727023672993113e+001,2.3580866028895331e+000,2.2730270308202316e+000,2.7278424076462224e+000,5.0008694384664540e+000,2.1207318816613983e+000,1.5118499568585055e-002,0.0000000000000000e+000,2.7136499473533036e+001,4.9725851688278681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802680509439244e+002,5.6689003017717141e+002,4.1654263488780111e+002,2.3611187221380899e+002,2.8773560086565686e+002,4.3712159689085553e+002
2.0700000000000005e+003,1.4549803743159046e+001,-2.8608396402320182e+001,9.1142953493336989e+001,1.4145602427872757e+002,9.0903059060138645e+001,5.1122781818365354e+001,9.0532698934787817e+001,1.6851094040222563e+001,1.6327446405070997e+001,-2.5900619455773693e+001,1.5894606613625506e+001,-2.6727718139968800e+001,2.3583925412559239e+000,2.2731305591022881e+000,2.7284505424149068e+000,5.0015811015171945e+000,2.1207585310856194e+000,1.5121588948098867e-002,0.0000000000000000e+000,2.7142805461548903e+001,4.9733271263385234e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802706790528310e+002,5.6689961583412207e+002,4.1657609051517250e+002,2.3614197398286615e+002,2.8775839086748738e+002,4.3712539437645461e+002
2.0800000000000005e+003,1.4548939627547350e+001,-2.8609817459071650e+001,9.1139203796207255e+001,1.4146200906905727e+002,9.0899204013655336e+001,5.1128959129964358e+001,9.0528635586860318e+001,1.6861987023683696e+001,1.6327259449884622e+001,-2.5900973203202227e+001,1.5894257916206527e+001,-2.6728391073656326e+001,2.3586895751480608e+000,2.2732312846213851e+000,2.7290418674011137e+000,5.0022731520224983e+000,2.1207848649216561e+000,1.5124595658700175e-002,0.0000000000000000e+000,2.7148937258610999e+001,4.9740486976073782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802732339043769e+002,5.6690892804155567e+002,4.1660862673639343e+002,2.3617128289035963e+002,2.8778056438662111e+002,4.3712907531015225e+002
2.0900000000000005e+003,1.4548100046968639e+001,-2.8611197623085047e+001,9.1135550021611479e+001,1.4146781882291413e+002,9.0895447679180080e+001,5.1134966899570600e+001,9.0524676398199190e+001,1.6872591275193827e+001,1.6327078884601267e+001,-2.5901314862765730e+001,1.5893919961222686e+001,-2.6729043286757644e+001,2.3589779966636546e+000,2.2733292970693890e+000,2.7296168947073278e+000,5.0029461917767168e+000,2.1208108760880662e+000,1.5127522140601139e-002,0.0000000000000000e+000,2.7154899821354832e+001,4.9747504145126982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802757227483465e+002,5.6691797487063582e+002,4.1664027070070154e+002,2.3619982121153899e+002,2.8780214156074180e+002,4.3713264742534142e+002
2.1000000000000005e+003,1.4547284230576475e+001,-2.8612538366562688e+001,9.1131989124488356e+001,1.4147345817385792e+002,9.0891786937407574e+001,5.1140809595221810e+001,9.0520818110188628e+001,1.6882914752842851e+001,1.6326904426307337e+001,-2.5901644969498392e+001,1.5893592350417540e+001,-2.6729675546873409e+001,2.3592580344919889e+000,2.2734246265781963e+000,2.7301760532678410e+000,5.0036006798460377e+000,2.1208365539903506e+000,1.5130370381633314e-002,0.0000000000000000e+000,2.7160697950340023e+001,4.9754328110852555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802781454770997e+002,5.6692676362724819e+002,4.1667104818634294e+002,2.3622760996212148e+002,2.8782314067189481e+002,4.3713611753945361e+002
2.1100000000000005e+003,1.4546491446180585e+001,-2.8613840800450902e+001,9.1128518539580767e+001,1.4147893237187952e+002,9.0888219151388398e+001,5.1146491718868219e+001,9.0517057950660387e+001,1.6892965037732438e+001,1.6326735817395686e+001,-2.5901964010575711e+001,1.5893274712273003e+001,-2.6730288570079125e+001,2.3595299585806511e+000,2.2735173585392312e+000,2.7307198063434384e+000,5.0042371648826691e+000,2.1208618889047344e+000,1.5133142571475851e-002,0.0000000000000000e+000,2.7166336304021115e+001,4.9760964201443812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802805053148194e+002,5.6693530211929101e+002,4.1670098378117285e+002,2.3625466911481163e+002,2.8784357869761732e+002,4.3713949103253219e+002
2.1200000000000005e+003,1.4545720988855724e+001,-2.8615106465446104e+001,9.1125136029028710e+001,1.4148424627155362e+002,9.0884742013751463e+001,5.1152017750100697e+001,9.0513393480622085e+001,1.6902749389527969e+001,1.6326572816007506e+001,-2.5902272443397635e+001,1.5892966695372394e+001,-2.6730883033726684e+001,2.3597940110401443e+000,2.2736075518744130e+000,2.7312485780696809e+000,5.0048561299440939e+000,2.1208868683152837e+000,1.5135840693135068e-002,0.0000000000000000e+000,2.7171819402789822e+001,4.9767417685716680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802827999147553e+002,5.6694359749619400e+002,4.1673010106942343e+002,2.3628101776819315e+002,2.8786347142758581e+002,4.3714277258026402e+002
2.1300000000000005e+003,1.4544972189582685e+001,-2.8616336241165158e+001,9.1121839601901684e+001,1.4148940539674169e+002,9.0881353466072170e+001,5.1157392124374496e+001,9.0509822513180268e+001,1.6912274804109188e+001,1.6326415203076305e+001,-2.5902570682257192e+001,1.5892667971388668e+001,-2.6731459570671092e+001,2.3600504376248668e+000,2.2736952870791556e+000,2.7317627884531634e+000,5.0054580755323190e+000,2.1209114838112386e+000,1.5138466719711047e-002,0.0000000000000000e+000,2.7177151641575790e+001,4.9773693755460897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802850337915407e+002,5.6695165759687018e+002,4.1675842276162166e+002,2.3630667430969487e+002,2.8788283371740630e+002,4.3714596558228288e+002
2.1400000000000005e+003,1.4544244406552652e+001,-2.8617531191659737e+001,9.1118627397359717e+001,1.4149441487193599e+002,9.0878051582227641e+001,5.1162619169926018e+001,9.0506342997574194e+001,1.6921548005472062e+001,1.6326262772527699e+001,-2.5902859116882439e+001,1.5892378229329776e+001,-2.6732018780370737e+001,2.3602994766730596e+000,2.2737806398527343e+000,2.7322628467059040e+000,5.0060434865586387e+000,2.1209357270268372e+000,1.5141022571375486e-002,0.0000000000000000e+000,2.7182337264627051e+001,4.9779797467055289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802872087284669e+002,5.6695948970087738e+002,4.1678597076356476e+002,2.3633165641155256e+002,2.8790167978787696e+002,4.3714907319263170e+002
2.1500000000000005e+003,1.4543537015679846e+001,-2.8618692415132671e+001,9.1115497612543507e+001,1.4149927966721799e+002,9.0874834495011569e+001,5.1167703147247153e+001,9.0502952943322029e+001,1.6930575592316075e+001,1.6326115329509960e+001,-2.5903138115782809e+001,1.5892097170950912e+001,-2.6732561237737286e+001,2.3605413684330960e+000,2.2738636913043684e+000,2.7327491624803488e+000,5.0066128537847172e+000,2.1209595903451830e+000,1.5143510182833145e-002,0.0000000000000000e+000,2.7187380436747901e+001,4.9785733791870541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802893257250696e+002,5.6696710086680321e+002,4.1681276651161215e+002,2.3635598142764766e+002,2.8792002327215312e+002,4.3715209801702792e+002
2.1600000000000005e+003,1.4542849420245497e+001,-2.8619820911259211e+001,9.1112448509554895e+001,1.4150400460130857e+002,9.0871700404323661e+001,5.1172648175452878e+001,9.0499650430827373e+001,1.6939363935326867e+001,1.6325972691794888e+001,-2.5903408023596882e+001,1.5891824513869809e+001,-2.6733087487118553e+001,2.3607763219660245e+000,2.2739444992872402e+000,2.7332221059504129e+000,5.0071666052376536e+000,2.1209830675816628e+000,1.5145931283289456e-002,0.0000000000000000e+000,2.7192285176080020e+001,4.9791507533533263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802913863202559e+002,5.6697449793240548e+002,4.1683883068584345e+002,2.3637966612024266e+002,2.8793787726938189e+002,4.3715504232442413e+002
2.1700000000000005e+003,1.4542181046294681e+001,-2.8620917640392605e+001,9.1109478368477326e+001,1.4150859427394812e+002,9.0868647529766079e+001,5.1177458234915548e+001,9.0496433563203055e+001,1.6947919226431566e+001,1.6325834687574208e+001,-2.5903669165260510e+001,1.5891559989018788e+001,-2.6733598047212098e+001,2.3610045875418408e+000,2.2740231664091155e+000,2.7336820929653709e+000,5.0077052593744860e+000,2.1210061538204195e+000,1.5148287868572667e-002,0.0000000000000000e+000,2.7197055373153773e+001,4.9797123336907589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802933920083336e+002,5.6698168745648672e+002,4.1686418334389930e+002,2.3640272679627233e+002,2.8795525444199171e+002,4.3715790813884257e+002
2.1800000000000005e+003,1.4541531335610951e+001,-2.8621983535393298e+001,9.1106585458907361e+001,1.4151305310598849e+002,9.0865674081584373e+001,5.1182137204520700e+001,9.0493300436169179e+001,1.6956247541981838e+001,1.6325701152336610e+001,-2.5903921851915214e+001,1.5891303336640744e+001,-2.6734093418789882e+001,2.3612263405199045e+000,2.2740997267373895e+000,2.7341294522176924e+000,5.0082291789550819e+000,2.1210288454821953e+000,1.5150581461445220e-002,0.0000000000000000e+000,2.7201694829072665e+001,4.9802585729649365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802953442565376e+002,5.6698867578308693e+002,4.1688884413474688e+002,2.3642517947768872e+002,2.8797216719860154e+002,4.3716069736829292e+002
2.1900000000000005e+003,1.4540899749905599e+001,-2.8623019413754179e+001,9.1103768034157611e+001,1.4151738555309663e+002,9.0862778255438613e+001,5.1186688829432342e+001,9.0490249133822857e+001,1.6964354804008906e+001,1.6325571930600841e+001,-2.5904166377627405e+001,1.5891054308132649e+001,-2.6734574081136770e+001,2.3614417969387045e+000,2.2741742583443751e+000,2.7345645538157100e+000,5.0087388121600851e+000,2.1210511386108477e+000,1.5152813824059013e-002,0.0000000000000000e+000,2.7206207225326011e+001,4.9807899089334001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802972454296213e+002,5.6699546930659562e+002,4.1691283219707509e+002,2.3644703979923798e+002,2.8798862798524249e+002,4.3716341184470366e+002
2.2000000000000005e+003,1.4540285764337776e+001,-2.8624026394697012e+001,9.1101024366089916e+001,1.4152159484202576e+002,9.0859958266416484e+001,5.1191116709261621e+001,9.0487277761776994e+001,1.6972246802020322e+001,1.6325446868198988e+001,-2.5904403033989979e+001,1.5890812661142093e+001,-2.6735040501512174e+001,2.3616511414125143e+000,2.2742468114854986e+000,2.7349877464999559e+000,5.0092345579854545e+000,2.1210730366337716e+000,1.5154986624937040e-002,0.0000000000000000e+000,2.7210596143542318e+001,4.9813067626715167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802990941064877e+002,5.6700207290414892e+002,4.1693616603338342e+002,2.3646832305953203e+002,2.8800464752842635e+002,4.3716605327886981e+002
2.2100000000000005e+003,1.4539688877836801e+001,-2.8625005069509939e+001,9.1098352722990924e+001,1.4152568559526549e+002,9.0857212328371617e+001,5.1195424361949279e+001,9.0484384427895108e+001,1.6979929177195743e+001,1.6325325826832565e+001,-2.5904632082576597e+001,1.5890578168065771e+001,-2.6735493118743676e+001,2.3618545646390365e+000,2.2743174491482683e+000,2.7353993577664490e+000,5.0097168069147173e+000,2.1210945338966520e+000,1.5157101412105160e-002,0.0000000000000000e+000,2.7214865049689820e+001,4.9818095458604773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803008944522747e+002,5.6700849316515178e+002,4.1695886379921683e+002,2.3648904418173819e+002,2.8802023844519488e+002,4.3716862335609881e+002
2.2200000000000005e+003,1.4539108598241691e+001,-2.8625956340033554e+001,9.1095751327790140e+001,1.4152966112172567e+002,9.0854538610638016e+001,5.1199615145609869e+001,9.0481567197812481e+001,1.6987407427157450e+001,1.6325208664823339e+001,-2.5904853791366520e+001,1.5890350603149583e+001,-2.6735932368123741e+001,2.3620522531158445e+000,2.2743862314708805e+000,2.7357997291384994e+000,5.0101859606093804e+000,2.1211156332381358e+000,1.5159159824752286e-002,0.0000000000000000e+000,2.7219017302957184e+001,4.9822986526594548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803026468438389e+002,5.6701473509167602e+002,4.1698094312932722e+002,2.3650921773255345e+002,2.8803541174295839e+002,4.3717112404936341e+002
2.2300000000000005e+003,1.4538544450176206e+001,-2.8626880997704831e+001,9.1093218470776350e+001,1.4153352502348019e+002,9.0851935351055388e+001,5.1203692336593690e+001,9.0478824207437327e+001,1.6994686965322956e+001,1.6325095251208928e+001,-2.5905068408070321e+001,1.5890129751829750e+001,-2.6736358663377274e+001,2.3622443308466945e+000,2.2744531640260703e+000,2.7361891171218913e+000,5.0106422811479616e+000,2.1211363345094818e+000,1.5161163055737269e-002,0.0000000000000000e+000,2.7223056195523213e+001,4.9827744665292073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803043525670239e+002,5.6702080400908608e+002,4.1700242114067055e+002,2.3652885805960693e+002,2.8805017822008847e+002,4.3717355644812449e+002
2.2400000000000005e+003,1.4537995969959573e+001,-2.8627779813618758e+001,9.1090752398462129e+001,1.4153728055295414e+002,9.0849400745181541e+001,5.1207659112198712e+001,9.0476153553369500e+001,1.7001773056087757e+001,1.6324985455561656e+001,-2.5905276179395429e+001,1.5889915403525803e+001,-2.6736772410570524e+001,2.3624310675709106e+000,2.2745183943899447e+000,2.7365679525874915e+000,5.0110863469774358e+000,2.1211566406167841e+000,1.5163113257538418e-002,0.0000000000000000e+000,2.7226984903858749e+001,4.9832373611634580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803060128865314e+002,5.6702670483645636e+002,4.1702331465145221e+002,2.3654797913768542e+002,2.8806454900956123e+002,4.3717592284875309e+002
2.2500000000000005e+003,1.4537462711096440e+001,-2.8628653532234893e+001,9.1088351409063648e+001,1.4154093092832937e+002,9.0846933041782279e+001,5.1211518521644052e+001,9.0473553388259973e+001,1.7008670809529576e+001,1.6324879154713997e+001,-2.5905477338318661e+001,1.5889707356919487e+001,-2.6737173997919712e+001,2.3626125396684845e+000,2.2745818891967642e+000,2.7369364350620815e+000,5.0115183242588461e+000,2.1211765535461220e+000,1.5165011320654887e-002,0.0000000000000000e+000,2.7230806504669488e+001,4.9836876944918060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803076289978941e+002,5.6703244242307460e+002,4.1704363983650728e+002,2.3656659453853587e+002,2.8807853454384315e+002,4.3717822475636683e+002
2.2600000000000005e+003,1.4536944239046456e+001,-2.8629502876182670e+001,9.1086013820913351e+001,1.4154447923216105e+002,9.0844530510911113e+001,5.1215273532324886e+001,9.0471021888240870e+001,1.7015385223998805e+001,1.6324776229344504e+001,-2.5905672110546249e+001,1.5889505416635343e+001,-2.6737563802196320e+001,2.3627889142775409e+000,2.2746437056025308e+000,2.7372948678754550e+000,5.0119385734779858e+000,2.1211960760407003e+000,1.5166858719317184e-002,0.0000000000000000e+000,2.7234523991113065e+001,4.9841258151385887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803092020869320e+002,5.6703802144079600e+002,4.1706341247938701e+002,2.3658471754771242e+002,2.8809214513357307e+002,4.3718046385998394e+002
2.2700000000000005e+003,1.4536440132023237e+001,-2.8630328547012112e+001,9.1083737981552773e+001,1.4154792843598199e+002,9.0842191453085320e+001,5.1218927022373634e+001,9.0468557262298063e+001,1.7021921170652774e+001,1.6324676564342102e+001,-2.5905860713823841e+001,1.5889309393615239e+001,-2.6737942188002393e+001,2.3629603547765994e+000,2.2747039005540772e+000,2.7376435475791698e+000,5.0123474481332471e+000,2.1212152112501812e+000,1.5168656899210329e-002,0.0000000000000000e+000,2.7238140269184100e+001,4.9845520612998314e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803107333034183e+002,5.6704344640946294e+002,4.1708264792423273e+002,2.3660236112166882e+002,2.8810539084120035e+002,4.3718264183391096e+002
2.2800000000000005e+003,1.4535949980675600e+001,-2.8631131225449849e+001,9.1081522271174876e+001,1.4155128140831448e+002,9.0839914202710318e+001,5.1222481783936757e+001,9.0466157755663161e+001,1.7028283394803168e+001,1.6324580048685128e+001,-2.5906043358165022e+001,1.5889119104939125e+001,-2.6738309508115094e+001,2.3631269955108603e+000,2.2747625064065589e+000,2.7379827345764514e+000,5.0127452409830102e+000,2.1212339626712935e+000,1.5170407114501424e-002,0.0000000000000000e+000,2.7241658159976851e+001,4.9849667610961944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803122237651604e+002,5.6704872170494991e+002,4.1710136108124533e+002,2.3661953789014535e+002,2.8811828147579308e+002,4.3718476032933160e+002
2.2900000000000005e+003,1.4535473387725016e+001,-2.8631911571905761e+001,9.1079365105294244e+001,1.4155454092225654e+002,9.0837697130721864e+001,5.1225940527072623e+001,9.0463821652403126e+001,1.7034476518280655e+001,1.6324486575310956e+001,-2.5906220246097462e+001,1.5888934373635024e+001,-2.6738666103851671e+001,2.3632889825835921e+000,2.2748195700994467e+000,2.7383127003429766e+000,5.0131322704424228e+000,2.1212523340932989e+000,1.5172110689124448e-002,0.0000000000000000e+000,2.7245080402350482e+001,4.9853702329970474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803136745599619e+002,5.6705385156708701e+002,4.1711956643627360e+002,2.3663626016130473e+002,2.8813082659602969e+002,4.3718682097124395e+002
2.3000000000000005e+003,1.4535009967621637e+001,-2.8632670227111277e+001,9.1077264936610618e+001,1.4155770966169104e+002,9.0835538646423345e+001,5.1229305883192922e+001,9.0461547277209561e+001,1.7040505041479094e+001,1.6324396040989534e+001,-2.5906391572901867e+001,1.5888755028496094e+001,-2.6739012305421454e+001,2.3634464497865033e+000,2.2748751298852401e+000,2.7386336995381093e+000,5.0135088294233494e+000,2.1212703295546356e+000,1.5173768861828469e-002,0.0000000000000000e+000,2.7248409655406476e+001,4.9857627861987510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803150867458885e+002,5.6705884010632769e+002,4.1713727806065981e+002,2.3665253992632009e+002,2.8814303551198532e+002,4.3718882535431271e+002
2.3100000000000005e+003,1.4534559346173372e+001,-2.8633407812717053e+001,9.1075220255973534e+001,1.4156079022674663e+002,9.0833437198419034e+001,5.1232580408394256e+001,9.0459332996272266e+001,1.7046373346055816e+001,1.6324308346191447e+001,-2.5906557526861206e+001,1.5888580903887140e+001,-2.6739348432297760e+001,2.3635995288139617e+000,2.2749292250534618e+000,2.7389459818668223e+000,5.0138752069202841e+000,2.1212879533091686e+000,1.5175382851478195e-002,0.0000000000000000e+000,2.7251648501149077e+001,4.9861447209977257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803164613524751e+002,5.6706369130995506e+002,4.1715450962286064e+002,2.3666838886578014e+002,2.8815491728859229e+002,4.3719077503965951e+002
2.3200000000000005e+003,1.4534121160215522e+001,-2.8634124931840347e+001,9.1073229592859846e+001,1.4156378513819692e+002,9.0831391275063183e+001,5.1235766586259274e+001,9.0457177217676275e+001,1.7052085697433142e+001,1.6324223394968385e+001,-2.5906718289486548e+001,1.5888411839570560e+001,-2.6739674793552695e+001,2.3637483454846402e+000,2.2749818921904499e+000,2.7392497877340869e+000,5.0142316799245368e+000,2.1213052097965477e+000,1.5176953832588283e-002,0.0000000000000000e+000,2.7254799446862023e+001,4.9865163291088493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803177993815279e+002,5.6706840904725595e+002,4.1717127439922405e+002,2.3668381835568582e+002,2.8816648074911512e+002,4.3719267155202641e+002
2.3300000000000005e+003,1.4533695057243603e+001,-2.8634822175234746e+001,9.1071291512996780e+001,1.4156669683327027e+002,9.0829399402049475e+001,5.1238866831780683e+001,9.0455078388924008e+001,1.7057646248769288e+001,1.6324141094809384e+001,-2.5906874035788690e+001,1.5888247680578058e+001,-2.6739991688103686e+001,2.3638930209278817e+000,2.2750331660220584e+000,2.7395453498898910e+000,5.0145785159119498e+000,2.1213221036303977e+000,1.5178482943478381e-002,0.0000000000000000e+000,2.7257864927981814e+001,4.9868778941365065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803191017439138e+002,5.6707299706565720e+002,4.1718758529599455e+002,2.3669883947789091e+002,2.8817773452577217e+002,4.3719451642331768e+002
2.3400000000000005e+003,1.4533280695200050e+001,-2.8635500094510434e+001,9.1069404628244925e+001,1.4156952770745482e+002,9.0827460152281887e+001,5.1241883486654501e+001,9.0453035006808776e+001,1.7063059037711639e+001,1.6324061356587681e+001,-2.5907024934378569e+001,1.5888088276758815e+001,-2.6740299405584437e+001,2.3640336796619406e+000,2.2750830880289654e+000,2.7398329017543084e+000,5.0149159897832742e+000,2.1213386395156659e+000,1.5179971334912648e-002,0.0000000000000000e+000,2.7260847307825827e+001,4.9872296909614306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803203695739387e+002,5.6707745903679518e+002,4.1720345480883810e+002,2.3671346300938558e+002,2.8818868683489791e+002,4.3719631096469749e+002
2.3500000000000005e+003,1.4532877742292570e+001,-2.8636159255084749e+001,9.1067567580176188e+001,1.4157228004095776e+002,9.0825572129430739e+001,5.1244818835281819e+001,9.0451045600867104e+001,1.7068327998164023e+001,1.6323984094463352e+001,-2.5907171147650985e+001,1.5887933483361307e+001,-2.6740598225220907e+001,2.3641704361027571e+000,2.2751316915855897e+000,2.7401126638749460e+000,5.0152443554605357e+000,2.1213548223401233e+000,1.5181420089374367e-002,0.0000000000000000e+000,2.7263748883422011e+001,4.9875719876910523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803216036208602e+002,5.6708179847502947e+002,4.1721889512398013e+002,2.3672769945561316e+002,2.8819934593527915e+002,4.3719805672086062e+002
2.3600000000000005e+003,1.4532485876180530e+001,-2.8636800187502104e+001,9.1065779049096520e+001,1.4157495607598247e+002,9.0823733976875005e+001,5.1247675093093221e+001,9.0449108742251212e+001,1.7073456957077212e+001,1.6323909225586451e+001,-2.5907312832346264e+001,1.5887783159925510e+001,-2.6740888417968648e+001,2.3643033964613922e+000,2.2751790053092620e+000,2.7403848443237071e+000,5.0155638496329686e+000,2.1213706570568176e+000,1.5182830227765409e-002,0.0000000000000000e+000,2.7266571885437884e+001,4.9879050442863672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803228048298087e+002,5.6708601882744176e+002,4.1723391805452019e+002,2.3674155904017363e+002,2.8820971968580864e+002,4.3719975500693022e+002
2.3700000000000005e+003,1.4532104783971191e+001,-2.8637423410037286e+001,9.1064037751328598e+001,1.4157755798326076e+002,9.0821944374995184e+001,5.1250454416316813e+001,9.0447223040985634e+001,1.7078449640965232e+001,1.6323836670111369e+001,-2.5907450139522666e+001,1.5887637170619961e+001,-2.6741170245861326e+001,2.3644326761917953e+000,2.2752250690335942e+000,2.7406496598456247e+000,5.0158747288792185e+000,2.1213861487305663e+000,1.5184202824363500e-002,0.0000000000000000e+000,2.7269318481615585e+001,4.9882291136693652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803239740804520e+002,5.6709012343426275e+002,4.1724853508410393e+002,2.3675505172202901e+002,2.8821981577786721e+002,4.3720140715442932e+002
2.3800000000000005e+003,1.4531734162385998e+001,-2.8638029425226506e+001,9.1062342439829621e+001,1.4158008786744335e+002,9.0820202041812138e+001,5.1253158898484287e+001,9.0445387146668168e+001,1.7083309671430754e+001,1.6323766351192585e+001,-2.5907583214564397e+001,1.5887495384216557e+001,-2.6741443962058554e+001,2.3645583786097246e+000,2.2752699133422793e+000,2.7409073108299542e+000,5.0161772241722336e+000,2.1214013024798168e+000,1.5185538868227882e-002,0.0000000000000000e+000,2.7271990774865742e+001,4.9885444413485516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803251122233667e+002,5.6709411553516929e+002,4.1726275735381830e+002,2.3676818718320362e+002,2.8822964168204555e+002,4.3720301444963582e+002
2.3900000000000005e+003,1.4531373716601829e+001,-2.8638618721442668e+001,9.1060691899603484e+001,1.4158254777496944e+002,9.0818505728273323e+001,5.1255790578140193e+001,9.0443599743510902e+001,1.7088040578002904e+001,1.6323698194643772e+001,-2.5907712197826271e+001,1.5887357673553398e+001,-2.6741709811881918e+001,2.3646806047651139e+000,2.2753135688169932e+000,2.7411579930679340e+000,5.0164715618849272e+000,2.1214161235035878e+000,1.5186839327783395e-002,0.0000000000000000e+000,2.7274590811044447e+001,4.9888512663175391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803262200873945e+002,5.6709799828136522e+002,4.1727659570324971e+002,2.3678097486309551e+002,2.8823920467510845e+002,4.3720457814414345e+002
2.4000000000000005e+003,1.4531023160603192e+001,-2.8639191772333731e+001,9.1059084949144349e+001,1.4158493969108349e+002,9.0816854219743206e+001,5.1258351436066505e+001,9.0441859551925688e+001,1.7092645793733482e+001,1.6323632129001439e+001,-2.5907837224513145e+001,1.5887223915662966e+001,-2.6741968032566831e+001,2.3647994573876887e+000,2.2753560698768163e+000,2.7414019022056126e+000,5.0167579720824289e+000,2.1214306170487141e+000,1.5188105175548226e-002,0.0000000000000000e+000,2.7277120576561856e+001,4.9891498207451150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803272984782768e+002,5.6710177473117767e+002,4.1729006065772114e+002,2.3679342394631124e+002,2.8824851182997162e+002,4.3720609945010852e+002
2.4100000000000005e+003,1.4530682217565513e+001,-2.8639749036179722e+001,9.1057520442550896e+001,1.4158726553751580e+002,9.0815246338179620e+001,5.1260843392137929e+001,9.0440165330826375e+001,1.7097128648811861e+001,1.6323568085521938e+001,-2.5907958424685404e+001,1.5887093991861551e+001,-2.6742218853089213e+001,2.3649150322072483e+000,2.2753974464734572e+000,2.7416392235364349e+000,5.0170366700098921e+000,2.1214447883682892e+000,1.5189337331441045e-002,0.0000000000000000e+000,2.7279581995374940e+001,4.9894403296084761e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803283481776191e+002,5.6710544784611830e+002,4.1730316241240706e+002,2.3680554334502347e+002,2.8825757000430468e+002,4.3720757954057808e+002
2.4200000000000005e+003,1.4530350616139794e+001,-2.8640290961816390e+001,9.1055997252898393e+001,1.4158952719772259e+002,9.0813680925037872e+001,5.1263268332044220e+001,9.0438515859604621e+001,1.7101492418803502e+001,1.6323505997443483e+001,-2.5908075924655350e+001,1.5886967786300421e+001,-2.6742462496961792e+001,2.3650274180645332e+000,2.2754377234317249e+000,2.7418701332177355e+000,5.0173078566494604e+000,2.1214586428581335e+000,1.5190536668602905e-002,0.0000000000000000e+000,2.7281976955641028e+001,4.9897230138276711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803293699562232e+002,5.6710902053057998e+002,4.1731591097344409e+002,2.3681734182908554e+002,2.8826638593849151e+002,4.3720901956521112e+002
2.4300000000000005e+003,1.4530028095478311e+001,-2.8640817980887221e+001,9.1054514295127774e+001,1.4159172648211938e+002,9.0812156864814895e+001,5.1265628070370838e+001,9.0436909962983648e+001,1.7105740257268508e+001,1.6323445800866661e+001,-2.5908189845320663e+001,1.5886845187833380e+001,-2.6742699178628072e+001,2.3651367100190415e+000,2.2754769340319494e+000,2.7420948119501412e+000,5.0175717459820905e+000,2.1214721858262875e+000,1.5191704090042241e-002,0.0000000000000000e+000,2.7284307273286345e+001,4.9899980859465870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803303645529752e+002,5.6711249557719896e+002,4.1732831596541570e+002,2.3682882784363801e+002,2.8827496611908970e+002,4.3721042062852291e+002
2.4400000000000005e+003,1.4529714401460044e+001,-2.8641330513574530e+001,9.1053070509148156e+001,1.4159386515412137e+002,9.0810673067673136e+001,5.1267924377718600e+001,9.0435346492688737e+001,1.7109875245074988e+001,1.6323387434015025e+001,-2.5908300303563578e+001,1.5886726088552127e+001,-2.6742929106289324e+001,2.3652429929463556e+000,2.2755151034635981e+000,2.7423134270580780e+000,5.0178285305216761e+000,2.1214854226334801e+000,1.5192840428509234e-002,0.0000000000000000e+000,2.7286574719121404e+001,4.9902657533195850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803313326917413e+002,5.6711587570767529e+002,4.1734038677450559e+002,2.3684000964211955e+002,2.8828331687955563e+002,4.3721178380604778e+002
2.4500000000000005e+003,1.4529409287324684e+001,-2.8641828967758954e+001,9.1051664862955704e+001,1.4159594492564366e+002,9.0809228472651114e+001,5.1270158975854031e+001,9.0433824330845482e+001,1.7113900381051508e+001,1.6323330837299856e+001,-2.5908407412128156e+001,1.5886610383986858e+001,-2.6743152481516745e+001,2.3653463544781639e+000,2.2755522613728827e+000,2.7425261472855689e+000,5.0180784086584520e+000,2.1214983586475760e+000,1.5193946528421126e-002,0.0000000000000000e+000,2.7288781014090830e+001,4.9905262175429812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803322750769138e+002,5.6711916356562188e+002,4.1735213252359898e+002,2.3685089526075089e+002,2.8829144438156317e+002,4.3721311014237762e+002
2.4600000000000005e+003,1.4529112513465524e+001,-2.8642313739398844e+001,9.1050296351882935e+001,1.4159796745845824e+002,9.0807822046893634e+001,5.1272333538931377e+001,9.0432342389173627e+001,1.7117818584014685e+001,1.6323275953242295e+001,-2.5908511279767481e+001,1.5886497972996338e+001,-2.6743369499463199e+001,2.3654468710373640e+000,2.2755884283670875e+000,2.7427331266459438e+000,5.0183215550130313e+000,2.1215109992355279e+000,1.5195023156230605e-002,0.0000000000000000e+000,2.7290927830626345e+001,4.9907796746023791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803331923938032e+002,5.6712236171863879e+002,4.1736356207942930e+002,2.3686149252375989e+002,2.8829935461935798e+002,4.3721440065164956e+002
2.4700000000000005e+003,1.4528823847203983e+001,-2.8642785212871416e+001,9.1048963997784824e+001,1.4159993436578395e+002,9.0806452784816301e+001,5.1274449694888744e+001,9.0430899608111147e+001,1.7121632695015649e+001,1.6323222726390448e+001,-2.5908612011400521e+001,1.5886388757650259e+001,-2.6743580349089711e+001,2.3655446331572128e+000,2.2756236403084888e+000,2.7429345338256343e+000,5.0185581741341228e+000,2.1215233497564667e+000,1.5196071163160067e-002,0.0000000000000000e+000,2.7293016794141693e+001,4.9910263150400397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803340853094642e+002,5.6712547266070351e+002,4.1737468406046992e+002,2.3687180904924017e+002,2.8830705342470958e+002,4.3721565631874000e+002
2.4800000000000005e+003,1.4528543062576068e+001,-2.8643243761313244e+001,9.1047666848298192e+001,1.4160184721377391e+002,9.0805119707344687e+001,5.1276509026756628e+001,9.0429494956015958e+001,1.7125345479479961e+001,1.6323171103240178e+001,-2.5908709708261682e+001,1.5886282643117241e+001,-2.6743785213381472e+001,2.3656397099707385e+000,2.2756579140935198e+000,2.7431305110534328e+000,5.0187884251469530e+000,2.1215354155553268e+000,1.5197091257185238e-002,0.0000000000000000e+000,2.7295049484435197e+001,4.9912663241120185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803349544735022e+002,5.6712849881438717e+002,4.1738550684429021e+002,2.3688185225470082e+002,2.8831454647141743e+002,4.3721687810030755e+002
2.4900000000000005e+003,1.4528269940129157e+001,-2.8643689747033420e+001,9.1046403976128786e+001,1.4160370752280687e+002,9.0803821861182229e+001,5.1278513073919953e+001,9.0428127428397389e+001,1.7128959629222720e+001,1.6323121032161620e+001,-2.5908804468039961e+001,1.5886179537559769e+001,-2.6743984269550026e+001,2.3657321795997004e+000,2.2756912768286321e+000,2.7433212093800794e+000,5.0190124862087115e+000,2.1215472019567176e+000,1.5198084198336704e-002,0.0000000000000000e+000,2.7297027437017732e+001,4.9914998819378923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803358005177381e+002,5.6713144253282405e+002,4.1739603857462737e+002,2.3689162936229312e+002,2.8832183927976968e+002,4.3721806692561273e+002
2.5000000000000005e+003,1.4528004266725555e+001,-2.8644123521780642e+001,9.1045174478375785e+001,1.4160551676897904e+002,9.0802558318115814e+001,5.1280463333348450e+001,9.0426796047186599e+001,1.7132477764402267e+001,1.6323072463327090e+001,-2.5908896385015197e+001,1.5886079352031675e+001,-2.6744177689230867e+001,2.3658221189905366e+000,2.2757237559986132e+000,2.7435067769332555e+000,5.0192305329318687e+000,2.1215587142593395e+000,1.5199050733491872e-002,0.0000000000000000e+000,2.7298952144418820e+001,4.9917271636470446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803366240575014e+002,5.6713430610190869e+002,4.1740628716820373e+002,2.3690114740392880e+002,2.8832893722077421e+002,4.3721922369754719e+002
2.5100000000000005e+003,1.4527745835347158e+001,-2.8644545427125735e+001,9.1043977475858227e+001,1.4160727638537060e+002,9.0801328174323615e+001,5.1282361260811797e+001,9.0425499860008912e+001,1.7135902435509422e+001,1.6323025348641984e+001,-2.5908985550188731e+001,1.5885982000378258e+001,-2.6744365638675930e+001,2.3659095988216166e+000,2.2757553745136874e+000,2.7436873530531711e+000,5.0194427275668581e+000,2.1215699577307947e+000,1.5199991563755179e-002,0.0000000000000000e+000,2.7300825057464863e+001,4.9919483395245663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803374256913884e+002,5.6713709174220378e+002,4.1741626032146195e+002,2.3691041322641664e+002,2.8833584552027861e+002,4.3722034929328663e+002
2.5200000000000005e+003,1.4527494444916021e+001,-2.8644955794688343e+001,9.1042812112497018e+001,1.4160898776350604e+002,9.0800130549739563e+001,5.1284208272025694e+001,9.0424237939515976e+001,1.7139236125173340e+001,1.6322979641680291e+001,-2.5909072051405417e+001,1.5885887399143838e+001,-2.6744548278931632e+001,2.3659946784181747e+000,2.2757861457698252e+000,2.7438630624300830e+000,5.0196492081999082e+000,2.1215809376020571e+000,1.5200907311852221e-002,0.0000000000000000e+000,2.7302647586474961e+001,4.9921635751466738e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803382060026058e+002,5.6713980161106781e+002,4.1742596551686415e+002,2.3691943349619459e+002,2.8834256926300247e+002,4.3722144456528923e+002
2.5300000000000005e+003,1.4527249900112791e+001,-2.8645354946549276e+001,9.1041677554707476e+001,1.4161065225434572e+002,9.0798964587428600e+001,5.1286005743772762e+001,9.0423009382727841e+001,1.7142481249968966e+001,1.6322935297620194e+001,-2.5909155973475265e+001,1.5885795467478774e+001,-2.6744725766018149e+001,2.3660774399190858e+000,2.2758161064637128e+000,2.7440340547690880e+000,5.0198501612328013e+000,2.1215916590644084e+000,1.5201798741752504e-002,0.0000000000000000e+000,2.7304421102438312e+001,4.9923730315140006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803389655582407e+002,5.6714243780419679e+002,4.1743541002905135e+002,2.3692821470403626e+002,2.8834911339625592e+002,4.3722251034191129e+002
2.5400000000000005e+003,1.4527012011199130e+001,-2.8645743195473159e+001,9.1040572990769803e+001,1.4161227116981053e+002,9.0797829452939396e+001,5.1287755015066296e+001,9.0421813310351880e+001,1.7145640162284394e+001,1.6322892273183697e+001,-2.5909237398287843e+001,1.5885706127050462e+001,-2.6744898251100807e+001,2.3661579337971528e+000,2.2758452641423061e+000,2.7442004416449928e+000,5.0200457057872985e+000,2.1216021272642824e+000,1.5202666408728655e-002,0.0000000000000000e+000,2.7306146938212464e+001,4.9925768651892952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803397049105342e+002,5.6714500235782850e+002,4.1744460093116675e+002,2.3693676316993020e+002,2.8835548273406209e+002,4.3722354742827105e+002
2.5500000000000005e+003,1.4526780594386425e+001,-2.8646120844416629e+001,9.1039497632727432e+001,1.4161384578016884e+002,9.0796724336255608e+001,5.1289457384240961e+001,9.0420648868842548e+001,1.7148715144843493e+001,1.6322850526673115e+001,-2.5909316404742867e+001,1.5885619302158634e+001,-2.6745065880267305e+001,2.3662362359990530e+000,2.2758736522253602e+000,2.7443623626413385e+000,5.0202360148666987e+000,2.1216123472756707e+000,1.5203511025763665e-002,0.0000000000000000e+000,2.7307826385719920e+001,4.9927752279606636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803404245944512e+002,5.6714749724455407e+002,4.1745354507990635e+002,2.3694508502809470e+002,2.8836168194607484e+002,4.3722455660440949e+002
2.5600000000000005e+003,1.4526555469534859e+001,-2.8646488189911139e+001,9.1038450706000461e+001,1.4161537732991496e+002,9.0795648441116782e+001,5.1291114125760828e+001,9.0419515219137025e+001,1.7151708440994696e+001,1.6322810017537346e+001,-2.5909393069571195e+001,1.5885534918855374e+001,-2.6745228796226343e+001,2.3663123990865138e+000,2.2759012825465792e+000,2.7445199293769393e+000,5.0204212119235185e+000,2.1216223241959056e+000,1.5204333152933174e-002,0.0000000000000000e+000,2.7309460712584325e+001,4.9929682688051798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803411251391640e+002,5.6714992439823811e+002,4.1746224920364932e+002,2.3695318630880774e+002,2.8836771561929839e+002,4.3722553863599876e+002
2.5700000000000005e+003,1.4526336462664300e+001,-2.8646845518574992e+001,9.1037431448257536e+001,1.4161686699473466e+002,9.0794600984246273e+001,5.1292726465671137e+001,9.0418411536680225e+001,1.7154622213615994e+001,1.6322770706324405e+001,-2.5909467467424548e+001,1.5885452905609080e+001,-2.6745387137025432e+001,2.3663864868779121e+000,2.2759281789517618e+000,2.7446732657189692e+000,5.0206014446707314e+000,2.1216320632791703e+000,1.5205133418313959e-002,0.0000000000000000e+000,2.7311051138093546e+001,4.9931561313301074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803418070531546e+002,5.6715228566188034e+002,4.1747071981580234e+002,2.3696107282953369e+002,2.8837358820194049e+002,4.3722649437703296e+002
2.5800000000000005e+003,1.4526123406009670e+001,-2.8647193106990471e+001,9.1036439167693842e+001,1.4161831599995156e+002,9.0793581253537781e+001,5.1294295604841977e+001,9.0417337069055350e+001,1.7157458575898431e+001,1.6322732556744175e+001,-2.5909539666971483e+001,1.5885373194408658e+001,-2.6745541033918869e+001,2.3664585523972845e+000,2.2759543571271945e+000,2.7448224782113679e+000,5.0207768353385624e+000,2.1216415686859946e+000,1.5205912365364250e-002,0.0000000000000000e+000,2.7312598858303716e+001,4.9933389550345908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803424708244791e+002,5.6715458290215099e+002,4.1747896315365620e+002,2.3696875026676130e+002,2.8837930394050505e+002,4.3722742422652948e+002
2.5900000000000005e+003,1.4525916134611341e+001,-2.8647531226461638e+001,9.1035473128697603e+001,1.4161972543316256e+002,9.0792588493425868e+001,5.1295822710450068e+001,9.0416291021436081e+001,1.7160219580470198e+001,1.6322695531467257e+001,-2.5909609738848332e+001,1.5885295717650726e+001,-2.6745690617377221e+001,2.3665286623428536e+000,2.2759798453530329e+000,2.7449676929716000e+000,5.0209475383246325e+000,2.1216508459077419e+000,1.5206670634857070e-002,0.0000000000000000e+000,2.7314105026045013e+001,4.9935168770219207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803431169405940e+002,5.6715681783986815e+002,4.1748698543513513e+002,2.3697622414597274e+002,2.8838486708617080e+002,4.3722832916048890e+002
2.6000000000000005e+003,1.4525714488901887e+001,-2.8647860139464598e+001,9.1034532640022164e+001,1.4162109640175174e+002,9.0791621993331134e+001,5.1297308912593166e+001,9.0415272644994801e+001,1.7162907228994527e+001,1.6322659595444588e+001,-2.5909677749376527e+001,1.5885220410446276e+001,-2.6745836012633873e+001,2.3665968591808642e+000,2.2760046506548282e+000,2.7451090041792230e+000,5.0211136548340516e+000,2.1216598996805813e+000,1.5207408700087896e-002,0.0000000000000000e+000,2.7315570768683642e+001,4.9936900291665438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803437458726103e+002,5.6715899219669564e+002,4.1749479262522800e+002,2.3698349985229444e+002,2.8839028171050313e+002,4.3722920978574490e+002
2.6100000000000005e+003,1.4525518313708798e+001,-2.8648180102266650e+001,9.1033617025959643e+001,1.4162242997464767e+002,9.0790681058691987e+001,5.1298755314050595e+001,9.0414281207902221e+001,1.7165523472418613e+001,1.6322624714675872e+001,-2.5909743762893470e+001,1.5885147209840513e+001,-2.6745977341190837e+001,2.3666631989595732e+000,2.2760287938992683e+000,2.7452465209799022e+000,5.0212753148791709e+000,2.1216687347344614e+000,1.5208127118049364e-002,0.0000000000000000e+000,2.7316997181849274e+001,4.9938585403321952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803443580669034e+002,5.6716110763892470e+002,4.1750239054429812e+002,2.3699058263589507e+002,2.8839555179837976e+002,4.3723006676149146e+002
2.6200000000000005e+003,1.4525327459070995e+001,-2.8648491311278605e+001,9.1032725635775563e+001,1.4162372724895903e+002,9.0789765020498976e+001,5.1300162987510475e+001,9.0413316004964244e+001,1.7168070204532569e+001,1.6322590856762236e+001,-2.5909807840706350e+001,1.5885076055099875e+001,-2.6746114720264501e+001,2.3667277427588709e+000,2.2760523027758448e+000,2.7453803567709887e+000,5.0214326595468339e+000,2.1216773559654984e+000,1.5208826471324420e-002,0.0000000000000000e+000,2.7318385328967167e+001,4.9940225357503607e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803449545476053e+002,5.6716316585417906e+002,4.1750978483446380e+002,2.3699747759318626e+002,2.8840068123228104e+002,4.3723090070852697e+002
2.6300000000000005e+003,1.4525141777768539e+001,-2.8648794150280054e+001,9.1031857832379202e+001,1.4162498906088058e+002,9.0788873223834813e+001,5.1301532970977007e+001,9.0412376346045889e+001,1.7170549264623276e+001,1.6322557989050772e+001,-2.5909870044603878e+001,1.5885006886840468e+001,-2.6746248264468306e+001,2.3667905300507646e+000,2.2760751819588050e+000,2.7455105998778611e+000,5.0215857818366665e+000,2.1216857673200846e+000,1.5209507205346031e-002,0.0000000000000000e+000,2.7319736241952967e+001,4.9941821367020395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803455341117035e+002,5.6716516820309641e+002,4.1751698097196896e+002,2.3700418967569118e+002,2.8840567369576826e+002,4.3723171233071480e+002
2.6400000000000005e+003,1.4524961127761252e+001,-2.8649088719729036e+001,9.1031012986962651e+001,1.4162621656684985e+002,9.0788005022382222e+001,5.1302866289510575e+001,9.0411461550156815e+001,1.7172962465749322e+001,1.6322526081791921e+001,-2.5909930430880564e+001,1.5884939647884098e+001,-2.6746378084159602e+001,2.3668516108894102e+000,2.2760974514066259e+000,2.7456373485920178e+000,5.0217347999986437e+000,2.1216939739249590e+000,1.5210169821059197e-002,0.0000000000000000e+000,2.7321050936128700e+001,4.9943374629126936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803460987189925e+002,5.6716711643434166e+002,4.1752398435995406e+002,2.3701072376568024e+002,2.8841053296399718e+002,4.3723250212371846e+002
2.6500000000000005e+003,1.4524785370463317e+001,-2.8649375286378302e+001,9.1030190495355328e+001,1.4162741066084391e+002,9.0787159795104571e+001,5.1304163927116065e+001,9.0410570962873535e+001,1.7175311552334279e+001,1.6322495104872885e+001,-2.5909989056518981e+001,1.5884874282373026e+001,-2.6746504287148838e+001,2.3669110341384902e+000,2.2761191283588644e+000,2.7457606996525641e+000,5.0218798280114285e+000,2.1217019801672841e+000,1.5210814813491113e-002,0.0000000000000000e+000,2.7322330388235002e+001,4.9944886292807610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803466483302179e+002,5.6716901196192862e+002,4.1753080018512895e+002,2.3701708456108275e+002,2.8841526254960229e+002,4.3723327073944682e+002
2.6600000000000005e+003,1.4524614372163137e+001,-2.8649654070709346e+001,9.1029389770833731e+001,1.4162857226276361e+002,9.0786336938886038e+001,5.1305426839774555e+001,9.0409703948624198e+001,1.7177598219850665e+001,1.6322465029814555e+001,-2.5910045975410299e+001,1.5884810736709312e+001,-2.6746626976885636e+001,2.3669688435214900e+000,2.2761402266636153e+000,2.7458807422807485e+000,5.0220209689443642e+000,2.1217097904308635e+000,1.5211442637636156e-002,0.0000000000000000e+000,2.7323575546361951e+001,4.9946357474390993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803471833341706e+002,5.6717085622241120e+002,4.1753743348366396e+002,2.3702327662868629e+002,2.8841986592268046e+002,4.3723401874456522e+002
2.6700000000000005e+003,1.4524448001959520e+001,-2.8649925288859379e+001,9.1028610237872030e+001,1.4162970227407266e+002,9.0785535862133102e+001,5.1306655963949652e+001,9.0408859883995135e+001,1.7179824129632664e+001,1.6322435828840554e+001,-2.5910101240116290e+001,1.5884748958490343e+001,-2.6746746254514051e+001,2.3670250897991174e+000,2.2761607675705435e+000,2.7459975731021427e+000,5.0221583406726857e+000,2.1217174090448285e+000,1.5212053790546949e-002,0.0000000000000000e+000,2.7324787338796114e+001,4.9947789267254791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803477041080907e+002,5.6717265062380864e+002,4.1754388918825600e+002,2.3702930444437638e+002,2.8842434646270715e+002,4.3723474669370751e+002
2.6800000000000005e+003,1.4524286132926711e+001,-2.8650189149316333e+001,9.1027851337353965e+001,1.4163080156781967e+002,9.0784755990127152e+001,5.1307852208362362e+001,9.0408038163359024e+001,1.7181990895162585e+001,1.6322407475156449e+001,-2.5910154901340775e+001,1.5884688897013088e+001,-2.6746862217898666e+001,2.3670798082950184e+000,2.2761807583898155e+000,2.7461112697988006e+000,5.0222920281886161e+000,2.1217248402816287e+000,1.5212648665853023e-002,0.0000000000000000e+000,2.7325966666222655e+001,4.9949182732315649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803482110303770e+002,5.6717439653063684e+002,4.1755017208515744e+002,2.3703517235583072e+002,2.8842870745462352e+002,4.3723545512938210e+002
