#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524128643355091e+001,-2.8650445598048520e+001,9.1027112518877360e+001,1.4163187132135442e+002,9.0783996757350351e+001,5.1309016459568397e+001,9.0407238191164780e+001,1.7184100087317063e+001,1.6322379944370098e+001,-2.5910207005241546e+001,1.5884630503354359e+001,-2.6746974961469618e+001,2.3671330380277991e+000,2.2762002147289548e+000,2.7462219114750632e+000,5.0224221262040185e+000,2.1217320892063172e+000,1.5213227664517512e-002,0.0000000000000000e+000,2.7327114404029317e+001,4.9950538904657037e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803487074008075e+002,5.6717609567568149e+002,4.1755628685379435e+002,2.3704088459762494e+002,2.8843295226719249e+002,4.3723614445100463e+002
2.7000000000000005e+003,1.4523975408108571e+001,-2.8650695602384673e+001,9.1026393254911099e+001,1.4163291135557421e+002,9.0783257621251181e+001,5.1310149562286369e+001,9.0406459395412980e+001,1.7186153232034258e+001,1.6322353206484149e+001,-2.5910257608584971e+001,1.5884573728725474e+001,-2.6747084579399115e+001,2.3671848365212571e+000,2.2762191548363444e+000,2.7463296059124258e+000,5.0225487607487702e+000,2.1217391575259308e+000,1.5213791353991838e-002,0.0000000000000000e+000,2.7328231403426059e+001,4.9951858771607874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803491847825649e+002,5.6717774811742970e+002,4.1756223796130394e+002,2.3704644528271984e+002,2.8843708349791541e+002,4.3723681556729531e+002
2.7100000000000005e+003,1.4523826316466810e+001,-2.8650938582007853e+001,9.1025693051420774e+001,1.4163392349645898e+002,9.0782538073712189e+001,5.1311252376659411e+001,9.0405701239627874e+001,1.7188151821283725e+001,1.6322327242631385e+001,-2.5910306747073378e+001,1.5884518528406321e+001,-2.6747191158005762e+001,2.3672352310057785e+000,2.2762375927605007e+000,2.7464344113981012e+000,5.0226720041586024e+000,2.1217460514156827e+000,1.5214340022383114e-002,0.0000000000000000e+000,2.7329318495453890e+001,4.9953143333289688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803496523204325e+002,5.6717935635379558e+002,4.1756802984132554e+002,2.3705185842951357e+002,2.8844110468853239e+002,4.3723746859524749e+002
2.7200000000000005e+003,1.4523681253151015e+001,-2.8651174980135835e+001,9.1025011386171158e+001,1.4163490816978293e+002,9.0781837578349325e+001,5.1312325704370323e+001,9.0404963159594004e+001,1.7190097297254795e+001,1.6322302027503010e+001,-2.5910354468600445e+001,1.5884464856912897e+001,-2.6747294785084620e+001,2.3672842594699937e+000,2.2762555371389408e+000,2.7465364080330961e+000,5.0227919451720364e+000,2.1217527743358455e+000,1.5214874080125189e-002,0.0000000000000000e+000,2.7330376482965278e+001,4.9954393527899697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803501074222771e+002,5.6718092118162292e+002,4.1757366678361535e+002,2.3705712793030810e+002,2.8844501859513537e+002,4.3723810409924084e+002
2.7300000000000005e+003,1.4523540107669655e+001,-2.8651404978143319e+001,9.1024347767980572e+001,1.4163586613096629e+002,9.0781155630319589e+001,5.1313370338062214e+001,9.0404244623351360e+001,1.7191991075356555e+001,1.6322277538236538e+001,-2.5910400816430496e+001,1.5884412670490255e+001,-2.6747395545093923e+001,2.3673319615176016e+000,2.2762730030980225e+000,2.7466356739634223e+000,5.0229086770614444e+000,2.1217593302130129e+000,1.5215393930123070e-002,0.0000000000000000e+000,2.7331406152309171e+001,4.9955610280581425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803505504189360e+002,5.6718244378535269e+002,4.1757915296344947e+002,2.3706225760225220e+002,2.8844882809936360e+002,4.3723872258300349e+002
2.7400000000000005e+003,1.4523402772470604e+001,-2.8651628752428337e+001,9.1023701718732326e+001,1.4163679811953745e+002,9.0780491738159739e+001,5.1314387052384461e+001,9.0403545112958113e+001,1.7193834536896190e+001,1.6322253752812564e+001,-2.5910445832232540e+001,1.5884361926718110e+001,-2.6747493519916389e+001,2.3673783762951057e+000,2.2762900059040452e+000,2.7467322860101322e+000,5.0230222919141774e+000,2.1217657228816522e+000,1.5215899968746368e-002,0.0000000000000000e+000,2.7332408270096550e+001,4.9956794495186841e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803509816342893e+002,5.6718392532304574e+002,4.1758449245482427e+002,2.3706725117090733e+002,2.8845253601097431e+002,4.3723932451317262e+002
2.7500000000000005e+003,1.4523269144039567e+001,-2.8651846472784712e+001,9.1023072777569340e+001,1.4163770484667839e+002,9.0779845428157344e+001,5.1315376593155747e+001,9.0402864129193375e+001,1.7195629011113056e+001,1.6322230650090990e+001,-2.5910489556011697e+001,1.5884312584808349e+001,-2.6747588788284759e+001,2.3674235390530480e+000,2.2763065579337534e+000,2.7468263153892631e+000,5.0231328733230161e+000,2.1217719560785615e+000,1.5216392562259495e-002,0.0000000000000000e+000,2.7333383574245204e+001,4.9957947041909904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803514013798423e+002,5.6718536690892063e+002,4.1758968918044445e+002,2.3707211222188940e+002,2.8845614503164643e+002,4.3723991033475943e+002
2.7600000000000005e+003,1.4523139121192960e+001,-2.8652058303271815e+001,9.1022460473792322e+001,1.4163858692992471e+002,9.0779216217055620e+001,5.1316339687720415e+001,9.0402201163947197e+001,1.7197375794269476e+001,1.6322208208933535e+001,-2.5910532027769989e+001,1.5884264604822958e+001,-2.6747681427291752e+001,2.3674674815789696e+000,2.2763226684113840e+000,2.7469178313198781e+000,5.0232404997312621e+000,2.1217780344678858e+000,1.5216872062518247e-002,0.0000000000000000e+000,2.7334332781084811e+001,4.9959068773496085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803518099821719e+002,5.6718676954757984e+002,4.1759474701764378e+002,2.3707684425587939e+002,2.8845965791648757e+002,4.3724048085521633e+002
2.7700000000000005e+003,1.4523012605111727e+001,-2.8652264411632416e+001,9.1021864414700815e+001,1.4163944526579002e+002,9.0778603699789372e+001,5.1317277048691949e+001,9.0401555787443669e+001,1.7199076169551063e+001,1.6322186410818322e+001,-2.5910573282557891e+001,1.5884217948250029e+001,-2.6747771511277733e+001,2.3675102333439746e+000,2.2763383462302240e+000,2.7470068893993824e+000,5.0233452356296064e+000,2.1217839588952545e+000,1.5217338763138499e-002,0.0000000000000000e+000,2.7335256608956854e+001,4.9960160509950413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803522076733259e+002,5.6718813454446069e+002,4.1759966959260726e+002,2.3708145072679906e+002,2.8846307691578687e+002,4.3724103540919509e+002
2.7800000000000005e+003,1.4522889501232399e+001,-2.8652464946948498e+001,9.1021284142268357e+001,1.4164028030559894e+002,9.0778007406567625e+001,5.1318189369315633e+001,9.0400927506644678e+001,1.7200731350732099e+001,1.6322165235574722e+001,-2.5910613358546527e+001,1.5884172577984033e+001,-2.6747859111868877e+001,2.3675518330980379e+000,2.2763536080496514e+000,2.7470935696411569e+000,5.0234471776908087e+000,2.1217897354827597e+000,1.5217793070891555e-002,0.0000000000000000e+000,2.7336155724387822e+001,4.9961223069625930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803525948076424e+002,5.6718946269376931e+002,4.1760446062117325e+002,2.3708593491617003e+002,2.8846640483407833e+002,4.3724157545342791e+002
2.7900000000000005e+003,1.4522769716858502e+001,-2.8652660063235999e+001,9.1020719243520475e+001,1.4164109273780446e+002,9.0777426912846536e+001,5.1319077310254158e+001,9.0400315874026276e+001,1.7202342530565488e+001,1.6322144664792386e+001,-2.5910652290575854e+001,1.5884128457650171e+001,-2.6747944299281471e+001,2.3675923112896107e+000,2.2763684642687667e+000,2.7471779327494712e+000,5.0235463970182384e+000,2.1217953669911811e+000,1.5218235299955687e-002,0.0000000000000000e+000,2.7337030790104961e+001,4.9962257221022355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803529716413914e+002,5.6719075505658020e+002,4.1760912358611694e+002,2.3709030004305669e+002,2.8846964398547772e+002,4.3724210104677258e+002
2.8000000000000005e+003,1.4522653159506319e+001,-2.8652849911928030e+001,9.1020169303321097e+001,1.4164188319724167e+002,9.0776861791918265e+001,5.1319941540528760e+001,9.0399720439890544e+001,1.7203910907173508e+001,1.6322124680059744e+001,-2.5910690113488300e+001,1.5884085551181746e+001,-2.6748027143137961e+001,2.3676316946704117e+000,2.2763829215482239e+000,2.7472600370225018e+000,5.0236429585707256e+000,2.1218008568980768e+000,1.5218665749619052e-002,0.0000000000000000e+000,2.7337882467818531e+001,4.9963263744473636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803533384560347e+002,5.6719201262937372e+002,4.1761366200391200e+002,2.3709454934180033e+002,2.8847279679845093e+002,4.3724261258951287e+002
2.8100000000000005e+003,1.4522539743040033e+001,-2.8653034634237940e+001,9.1019633934961305e+001,1.4164265227487351e+002,9.0776311646296207e+001,5.1320782683606751e+001,9.0399140785342539e+001,1.7205437595274987e+001,1.6322105264227510e+001,-2.5910726859737480e+001,1.5884043824987629e+001,-2.6748107708281992e+001,2.3676700195611646e+000,2.2763969970251554e+000,2.7473399500610833e+000,5.0237369470862383e+000,2.1218062084586271e+000,1.5219084771917669e-002,0.0000000000000000e+000,2.7338711373775254e+001,4.9964243367110328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803536955117016e+002,5.6719323633990575e+002,4.1761807915137530e+002,2.3709868582159447e+002,2.8847586553656123e+002,4.3724311045500190e+002
2.8200000000000005e+003,1.4522429381414693e+001,-2.8653214371086563e+001,9.1019112751098021e+001,1.4164340056058063e+002,9.0775776077850352e+001,5.1321601362783156e+001,9.0398576490818030e+001,1.7206923709655825e+001,1.6322086400266073e+001,-2.5910762561550769e+001,1.5884003245591400e+001,-2.6748186059336575e+001,2.3677073108078321e+000,2.2764106968626741e+000,2.7474177262203736e+000,5.0238284230830477e+000,2.1218114249809790e+000,1.5219492645642820e-002,0.0000000000000000e+000,2.7339518123920357e+001,4.9965196815844479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803540430699428e+002,5.6719442711491422e+002,4.1762237830457582e+002,2.3710271249252719e+002,2.8847885246033178e+002,4.3724359501308265e+002
2.8300000000000005e+003,1.4522321991641856e+001,-2.8653389252363439e+001,9.1018605378052271e+001,1.4164412862512171e+002,9.0775254702489832e+001,5.1322398179224479e+001,9.0398027151535899e+001,1.7208370326413842e+001,1.6322068071808296e+001,-2.5910797249901947e+001,1.5883963780691152e+001,-2.6748262258657832e+001,2.3677435966045639e+000,2.2764240312237001e+000,2.7474934229271173e+000,5.0239174541508174e+000,2.1218165097586197e+000,1.5219889667650860e-002,0.0000000000000000e+000,2.7340303312504886e+001,4.9966124791752691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803543814527075e+002,5.6719558585050163e+002,4.1762656262281496e+002,2.3710663226045617e+002,2.8848175974010809e+002,4.3724406660938359e+002
2.8400000000000005e+003,1.4522217492807094e+001,-2.8653559429023062e+001,9.1018111448993423e+001,1.4164483701579593e+002,9.0774747143210888e+001,5.1323173720726174e+001,9.0397492370270598e+001,1.7209778497376476e+001,1.6322050262991162e+001,-2.5910830954810820e+001,1.5883925399101333e+001,-2.6748336366447290e+001,2.3677788996902596e+000,2.2764370049156621e+000,2.7475670904722795e+000,5.0240040953879417e+000,2.1218214656973062e+000,1.5220276095488412e-002,0.0000000000000000e+000,2.7341067519857290e+001,4.9967027980363412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803547106927448e+002,5.6719671341040362e+002,4.1763063519777234e+002,2.3711044796629943e+002,2.8848458954121287e+002,4.3724452562229624e+002
2.8500000000000005e+003,1.4522115806329021e+001,-2.8653725010554012e+001,9.1017630609781747e+001,1.4164552627768990e+002,9.0774253036000786e+001,5.1323928556157114e+001,9.0396971763385139e+001,1.7211149242456258e+001,1.6322032958393589e+001,-2.5910863705460969e+001,1.5883888070175603e+001,-2.6748408441866047e+001,2.3678132632688356e+000,2.2764496437654360e+000,2.7476388025772649e+000,5.0240884463427005e+000,2.1218262961357008e+000,1.5220652317856732e-002,0.0000000000000000e+000,2.7341811308599517e+001,4.9967907045013931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803550312510970e+002,5.6719781064895221e+002,4.1763459901874330e+002,2.3711416236480568e+002,2.8848734389505449e+002,4.3724497236301920e+002
2.8600000000000005e+003,1.4522016856485511e+001,-2.8653886127796483e+001,9.1017162517297962e+001,1.4164619692621676e+002,9.0773772028203339e+001,5.1324663235895287e+001,9.0396464959261237e+001,1.7212483547605416e+001,1.6322016143268282e+001,-2.5910895529760921e+001,1.5883851764704225e+001,-2.6748478541302120e+001,2.3678466937699736e+000,2.2764619382600211e+000,2.7477085892440010e+000,5.0241705275040225e+000,2.1218310039763493e+000,1.5221018481706705e-002,0.0000000000000000e+000,2.7342535222271749e+001,4.9968762627429498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803553432790250e+002,5.6719887837831175e+002,4.1763845697839201e+002,2.3711777811933149e+002,2.8849002481425657e+002,4.3724540716707651e+002
2.8700000000000005e+003,1.4521920568224202e+001,-2.8654042905917294e+001,9.1016706827895703e+001,1.4164684946359529e+002,9.0773303766703364e+001,5.1325378305351080e+001,9.0395971585965555e+001,1.7213782390978054e+001,1.6321999803016908e+001,-2.5910926455337460e+001,1.5883816453749922e+001,-2.6748546720618151e+001,2.3678792240139801e+000,2.2764739044616915e+000,2.7477765113457422e+000,5.0242504158074333e+000,2.1218355923113457e+000,1.5221374904832030e-002,0.0000000000000000e+000,2.7343239799228741e+001,4.9969595364190695e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803556469787037e+002,5.6719991739473278e+002,4.1764221195124986e+002,2.3712129787314910e+002,2.8849263429790386e+002,4.3724583040744642e+002
2.8800000000000005e+003,1.4521826870961572e+001,-2.8654195455818638e+001,9.1016263227081069e+001,1.4164748439695569e+002,9.0772847928118452e+001,5.1326074277035957e+001,9.0395491302413589e+001,1.7215046692504814e+001,1.6321983924047974e+001,-2.5910956507911891e+001,1.5883782110030635e+001,-2.6748613032481529e+001,2.3679108837995133e+000,2.2764855567676148e+000,2.7478426238143872e+000,5.0243281805820015e+000,2.1218400637274160e+000,1.5221721875118100e-002,0.0000000000000000e+000,2.7343925546915727e+001,4.9970405851616022e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803559426190327e+002,5.6720092848515026e+002,4.1764586661735797e+002,2.3712472411073418e+002,2.8849517417747734e+002,4.3724624229077722e+002
2.8900000000000005e+003,1.4521735691721732e+001,-2.8654343891172687e+001,9.1015831382765981e+001,1.4164810222056087e+002,9.0772404171129324e+001,5.1326751681576525e+001,9.0395023748943203e+001,1.7216277404227355e+001,1.6321968492301242e+001,-2.5910985714092874e+001,1.5883748705392328e+001,-2.6748677531243828e+001,2.3679416875392549e+000,2.2764968942400325e+000,2.7479069655228550e+000,5.0244038597628879e+000,2.1218444213397021e+000,1.5222059589749449e-002,0.0000000000000000e+000,2.7344592988987301e+001,4.9971194708786811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803562304894905e+002,5.6720191242995884e+002,4.1764942376587373e+002,2.3712805940508130e+002,2.8849764634533773e+002,4.3724664311290991e+002
2.9000000000000005e+003,1.4521646963591495e+001,-2.8654488342123358e+001,9.1015410986001001e+001,1.4164870337176973e+002,9.0771972178313348e+001,5.1327411008962542e+001,9.0394568591264999e+001,1.7217475403458991e+001,1.6321953494942175e+001,-2.5911014098169346e+001,1.5883716214402366e+001,-2.6748740266002670e+001,2.3679716681031913e+000,2.2765079342270762e+000,2.7479695950232612e+000,5.0244775292503370e+000,2.1218486677566872e+000,1.5222388355434503e-002,0.0000000000000000e+000,2.7345242607658236e+001,4.9971962507353851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803565105558260e+002,5.6720286992765136e+002,4.1765288597823081e+002,2.3713130612757510e+002,2.8850005266868766e+002,4.3724703329528751e+002
2.9100000000000005e+003,1.4521560620017491e+001,-2.8654628898953348e+001,9.1015001734973495e+001,1.4164928831949817e+002,9.0771551639451175e+001,5.1328052741052147e+001,9.0394125502438669e+001,1.7218641557947194e+001,1.6321938919181918e+001,-2.5911041684343928e+001,1.5883684611264322e+001,-2.6748801286558631e+001,2.3680008395139156e+000,2.2765186770647512e+000,2.7480305484728844e+000,5.0245492255376352e+000,2.1218528058330564e+000,1.5222708356702034e-002,0.0000000000000000e+000,2.7345874880225722e+001,4.9972709808988213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803567832368333e+002,5.6720380171162560e+002,4.1765625578741572e+002,2.3713446662346439e+002,2.8850239484822077e+002,4.3724741305375710e+002
2.9200000000000005e+003,1.4521476596244915e+001,-2.8654765673582034e+001,9.1014603333995467e+001,1.4164985750275349e+002,9.0771142250641034e+001,5.1328677350399801e+001,9.0393694162217486e+001,1.7219776716801050e+001,1.6321924752710711e+001,-2.5911068495912644e+001,1.5883653871234133e+001,-2.6748860640680874e+001,2.3680292264910663e+000,2.2765291331767354e+000,2.7480898740175648e+000,5.0246190071942998e+000,2.1218568381606313e+000,1.5223019844514856e-002,0.0000000000000000e+000,2.7346490273157599e+001,4.9973437164510756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803570486615683e+002,5.6720470847539582e+002,4.1765953567599149e+002,2.3713754318790092e+002,2.8850467461355095e+002,4.3724778267272109e+002
2.9300000000000005e+003,1.4521394830035632e+001,-2.8654898767588207e+001,9.1014215498836862e+001,1.4165041134716324e+002,9.0770743719763161e+001,5.1329285290796349e+001,9.0393274262779656e+001,1.7220881695615162e+001,1.6321910983698380e+001,-2.5911094555263929e+001,1.5883623970481299e+001,-2.6748918374375052e+001,2.3680568519771521e+000,2.2765393119226434e+000,2.7481476170186587e+000,5.0246869289413016e+000,2.1218607672979051e+000,1.5223323055060784e-002,0.0000000000000000e+000,2.7347089234430143e+001,4.9974145102910711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803573070233892e+002,5.6720559089004928e+002,4.1766272802832742e+002,2.3714053802559508e+002,2.8850689361292245e+002,4.3724814242288363e+002
2.9400000000000005e+003,1.4521315259584529e+001,-2.8655028281942208e+001,9.1013837946849065e+001,1.4165095027480805e+002,9.0770355756320228e+001,5.1329877013256521e+001,9.0392865498003843e+001,1.7221957305251749e+001,1.6321897600451464e+001,-2.5911119884527579e+001,1.5883594885386749e+001,-2.6748974533239135e+001,2.3680837339318730e+000,2.2765492179778435e+000,2.7482038169739598e+000,5.0247530349518037e+000,2.1218645958134688e+000,1.5223618192255558e-002,0.0000000000000000e+000,2.7347672209200766e+001,4.9974834149911942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803575585131409e+002,5.6720644962148242e+002,4.1766583521380159e+002,2.3714345332879051e+002,2.8850905348652719e+002,4.3724849257192284e+002
2.9500000000000005e+003,1.4521237825487855e+001,-2.8655154313695050e+001,9.1013470406073864e+001,1.4165147469128470e+002,9.0769978080806069e+001,5.1330452951469510e+001,9.0392467573358743e+001,1.7223004325752186e+001,1.6321884591765457e+001,-2.5911144504908009e+001,1.5883566593274333e+001,-2.6749029161050800e+001,2.3681098961108114e+000,2.2765588620824855e+000,2.7482585193977580e+000,5.0248173814802435e+000,2.1218683261839284e+000,1.5223905493990459e-002,0.0000000000000000e+000,2.7348239625521330e+001,4.9975504811011774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803578033142423e+002,5.6720728530976430e+002,4.1766885951086908e+002,2.3714629120652592e+002,2.8851115581139942e+002,4.3724883337679080e+002
2.9600000000000005e+003,1.4521162470253946e+001,-2.8655276956866231e+001,9.1013112613047227e+001,1.4165198498901287e+002,9.0769610422445922e+001,5.1331013525357946e+001,9.0392080203513771e+001,1.7224023512600979e+001,1.6321871946825635e+001,-2.5911168436872146e+001,1.5883539072222213e+001,-2.6749082300131704e+001,2.3681353552779996e+000,2.2765682486494847e+000,2.7483117611306245e+000,5.0248800097801087e+000,2.1218719608154446e+000,1.5224185150622639e-002,0.0000000000000000e+000,2.7348791897830381e+001,4.9976157575658249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803580416031184e+002,5.6720809857434267e+002,4.1767180312562516e+002,2.3714905370161253e+002,2.8851320211498478e+002,4.3724916508668906e+002
2.9700000000000005e+003,1.4521089137940276e+001,-2.8655396302882878e+001,9.1012764311124613e+001,1.4165248154979855e+002,9.0769252517474754e+001,5.1331559143748450e+001,9.0391703110526038e+001,1.7225015601582356e+001,1.6321859655143719e+001,-2.5911191700269029e+001,1.5883512300926043e+001,-2.6749133991611643e+001,2.3681601286624270e+000,2.2765773828629285e+000,2.7483635791047876e+000,5.0249409619677161e+000,2.1218755020615432e+000,1.5224457353454748e-002,0.0000000000000000e+000,2.7349329429579768e+001,4.9976792920343598e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803582735521752e+002,5.6720889001806643e+002,4.1767466820579767e+002,2.3715174280372241e+002,2.8851519388440471e+002,4.3724948794358693e+002
2.9800000000000005e+003,1.4521017773960157e+001,-2.8655512440930977e+001,9.1012425249590279e+001,1.4165296474599893e+002,9.0768904108222159e+001,5.1332090205759300e+001,9.0391336022875123e+001,1.7225981311296437e+001,1.6321847706520273e+001,-2.5911214314401178e+001,1.5883486258626137e+001,-2.6749184275569064e+001,2.3681842389451226e+000,2.2765862754334969e+000,2.7484140161918131e+000,5.0250002916253100e+000,2.1218789522320409e+000,1.5224722327089334e-002,0.0000000000000000e+000,2.7349852614623103e+001,4.9977411310252819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803584993298631e+002,5.6720966022908010e+002,4.1767745684808517e+002,2.3715436045626706e+002,2.8851713257178420e+002,4.3724980218420450e+002
2.9900000000000005e+003,1.4520948324202541e+001,-2.8655625459444281e+001,9.1012095179549505e+001,1.4165343494672567e+002,9.0768564938890862e+001,5.1332607107381818e+001,9.0390978671015660e+001,1.7226921354965555e+001,1.6321836090892642e+001,-2.5911236298312303e+001,1.5883460924781252e+001,-2.6749233191661006e+001,2.3682077025996908e+000,2.2765949312092237e+000,2.7484631079419342e+000,5.0250580391511583e+000,2.1218823136310725e+000,1.5224980255767830e-002,0.0000000000000000e+000,2.7350361843650774e+001,4.9978013206860055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803587191029339e+002,5.6721040979058682e+002,4.1768017113252625e+002,2.3715690858834617e+002,2.8851901961799069e+002,4.3725010804329639e+002
3.0000000000000005e+003,1.4520880737769078e+001,-2.8655735441564730e+001,9.1011773866815446e+001,1.4165389249909913e+002,9.0768234768800482e+001,5.1333110221110587e+001,9.0390630801333302e+001,1.7227836403669301e+001,1.6321824798804343e+001,-2.5911257669898902e+001,1.5883436280075955e+001,-2.6749280777177944e+001,2.3682305333504887e+000,2.2766033530498371e+000,2.7485108857414087e+000,5.0251142387912457e+000,2.1218855884278680e+000,1.5225231301447465e-002,0.0000000000000000e+000,2.7350857484203516e+001,4.9978599044292309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589330287542e+002,5.6721113925110399e+002,4.1768281301586313e+002,2.3715938901506601e+002,2.8852085637856266e+002,4.3725040574137392e+002
3.0100000000000005e+003,1.4520814963835011e+001,-2.8655842470312706e+001,9.1011461077207557e+001,1.4165433774965811e+002,9.0767913357276456e+001,5.1333599919206222e+001,9.0390292160216276e+001,1.7228727128284561e+001,1.6321813820853869e+001,-2.5911278446953531e+001,1.5883412305256968e+001,-2.6749327069290729e+001,2.3682527562641162e+000,2.2766115547439933e+000,2.7485573941459056e+000,5.0251689488898990e+000,2.1218887788046024e+000,1.5225475699131817e-002,0.0000000000000000e+000,2.7351339903519488e+001,4.9979169256364401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591412644079e+002,5.6721184915842525e+002,4.1768538445336452e+002,2.3716180355121688e+002,2.8852264420864901e+002,4.3725069549954532e+002
3.0200000000000005e+003,1.4520750953961997e+001,-2.8655946624809360e+001,9.1011156587392961e+001,1.4165477102858449e+002,9.0767600474796282e+001,5.1334076556535081e+001,9.0389962505810814e+001,1.7229594168467031e+001,1.6321803148097480e+001,-2.5911298646402429e+001,1.5883388981986199e+001,-2.6749372103403289e+001,2.3682743832816580e+000,2.2766195379476661e+000,2.7486026617604575e+000,5.0252221997081232e+000,2.1218918868449692e+000,1.5225713596045833e-002,0.0000000000000000e+000,2.7351809451677354e+001,4.9979724256602822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593439596614e+002,5.6721254003459273e+002,4.1768788730902776e+002,2.3716415392721251e+002,2.8852438439975782e+002,4.3725097752742460e+002
3.0300000000000005e+003,1.4520688660296187e+001,-2.8656047983203223e+001,9.1010860176460525e+001,1.4165519266200818e+002,9.0767295894325571e+001,5.1334540483909677e+001,9.0389641598880914e+001,1.7230438156838375e+001,1.6321792771734103e+001,-2.5911318284901796e+001,1.5883366292176019e+001,-2.6749415914436327e+001,2.3682954290231550e+000,2.2766273070201812e+000,2.7486467201423550e+000,5.0252740271625367e+000,2.1218949146202166e+000,1.5225945155979111e-002,0.0000000000000000e+000,2.7352266474727344e+001,4.9980264453820780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595412626640e+002,5.6721321239540521e+002,4.1769032342544415e+002,2.3716644185458597e+002,2.8852607822924466e+002,4.3725125203347727e+002
3.0400000000000005e+003,1.4520628036266263e+001,-2.8656146621543598e+001,9.1010571629189300e+001,1.4165560296723771e+002,9.0766999394680269e+001,5.1334992042929969e+001,9.0389329206360159e+001,1.7231259709603535e+001,1.6321782683228744e+001,-2.5911337378604372e+001,1.5883344218245927e+001,-2.6749458536331531e+001,2.3683159085014487e+000,2.2766348669622927e+000,2.7486896009297337e+000,5.0253244678920268e+000,2.1218978641543642e+000,1.5226170543515542e-002,0.0000000000000000e+000,2.7352711309606718e+001,4.9980790246064885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597333176896e+002,5.6721386674285645e+002,4.1769269459679401e+002,2.3716866900059222e+002,2.8852772694062736e+002,4.3725151921960816e+002
3.0500000000000005e+003,1.4520569037223970e+001,-2.8656242612733024e+001,9.1010290739210760e+001,1.4165600224849692e+002,9.0766710763772551e+001,5.1335431561153314e+001,9.0389025104762979e+001,1.7232059417650532e+001,1.6321772874403685e+001,-2.5911355942986773e+001,1.5883322743346474e+001,-2.6749500001619282e+001,2.3683358411393480e+000,2.2766422274071809e+000,2.7487313402970552e+000,5.0253735677042357e+000,2.1219007373914724e+000,1.5226389948826892e-002,0.0000000000000000e+000,2.7353144279373055e+001,4.9981302015003791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803599202631023e+002,5.6721450355824379e+002,4.1769500254332439e+002,2.3717083696402176e+002,2.8852933172676080e+002,4.3725177928008128e+002
3.0600000000000005e+003,1.4520511619249982e+001,-2.8656336028472026e+001,9.1010017303207732e+001,1.4165639080492417e+002,9.0766429792653241e+001,5.1335859361010534e+001,9.0388729073914234e+001,1.7232837862928989e+001,1.6321763337254268e+001,-2.5911373993198083e+001,1.5883301850933805e+001,-2.6749540342240181e+001,2.3683552377247867e+000,2.2766493898403080e+000,2.7487719641947974e+000,5.0254213540351049e+000,2.1219035362545053e+000,1.5226603505685556e-002,0.0000000000000000e+000,2.7353565702027993e+001,4.9981800136343281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803601022351228e+002,5.6721512331502959e+002,4.1769724895846571e+002,2.3717294731966516e+002,2.8853089376182913e+002,4.3725203240587030e+002
3.0700000000000005e+003,1.4520455739417571e+001,-2.8656426938931958e+001,9.1009751122293906e+001,1.4165676892902684e+002,9.0766156276926949e+001,5.1336275757781266e+001,9.0388440898437864e+001,1.7233595614602791e+001,1.6321754063975664e+001,-2.5911391544009206e+001,1.5883281524854281e+001,-2.6749579589381540e+001,2.3683741194564942e+000,2.2766563659580976e+000,2.7488115103595665e+000,5.0254678763176646e+000,2.1219062626266720e+000,1.5226811413412243e-002,0.0000000000000000e+000,2.7353975888485991e+001,4.9982284977433324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803602793659132e+002,5.6721572647621235e+002,4.1769943549800081e+002,2.3717500160776896e+002,2.8853241419386609e+002,4.3725227878332754e+002
3.0800000000000005e+003,1.4520401357036727e+001,-2.8656515410403074e+001,9.1009492007898288e+001,1.4165713689745849e+002,9.0765890022799866e+001,5.1336681050421873e+001,9.0388160374127580e+001,1.7234333212430840e+001,1.6321745047178815e+001,-2.5911408609404276e+001,1.5883261749800065e+001,-2.6749617772597787e+001,2.3683924893083668e+000,2.2766631503964012e+000,2.7488499947163900e+000,5.0255131451127912e+000,2.1219089183061772e+000,1.5227013751035351e-002,0.0000000000000000e+000,2.7354375133561120e+001,4.9982756886582251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604517833134e+002,5.6721631347994276e+002,4.1770156373187734e+002,2.3717700128906193e+002,2.8853389411264948e+002,4.3725251859101581e+002
3.0900000000000005e+003,1.4520348431355309e+001,-2.8656601509271781e+001,9.1009239770900237e+001,1.4165749498780502e+002,9.0765630835913981e+001,5.1337075538435101e+001,9.0387887296184545e+001,1.7235051197336361e+001,1.6321736279491422e+001,-2.5911425203335682e+001,1.5883242510465204e+001,-2.6749654921439856e+001,2.3684103716783818e+000,2.2766697583803785e+000,2.7488874580772031e+000,5.0255572164575817e+000,2.1219115050979127e+000,1.5227210735469532e-002,0.0000000000000000e+000,2.7354763732580125e+001,4.9983216212766195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803606196153561e+002,5.6721688476579391e+002,4.1770363523302075e+002,2.3717894782759350e+002,2.8853533460820938e+002,4.3725275200385227e+002
3.1000000000000005e+003,1.4520296923076998e+001,-2.8656685299972850e+001,9.1008994228759136e+001,1.4165784346774223e+002,9.0765378528675896e+001,5.1337459510843757e+001,9.0387621466940743e+001,1.7235750091520458e+001,1.6321727753828082e+001,-2.5911441339212871e+001,1.5883223792107819e+001,-2.6749691064369756e+001,2.3684277750206051e+000,2.2766761900941623e+000,2.7489239223029336e+000,5.0256001123970959e+000,2.1219140247387842e+000,1.5227402479028424e-002,0.0000000000000000e+000,2.7355141970530781e+001,4.9983663292703511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803607829807817e+002,5.6721744075773620e+002,4.1770565151924592e+002,2.3718084263678395e+002,2.8853673673363420e+002,4.3725297919453925e+002
3.1100000000000005e+003,1.4520246793911721e+001,-2.8656766844650917e+001,9.1008755203567603e+001,1.4165818259762943e+002,9.0765132918251169e+001,5.1337833249331197e+001,9.0387362693737046e+001,1.7236430403949100e+001,1.6321719463293515e+001,-2.5911457030085501e+001,1.5883205580371506e+001,-2.6749726229105335e+001,2.3684447106142321e+000,2.2766824486607447e+000,2.7489594122584289e+000,5.0256418609191735e+000,2.1219164789436120e+000,1.5227589110916151e-002,0.0000000000000000e+000,2.7355510125123942e+001,4.9984098454560808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609420025793e+002,5.6721798186833348e+002,4.1770761406962089e+002,2.3718268709429350e+002,2.8853810151562277e+002,4.3725320033026384e+002
3.1200000000000005e+003,1.4520198007239179e+001,-2.8656846203385697e+001,9.1008522524982880e+001,1.4165851262676199e+002,9.0764893829583315e+001,5.1338197023405144e+001,9.0387110792117554e+001,1.7237092621723036e+001,1.6321711401313248e+001,-2.5911472288396112e+001,1.5883187861541108e+001,-2.6749760442126444e+001,2.3684611940844005e+000,2.2766885417020357e+000,2.7489939573249216e+000,5.0256824990269573e+000,2.1219188693398818e+000,1.5227770785743928e-002,0.0000000000000000e+000,2.7355868462089802e+001,4.9984522012326806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803610967909748e+002,5.6721850849261432e+002,4.1770952429950796e+002,2.3718448251870447e+002,2.8853942993594717e+002,4.3725341556955613e+002
3.1300000000000005e+003,1.4520150526433058e+001,-2.8656923435715186e+001,9.1008296022522572e+001,1.4165883380424788e+002,9.0764661087469818e+001,5.1338551102740439e+001,9.0386865577465286e+001,1.7237737232398786e+001,1.6321703561329272e+001,-2.5911487126556068e+001,1.5883170621913319e+001,-2.6749793729890200e+001,2.3684772334420385e+000,2.2766944695400357e+000,2.7490275780775013e+000,5.0257220476175366e+000,2.1219211975763019e+000,1.5227947609395102e-002,0.0000000000000000e+000,2.7356217247285258e+001,4.9984934280178379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612474625629e+002,5.6721902102544834e+002,4.1771138362489700e+002,2.3718623022986895e+002,2.8854072297731534e+002,4.3725362507253692e+002
3.1400000000000005e+003,1.4520104316514580e+001,-2.8656998598802687e+001,9.1008075533229729e+001,1.4165914636804740e+002,9.0764434524445335e+001,5.1338895744992385e+001,9.0386626873323650e+001,1.7238364701854152e+001,1.6321695937093594e+001,-2.5911501556390107e+001,1.5883153848412725e+001,-2.6749826117641533e+001,2.3684928448173235e+000,2.2767002406245900e+000,2.7490603040064081e+000,5.0257605446309981e+000,2.1219234652231442e+000,1.5228119737510565e-002,0.0000000000000000e+000,2.7356556734709443e+001,4.9985335558258726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803613941252252e+002,5.6721951984408486e+002,4.1771319339877044e+002,2.3718793148906772e+002,2.8854198157869291e+002,4.3725382899176003e+002
3.1500000000000005e+003,1.4520059343305162e+001,-2.8657071748370242e+001,9.1007860897784639e+001,1.4165945055059382e+002,9.0764213976781150e+001,5.1339231201998416e+001,9.0386394507169399e+001,1.7238975485587673e+001,1.6321688522514322e+001,-2.5911515589427466e+001,1.5883137528273711e+001,-2.6749857630027265e+001,2.3685080382765582e+000,2.2767058577455384e+000,2.7490921573288944e+000,5.0257980150744324e+000,2.1219256738226853e+000,1.5228287285655171e-002,0.0000000000000000e+000,2.7356887172620816e+001,4.9985726139948952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615368858607e+002,5.6722000531708875e+002,4.1771495494348812e+002,2.3718958752948484e+002,2.8854320665792818e+002,4.3725402747619142e+002
3.1600000000000005e+003,1.4520015573532648e+001,-2.8657142938680664e+001,9.1007651960953368e+001,1.4165974657811228e+002,9.0763999284948937e+001,5.1339557719019240e+001,9.0386168310907919e+001,1.7239570027277978e+001,1.6321681311676603e+001,-2.5911529236862378e+001,1.5883121649081312e+001,-2.6749888291017299e+001,2.3685228304851829e+000,2.2767113302199355e+000,2.7491231676517036e+000,5.0258344978716387e+000,2.1219278248806730e+000,1.5228450410547300e-002,0.0000000000000000e+000,2.7357208802786147e+001,4.9986106310955790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803616758483884e+002,5.6722047780326591e+002,4.1771666954690687e+002,2.3719119955242553e+002,2.8854439910890289e+002,4.3725422067101692e+002
3.1700000000000005e+003,1.4519972974598653e+001,-2.8657212222774206e+001,9.1007448570569153e+001,1.4166003467217519e+002,9.0763790292571883e+001,5.1339875536433283e+001,9.0385948119763086e+001,1.7240148761863679e+001,1.6321674298796999e+001,-2.5911542509640384e+001,1.5883106198680940e+001,-2.6749918124078931e+001,2.3685372193819014e+000,2.2767166495062536e+000,2.7491533426491257e+000,5.0258699921553793e+000,2.1219299198798072e+000,1.5228609147589800e-002,0.0000000000000000e+000,2.7357521862138810e+001,4.9986476351295266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618111159909e+002,5.6722093765410568e+002,4.1771833847113402e+002,2.3719276873555324e+002,2.8854555980782425e+002,4.3725440871880210e+002
3.1800000000000005e+003,1.4519931515532521e+001,-2.8657279652207365e+001,9.1007250581593723e+001,1.4166031504571203e+002,9.0763586850609357e+001,5.1340184882862502e+001,9.0385733776708534e+001,1.7240712102985697e+001,1.6321667478403626e+001,-2.5911555418117359e+001,1.5883091165558385e+001,-2.6749947151443024e+001,2.3685512287432564e+000,2.2767218321806122e+000,2.7491827194171514e+000,5.0259045515977636e+000,2.1219319601816204e+000,1.5228763695452056e-002,0.0000000000000000e+000,2.7357826575933700e+001,4.9986836527317394e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619427732889e+002,5.6722138520676071e+002,4.1771996291727203e+002,2.3719429619895715e+002,2.8854668959547848e+002,4.3725459175953773e+002
3.1900000000000005e+003,1.4519891165448209e+001,-2.8657345274912927e+001,9.1007057850503983e+001,1.4166058790218347e+002,9.0763388811547685e+001,5.1340485985527266e+001,9.0385525126273095e+001,1.7241260462475282e+001,1.6321660845002611e+001,-2.5911567972690847e+001,1.5883076538149108e+001,-2.6749975395437815e+001,2.3685648594561033e+000,2.2767268729904417e+000,2.7492113086942660e+000,5.0259381816847082e+000,2.1219339473096892e+000,1.5228914107144519e-002,0.0000000000000000e+000,2.7358123168501663e+001,4.9987187103628457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620709449228e+002,5.6722182078598121e+002,4.1772154407732643e+002,2.3719578305773433e+002,2.8854778927845990e+002,4.3725476991391656e+002
3.2000000000000005e+003,1.4519851894437092e+001,-2.8657409141852810e+001,9.1006870236807956e+001,1.4166085345049896e+002,9.0763196031020982e+001,5.1340779066187679e+001,9.0385322016355218e+001,1.7241794241085870e+001,1.6321654393375596e+001,-2.5911580183236993e+001,1.5883062305402762e+001,-2.6750002877398714e+001,2.3685781293640829e+000,2.2767317829714497e+000,2.7492391403153049e+000,5.0259709232867547e+000,2.1219358825356247e+000,1.5229060541291903e-002,0.0000000000000000e+000,2.7358411857939529e+001,4.9987528338563038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803621956990128e+002,5.6722224472159769e+002,4.1772308311551274e+002,2.3719723039721478e+002,2.8854885968726660e+002,4.3725494332481304e+002
3.2100000000000005e+003,1.4519813673821151e+001,-2.8657471299082857e+001,9.1006687606316760e+001,1.4166111188445620e+002,9.0763008371132656e+001,5.1341064336089744e+001,9.0385124301662344e+001,1.7242313821626567e+001,1.6321648118451289e+001,-2.5911592059353524e+001,1.5883048456633588e+001,-2.6750029617957296e+001,2.3685910427147561e+000,2.2767365604658787e+000,2.7492662281058124e+000,5.0260027885716916e+000,2.1219377671930855e+000,1.5229203068315881e-002,0.0000000000000000e+000,2.7358692852625666e+001,4.9987860478196467e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623171333498e+002,5.6722265732161111e+002,4.1772458114173577e+002,2.3719863925409899e+002,2.8854990158392650e+002,4.3725511211540015e+002
3.2200000000000005e+003,1.4519776475215602e+001,-2.8657531792871396e+001,9.1006509826045246e+001,1.4166136339637876e+002,9.0762825695220329e+001,5.1341342004944011e+001,9.0384931838193566e+001,1.7242819584005531e+001,1.6321642015254149e+001,-2.5911603610457092e+001,1.5883034981304636e+001,-2.6750055637457905e+001,2.3686036126755594e+000,2.2767412124269457e+000,2.7492925961583272e+000,5.0260338085852734e+000,2.1219396025947534e+000,1.5229341815598152e-002,0.0000000000000000e+000,2.7358966359268095e+001,4.9988183766804923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624353368861e+002,5.6722305889158031e+002,4.1772603925708313e+002,2.3720001065731429e+002,2.8855091573379519e+002,4.3725527640873543e+002
3.2300000000000005e+003,1.4519740271051578e+001,-2.8657590668164744e+001,9.1006336766786688e+001,1.4166160817353204e+002,9.0762647870505177e+001,5.1341612276478713e+001,9.0384744486041157e+001,1.7243311897302362e+001,1.6321636078957997e+001,-2.5911614845681584e+001,1.5883021869188564e+001,-2.6750080955647121e+001,2.3686158425941715e+000,2.2767457365315837e+000,2.7493182569047740e+000,5.0260639934363578e+000,2.1219413900110022e+000,1.5229476846108616e-002,0.0000000000000000e+000,2.7359232578636636e+001,4.9988498441680122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625503958625e+002,5.6722344972887765e+002,4.1772745853116754e+002,2.3720134560646321e+002,2.8855190287973636e+002,4.3725543632558788e+002
3.2400000000000005e+003,1.4519705034771668e+001,-2.8657647968248170e+001,9.1006168304011624e+001,1.4166184639633218e+002,9.0762474769014986e+001,5.1341875346995607e+001,9.0384562110361841e+001,1.7243791117156093e+001,1.6321630304919911e+001,-2.5911625773814109e+001,1.5883009110438065e+001,-2.6750105591537817e+001,2.3686277462496848e+000,2.2767501406876245e+000,2.7493432345761852e+000,5.0260933752638097e+000,2.1219431306678582e+000,1.5229608288396805e-002,0.0000000000000000e+000,2.7359491704178083e+001,4.9988804731458629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626623935162e+002,5.6722383012002524e+002,4.1772883999462300e+002,2.3720264506478586e+002,2.8855286373773833e+002,4.3725559198210294e+002
3.2500000000000005e+003,1.4519670740382823e+001,-2.8657703735484858e+001,9.1006004315763334e+001,1.4166207824127673e+002,9.0762306265422367e+001,5.1342131408671833e+001,9.0384384579100171e+001,1.7244257591808832e+001,1.6321624688605155e+001,-2.5911636403437029e+001,1.5882996695422841e+001,-2.6750129563723931e+001,2.3686393363382909e+000,2.2767544318780502e+000,2.7493675519782097e+000,5.0261219838562603e+000,2.1219448257691291e+000,1.5229736263256610e-002,0.0000000000000000e+000,2.7359743925269413e+001,4.9989102859978573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627714113446e+002,5.6722420034538959e+002,4.1773018465642673e+002,2.3720390997553437e+002,2.8855379900853723e+002,4.3725574349199098e+002
3.2600000000000005e+003,1.4519637362622468e+001,-2.8657758011048088e+001,9.1005844683412775e+001,1.4166230387992078e+002,9.0762142237820044e+001,5.1342380648366031e+001,9.0384211763805496e+001,1.7244711659945494e+001,1.6321619225617848e+001,-2.5911646742869863e+001,1.5882984614791786e+001,-2.6750152890260352e+001,2.3686506131716931e+000,2.2767586053284319e+000,2.7493912173196402e+000,5.0261498226480725e+000,2.1219464764868423e+000,1.5229860810796999e-002,0.0000000000000000e+000,2.7359989426048287e+001,4.9989393044875328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628775285523e+002,5.6722456067752989e+002,4.1773149349766732e+002,2.3720514125612237e+002,2.8855470937365777e+002,4.3725589096578074e+002
3.2700000000000005e+003,1.4519604876793279e+001,-2.8657810835185074e+001,9.1005689290930789e+001,1.4166252347993174e+002,9.0761982566972506e+001,5.1342623248805126e+001,9.0384043538841766e+001,1.7245153652802969e+001,1.6321613911667320e+001,-2.5911656800233118e+001,1.5882972859408929e+001,-2.6750175588786703e+001,2.3686615898653280e+000,2.2767626686869198e+000,2.7494142535010773e+000,5.0261769221879966e+000,2.1219480839699703e+000,1.5229982052642773e-002,0.0000000000000000e+000,2.7360228386568394e+001,4.9989675498966619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629808226526e+002,5.6722491138287410e+002,4.1773276747769819e+002,2.3720633980380694e+002,2.8855559549954859e+002,4.3725603451165250e+002
3.2800000000000005e+003,1.4519573259310780e+001,-2.8657862246314068e+001,9.1005538027466656e+001,1.4166273720141453e+002,9.0761827138966723e+001,5.1342859384506824e+001,9.0383879784182525e+001,1.7245583886783152e+001,1.6321608742661027e+001,-2.5911666583272279e+001,1.5882961420553277e+001,-2.6750197676141283e+001,2.3686722672850644e+000,2.2767666180510391e+000,2.7494366688611769e+000,5.0262032869122155e+000,2.1219496493169028e+000,1.5230100029997315e-002,0.0000000000000000e+000,2.7360460978802735e+001,4.9989950425512859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630813677535e+002,5.6722525271586244e+002,4.1773400751283009e+002,2.3720750647568218e+002,2.8855645802278121e+002,4.3725617423265805e+002
3.2900000000000005e+003,1.4519542486651117e+001,-2.8657912282790306e+001,9.1005390782378882e+001,1.4166294520402221e+002,9.0761675840103820e+001,5.1343089229613781e+001,9.0383720380025309e+001,1.7246002677677552e+001,1.6321603714527640e+001,-2.5911676099692670e+001,1.5882950289535465e+001,-2.6750219169101541e+001,2.3686826652376571e+000,2.2767704677386549e+000,2.7494584937112148e+000,5.0262289614498696e+000,2.1219511736265324e+000,1.5230214905813982e-002,0.0000000000000000e+000,2.7360687374338113e+001,4.9990218027332901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631792375006e+002,5.6722558493026838e+002,4.1773521451733870e+002,2.3720864212723825e+002,2.8855729757855460e+002,4.3725631023203800e+002
3.3000000000000005e+003,1.4519512535940603e+001,-2.8657960981858253e+001,9.1005247448010692e+001,1.4166314764301114e+002,9.0761528559753359e+001,5.1343312953513646e+001,9.0383565209802526e+001,1.7246410332699895e+001,1.6321598823316119e+001,-2.5911685356972043e+001,1.5882939457912260e+001,-2.6750240083969572e+001,2.3686927898587378e+000,2.2767742190584741e+000,2.7494797422968507e+000,5.0262539613553248e+000,2.1219526579700849e+000,1.5230326754199356e-002,0.0000000000000000e+000,2.7360907740078972e+001,4.9990478501704729e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632745039556e+002,5.6722590827290742e+002,4.1773638938056229e+002,2.3720974759076910e+002,2.8855811478487055e+002,4.3725644261013639e+002
3.3100000000000005e+003,1.4519483387110423e+001,-2.8658008376747148e+001,9.1005107929697374e+001,1.4166334465349985e+002,9.0761385200642280e+001,5.1343530704886348e+001,9.0383414171034104e+001,1.7246807121411450e+001,1.6321594065552482e+001,-2.5911694361685136e+001,1.5882928918278887e+001,-2.6750260435042463e+001,2.3687026393925343e+000,2.2767778662760785e+000,2.7495004188553054e+000,5.0262782851313839e+000,2.1219541032893847e+000,1.5230435594338248e-002,0.0000000000000000e+000,2.7361122222468680e+001,4.9990732021823476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633672240920e+002,5.6722622295909821e+002,4.1773753288365174e+002,2.3721082359653175e+002,2.8855891018734491e+002,4.3725657146117828e+002
3.3200000000000005e+003,1.4519455015185816e+001,-2.8658054506660875e+001,9.1004972110320949e+001,1.4166353640804562e+002,9.0761245642402855e+001,5.1343742668461971e+001,9.0383267136862514e+001,1.7247193379345447e+001,1.6321589436953708e+001,-2.5911703121938075e+001,1.5882918661412072e+001,-2.6750280240128660e+001,2.3687122268513212e+000,2.2767814169456657e+000,2.7495205461962939e+000,5.0263019631419592e+000,2.1219555107474224e+000,1.5230541547554112e-002,0.0000000000000000e+000,2.7361331003734165e+001,4.9990978802731377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634574934716e+002,5.6722652926182104e+002,4.1773864599536580e+002,2.3721187105361449e+002,2.8855968444994346e+002,4.3725669687471537e+002
