#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519427401086272e+001,-2.8658099403975712e+001,9.1004839899512376e+001,1.4166372303298488e+002,9.0761109792180662e+001,5.1343948986128964e+001,9.0383124009469853e+001,1.7247569363502464e+001,1.6321584934237556e+001,-2.5911711643942709e+001,1.5882908680308113e+001,-2.6750299512750928e+001,2.3687215558105770e+000,2.2767848706307245e+000,2.7495401345117014e+000,5.0263250051424260e+000,2.1219568812605401e+000,1.5230644666168360e-002,0.0000000000000000e+000,2.7361534223394187e+001,4.9991219009734209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635453571917e+002,5.6722682738336994e+002,4.1773972946110547e+002,2.3721289065833170e+002,2.8856043810075198e+002,4.3725681895510871e+002
3.3400000000000005e+003,1.4519400524592402e+001,-2.8658143101374606e+001,9.1004711201995690e+001,1.4166390466661846e+002,9.0760977552067985e+001,5.1344149807535132e+001,9.0382984685694225e+001,1.7247935345600524e+001,1.6321580553929380e+001,-2.5911719934275226e+001,1.5882898967508021e+001,-2.6750318267311116e+001,2.3687306383553905e+000,2.2767882349028188e+000,2.7495592041021886e+000,5.0263474390050078e+000,2.1219582157702828e+000,1.5230745058447530e-002,0.0000000000000000e+000,2.7361732029005907e+001,4.9991452817113100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636308817829e+002,5.6722711754327838e+002,4.1774078406676676e+002,2.3721388314689469e+002,2.8856117168160995e+002,4.3725693778329702e+002
3.3500000000000005e+003,1.4519374367536294e+001,-2.8658185629599814e+001,9.1004585931786735e+001,1.4166408143029076e+002,9.0760848833712942e+001,5.1344345267567746e+001,9.0382849072455940e+001,1.7248291570333038e+001,1.6321576292909885e+001,-2.5911727998839126e+001,1.5882889516338652e+001,-2.6750336516693807e+001,2.3687394771274963e+000,2.2767915086263599e+000,2.7495777637461933e+000,5.0263692723725537e+000,2.1219595151375152e+000,1.5230842769166763e-002,0.0000000000000000e+000,2.7361924553398353e+001,4.9991680381986043e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637141111199e+002,5.6722739993541711e+002,4.1774181052105558e+002,2.3721484918228950e+002,2.8856188569002023e+002,4.3725705344853986e+002
3.3600000000000005e+003,1.4519348907251601e+001,-2.8658227021982896e+001,9.1004463982714441e+001,1.4166425348289891e+002,9.0760723527997158e+001,5.1344535533616522e+001,9.0382717054749151e+001,1.7248638342042852e+001,1.6321572147304376e+001,-2.5911735844967694e+001,1.5882880318413671e+001,-2.6750354277091589e+001,2.3687480796050480e+000,2.2767946945496158e+000,2.7495958290916929e+000,5.0263905236413091e+000,2.1219607804302187e+000,1.5230937880537003e-002,0.0000000000000000e+000,2.7362111961772371e+001,4.9991901899198467e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637951579708e+002,5.6722767481027449e+002,4.1774280970166950e+002,2.3721578958918582e+002,2.8856258072273857e+002,4.3725716602426769e+002
3.3700000000000005e+003,1.4519324126932375e+001,-2.8658267309283161e+001,9.1004345274710602e+001,1.4166442093354107e+002,9.0760601552652886e+001,5.1344720731224015e+001,9.0382588545913961e+001,1.7248975888100404e+001,1.6321568114255516e+001,-2.5911743478068701e+001,1.5882871367612445e+001,-2.6750371560322208e+001,2.3687564538935040e+000,2.2767977970004099e+000,2.7496134149135321e+000,5.0264112119139419e+000,2.1219620124525989e+000,1.5231030470736030e-002,0.0000000000000000e+000,2.7362294377461012e+001,4.9992117515030941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638740361595e+002,5.6722794234360754e+002,4.1774378226823313e+002,2.3721670498370725e+002,2.8856325725111287e+002,4.3725727560776846e+002
3.3800000000000005e+003,1.4519300008035268e+001,-2.8658306520646391e+001,9.1004229720322556e+001,1.4166458390924521e+002,9.0760482817812743e+001,5.1344900997655657e+001,9.0382463451259952e+001,1.7249304457911705e+001,1.6321564190590738e+001,-2.5911750904146572e+001,1.5882862657101928e+001,-2.6750388379579164e+001,2.3687646025228437e+000,2.2768008147244734e+000,2.7496305299182024e+000,5.0264313446426758e+000,2.1219632120850229e+000,1.5231120584202569e-002,0.0000000000000000e+000,2.7362471935830513e+001,4.9992327389296975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639508162036e+002,5.6722820273701916e+002,4.1774472894153701e+002,2.3721759604167227e+002,2.8856391577200225e+002,4.3725738227518207e+002
3.3900000000000005e+003,1.4519276533231178e+001,-2.8658344684367336e+001,9.1004117237659230e+001,1.4166474252772127e+002,9.0760367239325262e+001,5.1345076461491090e+001,9.0382341682120980e+001,1.7249624284999527e+001,1.6321560373358508e+001,-2.5911758128787369e+001,1.5882854180518056e+001,-2.6750404747150270e+001,2.3687725334733329e+000,2.2768037519192550e+000,2.7496471887799201e+000,5.0264509406991751e+000,2.1219643801462382e+000,1.5231208298657631e-002,0.0000000000000000e+000,2.7362644763573769e+001,4.9992531671749646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640255518837e+002,5.6722845617777375e+002,4.1774565039670409e+002,2.3721846339590297e+002,2.8856455675474132e+002,4.3725748610107286e+002
3.4000000000000005e+003,1.4519253684904271e+001,-2.8658381829057703e+001,9.1004007743419805e+001,1.4166489690833617e+002,9.0760254731590194e+001,5.1345247253519574e+001,9.0382223148304135e+001,1.7249935606898134e+001,1.6321556659565033e+001,-2.5911765157657186e+001,1.5882845931396529e+001,-2.6750420675517091e+001,2.3687802558730402e+000,2.2768066138324961e+000,2.7496634076123647e+000,5.0264700214448608e+000,2.1219655174778125e+000,1.5231293699742784e-002,0.0000000000000000e+000,2.7362812989527924e+001,4.9992730514688446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640982995717e+002,5.6722870285590477e+002,4.1774654732036117e+002,2.3721930769009921e+002,2.8856518067646789e+002,4.3725758716296951e+002
3.4100000000000005e+003,1.4519231446539202e+001,-2.8658417981613013e+001,9.1003901159492798e+001,1.4166504716303092e+002,9.0760145214340469e+001,5.1345413496357367e+001,9.0382107765236469e+001,1.7250238646312084e+001,1.6321553046404556e+001,-2.5911771996066193e+001,1.5882837903678263e+001,-2.6750436176378628e+001,2.3687877678703022e+000,2.2768093953771138e+000,2.7496791894368608e+000,5.0264885848139746e+000,2.1219666248669977e+000,1.5231376800803586e-002,0.0000000000000000e+000,2.7362976734492293e+001,4.9992924060902737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641691113000e+002,5.6722894294962055e+002,4.1774742035627281e+002,2.3722012952779093e+002,2.8856578798475516e+002,4.3725768553346182e+002
3.4200000000000005e+003,1.4519209801888161e+001,-2.8658453168486034e+001,9.1003797408986571e+001,1.4166519340193730e+002,9.0760038608562652e+001,5.1345575310670142e+001,9.0381995449665865e+001,1.7250533622438127e+001,1.6321549531121811e+001,-2.5911778649229035e+001,1.5882830091406285e+001,-2.6750451261236861e+001,2.3687950828427011e+000,2.2768121061580584e+000,2.7496945548720642e+000,5.0265066610301226e+000,2.1219677030897932e+000,1.5231457712724375e-002,0.0000000000000000e+000,2.7363136117339820e+001,4.9993112450907972e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642380383423e+002,5.6722917663426938e+002,4.1774827013797210e+002,2.3722092950300669e+002,2.8856637911999076e+002,4.3725778128389129e+002
3.4300000000000005e+003,1.4519188734767779e+001,-2.8658487416023064e+001,9.1003696415273950e+001,1.4166533573473026e+002,9.0759934835515196e+001,5.1345732816682073e+001,9.0381886118627236e+001,1.7250820753690732e+001,1.6321546110977643e+001,-2.5911785122329832e+001,1.5882822488651449e+001,-2.6750465941540028e+001,2.3688022028273563e+000,2.2768147448940228e+000,2.7497095113558867e+000,5.0265242562499095e+000,2.1219687529209268e+000,1.5231536473399259e-002,0.0000000000000000e+000,2.7363291256501725e+001,4.9993295824701590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643051317789e+002,5.6722940408450108e+002,4.1774909729665274e+002,2.3722170820770239e+002,2.8856695452090020e+002,4.3725787448537307e+002
3.4400000000000005e+003,1.4519168229874881e+001,-2.8658520749140905e+001,9.1003598105877643e+001,1.4166547426511499e+002,9.0759833820721141e+001,5.1345886128089091e+001,9.0381779693648838e+001,1.7251100246661338e+001,1.6321542783383858e+001,-2.5911791420267036e+001,1.5882815089808597e+001,-2.6750480228110774e+001,2.3688091314229704e+000,2.2768173119806638e+000,2.7497240678635571e+000,5.0265413798442209e+000,2.1219697750931585e+000,1.5231613129421560e-002,0.0000000000000000e+000,2.7363442263985462e+001,4.9993474314681634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643704398957e+002,5.6722962546546910e+002,4.1774990242925719e+002,2.3722246620176017e+002,2.8856751460253128e+002,4.3725796520516542e+002
3.4500000000000005e+003,1.4519148272169806e+001,-2.8658553192318948e+001,9.1003502409540886e+001,1.4166560909499088e+002,9.0759735490957880e+001,5.1346035356656728e+001,9.0381676097580538e+001,1.7251372304439542e+001,1.6321539545800256e+001,-2.5911797547848266e+001,1.5882807889371856e+001,-2.6750494131580098e+001,2.3688158760999793e+000,2.2768198115884490e+000,2.7497382377848369e+000,5.0265580493732855e+000,2.1219707703280912e+000,1.5231687751897052e-002,0.0000000000000000e+000,2.7363589249887809e+001,4.9993648050992363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644340102244e+002,5.6722984093947389e+002,4.1775068612257718e+002,2.3722320403561233e+002,2.8856805977279765e+002,4.3725805350939441e+002
3.4600000000000005e+003,1.4519128846951030e+001,-2.8658584769491114e+001,9.1003409256571672e+001,1.4166574032396784e+002,9.0759639774610875e+001,5.1346180611659634e+001,9.0381575254967046e+001,1.7251637125620903e+001,1.6321536395747685e+001,-2.5911803509765605e+001,1.5882800881962241e+001,-2.6750507662334030e+001,2.3688224393938664e+000,2.2768222432124281e+000,2.7497520286766401e+000,5.0265742718890678e+000,2.1219717393319129e+000,1.5231760379696190e-002,0.0000000000000000e+000,2.7363732321857242e+001,4.9993817160881349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644958891653e+002,5.6723005066518726e+002,4.1775144895035112e+002,2.3722392224752582e+002,2.8856859043058205e+002,4.3725813946269801e+002
3.4700000000000005e+003,1.4519109941717970e+001,-2.8658615501051003e+001,9.1003318587623241e+001,1.4166586803686511e+002,9.0759546610699900e+001,5.1346321985868428e+001,9.0381477101566148e+001,1.7251894878881615e+001,1.6321533331110270e+001,-2.5911809310023528e+001,1.5882794062998682e+001,-2.6750520829217862e+001,2.3688288283892831e+000,2.2768246111571186e+000,2.7497654526775479e+000,5.0265900638346661e+000,2.1219726827001524e+000,1.5231831077491979e-002,0.0000000000000000e+000,2.7363871571333050e+001,4.9993981752411116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645561156958e+002,5.6723025477772205e+002,4.1775219140019590e+002,2.3722462129466433e+002,2.8856910691396473e+002,4.3725822311807053e+002
3.4800000000000005e+003,1.4519091539261293e+001,-2.8658645414871188e+001,9.1003230321286310e+001,1.4166599234976621e+002,9.0759455915561958e+001,5.1346459607583654e+001,9.0381381549207873e+001,1.7252145797290780e+001,1.6321530349009173e+001,-2.5911814954070621e+001,1.5882787426206631e+001,-2.6750533644346916e+001,2.3688350472523783e+000,2.2768269159941381e+000,2.7497785200533502e+000,5.0266054360474879e+000,2.1219736012762342e+000,1.5231899898725877e-002,0.0000000000000000e+000,2.7364007124591410e+001,4.9994141974889544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646147458085e+002,5.6723045346208778e+002,4.1775291414444882e+002,2.3722530180875032e+002,2.8856960969324973e+002,4.3725830455718568e+002
3.4900000000000005e+003,1.4519073627762001e+001,-2.8658674530335219e+001,9.1003144401306500e+001,1.4166611334337142e+002,9.0759367631395989e+001,5.1346593564529599e+001,9.0381288537004039e+001,1.7252390040390083e+001,1.6321527447454038e+001,-2.5911820445673811e+001,1.5882780967260274e+001,-2.6750546116073650e+001,2.3688410995204774e+000,2.2768291587499383e+000,2.7497912386013978e+000,5.0266203973513361e+000,2.1219744956168105e+000,1.5231966884152145e-002,0.0000000000000000e+000,2.7364139068091049e+001,4.9994297930531957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646718151714e+002,5.6723064684672602e+002,4.1775361764448763e+002,2.3722596422223828e+002,2.8857009908635365e+002,4.3725838382604888e+002
3.5000000000000005e+003,1.4519056194281443e+001,-2.8658702868415332e+001,9.1003060766269087e+001,1.4166623110500836e+002,9.0759281695094103e+001,5.1346723952926652e+001,9.0381197998462980e+001,1.7252627783149876e+001,1.6321524624269763e+001,-2.5911825788949784e+001,1.5882774681431801e+001,-2.6750558253526776e+001,2.3688469895785174e+000,2.2768313410542214e+000,2.7498036174871672e+000,5.0266349585413881e+000,2.1219753663514433e+000,1.5232032081928979e-002,0.0000000000000000e+000,2.7364267496638320e+001,4.9994449731372299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647273656929e+002,5.6723083507090860e+002,4.1775430240555170e+002,2.3722660900937726e+002,2.8857057544545302e+002,4.3725846098339622e+002
3.5100000000000005e+003,1.4519039225659791e+001,-2.8658730450594533e+001,9.1002979353688744e+001,1.4166634572377910e+002,9.0759198042447878e+001,5.1346850870686637e+001,9.0381109865933013e+001,1.7252859203601986e+001,1.6321521877251040e+001,-2.5911830988072296e+001,1.5882768563917914e+001,-2.6750570065980867e+001,2.3688527242630748e+000,2.2768334668454062e+000,2.7498156687831843e+000,5.0266491356285901e+000,2.1219762141153491e+000,1.5232095556279687e-002,0.0000000000000000e+000,2.7364392506677575e+001,4.9994597491417665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647814382254e+002,5.6723101827664311e+002,4.1775496894167532e+002,2.3722723665276339e+002,2.8857103912801449e+002,4.3725853608730773e+002
3.5200000000000005e+003,1.4519022709808786e+001,-2.8658757296502841e+001,9.1002900106148786e+001,1.4166645728157471e+002,9.0759116614457000e+001,5.1346974407768073e+001,9.0381024077249549e+001,1.7253084465337224e+001,1.6321519204373367e+001,-2.5911836046872963e+001,1.5882762610306772e+001,-2.6750581561954505e+001,2.3688583069907363e+000,2.2768355369903159e+000,2.7498274002577947e+000,5.0266629372481102e+000,2.1219770394936361e+000,1.5232157347800925e-002,0.0000000000000000e+000,2.7364514186821111e+001,4.9994741315416718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648340715245e+002,5.6723119659443762e+002,4.1775561772516971e+002,2.3722784759582629e+002,2.8857149046250157e+002,4.3725860919109493e+002
3.5300000000000005e+003,1.4519006634330671e+001,-2.8658783426316148e+001,9.1002822964738442e+001,1.4166656586233574e+002,9.0759037350586610e+001,5.1347094656439253e+001,9.0380940568632170e+001,1.7253303736138264e+001,1.6321516603563058e+001,-2.5911840969276483e+001,1.5882756816075611e+001,-2.6750592750180544e+001,2.3688637385457958e+000,2.2768375497638340e+000,2.7498388167232348e+000,5.0266763664870684e+000,2.1219778430872758e+000,1.5232217480651653e-002,0.0000000000000000e+000,2.7364632627955814e+001,4.9994881310804658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648853047946e+002,5.6723137015809618e+002,4.1775624924047992e+002,2.3722844229338574e+002,2.8857192978572476e+002,4.3725868034923923e+002
3.5400000000000005e+003,1.4518990987602900e+001,-2.8658808858959929e+001,9.1002747874218926e+001,1.4166667154476488e+002,9.0758960194074589e+001,5.1347211703215521e+001,9.0380859280274819e+001,1.7253517173370142e+001,1.6321514072878347e+001,-2.5911845758957867e+001,1.5882751176986512e+001,-2.6750603638841881e+001,2.3688690262868430e+000,2.2768395099147729e+000,2.7498499303786681e+000,5.0266894402934410e+000,2.1219786254593740e+000,1.5232276020075011e-002,0.0000000000000000e+000,2.7364747915299404e+001,4.9995017578319391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649351747055e+002,5.6723153909307666e+002,4.1775686394183418e+002,2.3722902117200979e+002,2.8857235741355163e+002,4.3725874961291538e+002
3.5500000000000005e+003,1.4518975758168605e+001,-2.8658833613076609e+001,9.1002674780116422e+001,1.4166677440642076e+002,9.0758885088945576e+001,5.1347325633389062e+001,9.0380780153201044e+001,1.7253724932165426e+001,1.6321511610406624e+001,-2.5911850419536989e+001,1.5882745688863078e+001,-2.6750614236002548e+001,2.3688741725799640e+000,2.2768414174266463e+000,2.7498607475783960e+000,5.0267021650050427e+000,2.1219793871661881e+000,1.5232332998968357e-002,0.0000000000000000e+000,2.7364860132869239e+001,4.9995150217275238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649837175141e+002,5.6723170352303225e+002,4.1775746227706878e+002,2.3722958465224031e+002,2.8857277365740032e+002,4.3725881703262525e+002
3.5600000000000005e+003,1.4518960934872082e+001,-2.8658857706808362e+001,9.1002603629372089e+001,1.4166687452282383e+002,9.0758811980678018e+001,5.1347436530024368e+001,9.0380703129966321e+001,1.7253927163627964e+001,1.6321509214287694e+001,-2.5911854954534448e+001,1.5882740347640278e+001,-2.6750624549511627e+001,2.3688791824162263e+000,2.2768432748667942e+000,2.7498712776300986e+000,5.0267145524968928e+000,2.1219801287500482e+000,1.5232388466654569e-002,0.0000000000000000e+000,2.7364969362485624e+001,4.9995279324390197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650309686816e+002,5.6723186356837471e+002,4.1775804468231735e+002,2.3723013314369820e+002,2.8857317882054974e+002,4.3725888265747574e+002
3.5700000000000005e+003,1.4518946506874261e+001,-2.8658881157797765e+001,9.1002534370420733e+001,1.4166697196735049e+002,9.0758740816285155e+001,5.1347544473840742e+001,9.0380628154743093e+001,1.7254124014599597e+001,1.6321506882715955e+001,-2.5911859367367612e+001,1.5882735149370021e+001,-2.6750634586992362e+001,2.3688840571094159e+000,2.2768450813311909e+000,2.7498815254735125e+000,5.0267266068047034e+000,2.1219808507379918e+000,1.5232442448326552e-002,0.0000000000000000e+000,2.7365075683657722e+001,4.9995404993650880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650769624312e+002,5.6723201934610404e+002,4.1775861158139412e+002,2.3723066704446160e+002,2.8857357319770455e+002,4.3725894653521721e+002
3.5800000000000005e+003,1.4518932463609554e+001,-2.8658903983238446e+001,9.1002466952978807e+001,1.4166706681151055e+002,9.0758671544097595e+001,5.1347649543534317e+001,9.0380555173092105e+001,1.7254315628259462e+001,1.6321504613933261e+001,-2.5911863661363952e+001,1.5882730090205254e+001,-2.6750644355872907e+001,2.3688888018504786e+000,2.2768468396972406e+000,2.7498915004646487e+000,5.0267383401618897e+000,2.1219815536445648e+000,1.5232494993697724e-002,0.0000000000000000e+000,2.7365179173901993e+001,4.9995527316688992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651217322522e+002,5.6723217097025906e+002,4.1775916338750517e+002,2.3723118674268198e+002,2.8857395707621896e+002,4.3725900871239088e+002
3.5900000000000005e+003,1.4518918794888243e+001,-2.8658926199702137e+001,9.1002401328542817e+001,1.4166715912427077e+002,9.0758604114274931e+001,5.1347751815007371e+001,9.0380484132500968e+001,1.7254502142721947e+001,1.6321502406245219e+001,-2.5911867839730320e+001,1.5882725166436803e+001,-2.6750653863315250e+001,2.3688934244821094e+000,2.2768485554665947e+000,2.7499012149197117e+000,5.0267497703863064e+000,2.1219822379663453e+000,1.5232546168957774e-002,0.0000000000000000e+000,2.7365279907985780e+001,4.9995646381884285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651653104885e+002,5.6723231855082793e+002,4.1775970049918811e+002,2.3723169261277823e+002,2.8857433073326769e+002,4.3725906923394206e+002
3.6000000000000005e+003,1.4518905490528734e+001,-2.8658947823763100e+001,9.1002337448627827e+001,1.4166724897454390e+002,9.0758538476995980e+001,5.1347851364121880e+001,9.0380414980477809e+001,1.7254683696019242e+001,1.6321500257961368e+001,-2.5911871905666146e+001,1.5882720374360435e+001,-2.6750663116471799e+001,2.3688979189690289e+000,2.2768502208036012e+000,2.7499106650436156e+000,5.0267608858472173e+000,2.1219829041999918e+000,1.5232595951053852e-002,0.0000000000000000e+000,2.7365377960630497e+001,4.9995762277564722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652077292776e+002,5.6723246219772147e+002,4.1776022331475684e+002,2.3723218502898024e+002,2.8857469444580744e+002,4.3725912814464084e+002
3.6100000000000005e+003,1.4518892540886180e+001,-2.8658968871106538e+001,9.1002275267298046e+001,1.4166733642759129e+002,9.0758474585058977e+001,5.1347948262745263e+001,9.0380347667290593e+001,1.7254860418945384e+001,1.6321498167480922e+001,-2.5911875862201100e+001,1.5882715710467718e+001,-2.6750672122116924e+001,2.3689022946003799e+000,2.2768518427091751e+000,2.7499198646621394e+000,5.0267717073713145e+000,2.1219835528165172e+000,1.5232644414650347e-002,0.0000000000000000e+000,2.7365473402626321e+001,4.9995875087409388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652490192803e+002,5.6723260201503854e+002,4.1776073221156827e+002,2.3723266434586395e+002,2.8857504847630486e+002,4.3725918548712281e+002
3.6200000000000005e+003,1.4518879936578154e+001,-2.8658989357013439e+001,9.1002214739855887e+001,1.4166742154689410e+002,9.0758412392534851e+001,5.1348042580799699e+001,9.0380282144548360e+001,1.7255032438741921e+001,1.6321496133248228e+001,-2.5911879712279415e+001,1.5882711171346761e+001,-2.6750680886838580e+001,2.3689065468764468e+000,2.2768534149831963e+000,2.7499288115119285e+000,5.0267822264951247e+000,2.1219841842740719e+000,1.5232691545341940e-002,0.0000000000000000e+000,2.7365566302843206e+001,4.9995984892826755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652892100553e+002,5.6723273810404442e+002,4.1776122755675419e+002,2.3723313090840847e+002,2.8857539308004635e+002,4.3725924130263923e+002
3.6300000000000005e+003,1.4518867668209722e+001,-2.8659009296713805e+001,9.1002155821521825e+001,1.4166750439606295e+002,9.0758351853409607e+001,5.1348134388310882e+001,9.0380218363770595e+001,1.7255199882876468e+001,1.6321494153707278e+001,-2.5911883458846091e+001,1.5882706753582914e+001,-2.6750689417230063e+001,2.3689106977853926e+000,2.2768549568838079e+000,2.7499375340838697e+000,5.0267924909676776e+000,2.1219847990331764e+000,1.5232737499083340e-002,0.0000000000000000e+000,2.7365656730265755e+001,4.9996091775364334e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653283319966e+002,5.6723287056620779e+002,4.1776170971801344e+002,2.3723358506219549e+002,2.8857572851281560e+002,4.3725929563278407e+002
3.6400000000000005e+003,1.4518855726894328e+001,-2.8659028704714160e+001,9.1002098469943505e+001,1.4166758503517337e+002,9.0758292924164238e+001,5.1348223751522994e+001,9.0380156279105833e+001,1.7255362871918976e+001,1.6321492227387377e+001,-2.5911887104684553e+001,1.5882702453946656e+001,-2.6750697719527182e+001,2.3689147366880641e+000,2.2768564564084723e+000,2.7499460228327299e+000,5.0268024792412023e+000,2.1219853975281024e+000,1.5232782221235105e-002,0.0000000000000000e+000,2.7365744750134752e+001,4.9996195812140058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653664127216e+002,5.6723299949738760e+002,4.1776217904316724e+002,2.3723402713410917e+002,2.8857605501647367e+002,4.3725934851660992e+002
3.6500000000000005e+003,1.4518844103986282e+001,-2.8659047595074753e+001,9.1002042643897468e+001,1.4166766352273970e+002,9.0758235562439552e+001,5.1348310734888798e+001,9.0380095845924586e+001,1.7255521523195284e+001,1.6321490352858770e+001,-2.5911890652500830e+001,1.5882698269297048e+001,-2.6750705799794758e+001,2.3689186732139031e+000,2.2768579210853801e+000,2.7499542916663589e+000,5.0268122127517394e+000,2.1219859801822079e+000,1.5232825787122668e-002,0.0000000000000000e+000,2.7365830425941681e+001,4.9996297078204634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654034796858e+002,5.6723312499094129e+002,4.1776263587065205e+002,2.3723445744225563e+002,2.8857637282639519e+002,4.3725939999214211e+002
3.6600000000000005e+003,1.4518832790816818e+001,-2.8659065981873482e+001,9.1001988302041951e+001,1.4166773991741678e+002,9.0758179725754545e+001,5.1348395403062568e+001,9.0380037019468588e+001,1.7255675954389972e+001,1.6321488528689191e+001,-2.5911894105005643e+001,1.5882694196486165e+001,-2.6750713664111061e+001,2.3689224841782628e+000,2.2768593268993307e+000,2.7499623164104521e+000,5.0268216433097823e+000,2.1219865474211570e+000,1.5232868061118964e-002,0.0000000000000000e+000,2.7365913821359015e+001,4.9996395648826876e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654395606469e+002,5.6723324714045486e+002,4.1776308053992574e+002,2.3723487630571617e+002,2.8857668217867126e+002,4.3725945009801313e+002
3.6700000000000005e+003,1.4518821779200515e+001,-2.8659083878441493e+001,9.1001935405330087e+001,1.4166781427456152e+002,9.0758125373986701e+001,5.1348477817070659e+001,9.0379979757465406e+001,1.7255826276624248e+001,1.6321486753527392e+001,-2.5911897464756407e+001,1.5882690232541949e+001,-2.6750721318214829e+001,2.3689262083860760e+000,2.2768607095121975e+000,2.7499701446970199e+000,5.0268308542092175e+000,2.1219870996462755e+000,1.5232909305453398e-002,0.0000000000000000e+000,2.7365994996506345e+001,4.9996491595068846e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654746814226e+002,5.6723336603427163e+002,4.1776351337145303e+002,2.3723528402576082e+002,2.8857698329617676e+002,4.3725949886992009e+002
3.6800000000000005e+003,1.4518811061088963e+001,-2.8659101297869285e+001,9.1001883915361901e+001,1.4166788664862202e+002,9.0758072467678147e+001,5.1348558036942563e+001,9.0379924018342265e+001,1.7255972599190386e+001,1.6321485026045721e+001,-2.5911900734265885e+001,1.5882686374543209e+001,-2.6750728767746580e+001,2.3689298316979368e+000,2.2768620537263580e+000,2.7499777626558561e+000,5.0268398163822141e+000,2.1219876372527309e+000,1.5232949441703482e-002,0.0000000000000000e+000,2.7366074010510374e+001,4.9996584986824303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655088675401e+002,5.6723348175927993e+002,4.1776393468043534e+002,2.3723568089872191e+002,2.8857727639816562e+002,4.3725954634353275e+002
3.6900000000000005e+003,1.4518800628647361e+001,-2.8659118252894643e+001,9.1001833794745792e+001,1.4166795709259037e+002,9.0758020968407266e+001,5.1348636121120933e+001,9.0379869761618551e+001,1.7256115028489830e+001,1.6321483344952654e+001,-2.5911903915978456e+001,1.5882682619646994e+001,-2.6750736018195681e+001,2.3689333564488777e+000,2.2768633602213226e+000,2.7499851754746563e+000,5.0268485356959793e+000,2.1219881606257673e+000,1.5232988497056853e-002,0.0000000000000000e+000,2.7366150920934501e+001,4.9996675892136693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655421439402e+002,5.6723359440005459e+002,4.1776434477374306e+002,2.3723606721310699e+002,2.8857756169806549e+002,4.3725959255344776e+002
3.7000000000000005e+003,1.4518790474252672e+001,-2.8659134755921940e+001,9.1001785007094824e+001,1.4166802565802925e+002,9.0757970838784757e+001,5.1348712126472776e+001,9.0379816947901205e+001,1.7256253668079978e+001,1.6321481708992604e+001,-2.5911907012270461e+001,1.5882678965087898e+001,-2.6750743074901891e+001,2.3689367913549693e+000,2.2768646358518141e+000,2.7499923956814709e+000,5.0268570315332850e+000,2.1219886701400994e+000,1.5233026539406095e-002,0.0000000000000000e+000,2.7366225783790696e+001,4.9996764377215698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655745347879e+002,5.6723370403888964e+002,4.1776474394997848e+002,2.3723644324968393e+002,2.8857783940354722e+002,4.3725963753326494e+002
3.7100000000000005e+003,1.4518780590483535e+001,-2.8659150819011728e+001,9.1001737516975510e+001,1.4166809239513265e+002,9.0757922042401233e+001,5.1348786108368756e+001,9.0379765538829574e+001,1.7256388618780591e+001,1.6321480116944109e+001,-2.5911910025453693e+001,1.5882675408174471e+001,-2.6750749943062118e+001,2.3689401262762395e+000,2.2768658693899200e+000,2.7499994138525237e+000,5.0268652832424436e+000,2.1219891661610810e+000,1.5233063515086347e-002,0.0000000000000000e+000,2.7366298653617378e+001,4.9996850506529483e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656060637149e+002,5.6723381075590453e+002,4.1776513249988705e+002,2.3723680928184160e+002,2.8857810971684330e+002,4.3725968131579083e+002
3.7200000000000005e+003,1.4518770970119940e+001,-2.8659166453920648e+001,9.1001691289907754e+001,1.4166815735271945e+002,9.0757874543826773e+001,5.1348858120677221e+001,9.0379715497075381e+001,1.7256519978705057e+001,1.6321478567619724e+001,-2.5911912957775542e+001,1.5882671946288937e+001,-2.6750756627730993e+001,2.3689433788980430e+000,2.2768670763915613e+000,2.7500062528015783e+000,5.0268733291931396e+000,2.1219896490440733e+000,1.5233099549048175e-002,0.0000000000000000e+000,2.7366369583476398e+001,4.9996934342799932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656367535046e+002,5.6723391462902703e+002,4.1776551070634480e+002,2.3723716557559891e+002,2.8857837283470082e+002,4.3725972393282763e+002
3.7300000000000005e+003,1.4518761606131568e+001,-2.8659181672064875e+001,9.1001646292314291e+001,1.4166822057834491e+002,9.0757828308559255e+001,5.1348928215867261e+001,9.0379666786287515e+001,1.7256647843403357e+001,1.6321477059863895e+001,-2.5911915811423029e+001,1.5882668576882914e+001,-2.6750763133829167e+001,2.3689465467840449e+000,2.2768682531115347e+000,2.7500129119248933e+000,5.0268811650364285e+000,2.1219901191357202e+000,1.5233134636563821e-002,0.0000000000000000e+000,2.7366438625043372e+001,4.9997015947110981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656666267045e+002,5.6723401573416925e+002,4.1776587884483797e+002,2.3723751239003843e+002,2.8857862894873313e+002,4.3725976541547760e+002
3.7400000000000005e+003,1.4518752491677144e+001,-2.8659196484582907e+001,9.1001602491508010e+001,1.4166828211826407e+002,9.0757783303011536e+001,5.1348996444991997e+001,9.0379619371079087e+001,1.7256772305857965e+001,1.6321475592553057e+001,-2.5911918588522695e+001,1.5882665297477184e+001,-2.6750769466143822e+001,2.3689496263015251e+000,2.2768693946919267e+000,2.7500193891704319e+000,5.0268887838623586e+000,2.1219905767732543e+000,1.5233168764919631e-002,0.0000000000000000e+000,2.7366505828608524e+001,4.9997095378908796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656957048872e+002,5.6723411414517716e+002,4.1776623718347008e+002,2.3723784997729442e+002,2.8857887824543474e+002,4.3725980579389864e+002
3.7500000000000005e+003,1.4518743620102029e+001,-2.8659210902294745e+001,9.1001559855693301e+001,1.4166834201746536e+002,9.0757739494512279e+001,5.1349062857723140e+001,9.0379573217028124e+001,1.7256893456542912e+001,1.6321474164594960e+001,-2.5911921291141709e+001,1.5882662105660765e+001,-2.6750775629330263e+001,2.3689526227127797e+000,2.2768705048618290e+000,2.7500256927535256e+000,5.0268961976153541e+000,2.1219910222851395e+000,1.5233201978315958e-002,0.0000000000000000e+000,2.7366571243093915e+001,4.9997172696021948e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657240092355e+002,5.6723420993387833e+002,4.1776658598305755e+002,2.3723817858268885e+002,2.8857912090619175e+002,4.3725984509750691e+002
3.7600000000000005e+003,1.4518734984954079e+001,-2.8659224935227144e+001,9.1001518353677369e+001,1.4166840031810455e+002,9.0757696851019787e+001,5.1349127502105432e+001,9.0379528290398440e+001,1.7257011383015879e+001,1.6321472774921340e+001,-2.5911923921301934e+001,1.5882658999091145e+001,-2.6750781627911664e+001,2.3689555450992645e+000,2.2768715910655821e+000,2.7500318353154785e+000,5.0269034263810610e+000,2.1219914560154494e+000,1.5233234345437472e-002,0.0000000000000000e+000,2.7366634915789973e+001,4.9997247954485431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657515656431e+002,5.6723430316831264e+002,4.1776692549696924e+002,2.3723849844371219e+002,2.8857935710623838e+002,4.3725988336047573e+002
3.7700000000000005e+003,1.4518726579870942e+001,-2.8659238595056905e+001,9.1001477955962486e+001,1.4166845706733841e+002,9.0757655342198007e+001,5.1349190425876998e+001,9.0379484559171004e+001,1.7257126172261110e+001,1.6321471422514552e+001,-2.5911926480929395e+001,1.5882655975477375e+001,-2.6750787466311664e+001,2.3689583825229126e+000,2.2768726415087843e+000,2.7500378060113966e+000,5.0269104475201809e+000,2.1219918782053826e+000,1.5233265805172830e-002,0.0000000000000000e+000,2.7366696893874746e+001,4.9997321209615563e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657783789095e+002,5.6723439392175567e+002,4.1776725597319995e+002,2.3723880979604775e+002,2.8857958702113842e+002,4.3725992059442939e+002
3.7800000000000005e+003,1.4518718398740370e+001,-2.8659251890521460e+001,9.1001438632672603e+001,1.4166851230290462e+002,9.0757614937366540e+001,5.1349251674610343e+001,9.0379441991062990e+001,1.7257237907052627e+001,1.6321470106354379e+001,-2.5911928971954978e+001,1.5882653032598231e+001,-2.6750793148819184e+001,2.3689611466522740e+000,2.2768736661951228e+000,2.7500436204682233e+000,5.0269172866633465e+000,2.1219922892223013e+000,1.5233296442696749e-002,0.0000000000000000e+000,2.7366757221984926e+001,4.9997392514691228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658044824101e+002,5.6723448225614288e+002,4.1776757765279177e+002,2.3723911286428779e+002,2.8857981081573422e+002,4.3725995684233021e+002
3.7900000000000005e+003,1.4518710435589822e+001,-2.8659264831608311e+001,9.1001400355291338e+001,1.4166856606595252e+002,9.0757575607222805e+001,5.1349311292812729e+001,9.0379400555198586e+001,1.7257346668628600e+001,1.6321468825465494e+001,-2.5911931396224645e+001,1.5882650168291043e+001,-2.6750798679610142e+001,2.3689638366955799e+000,2.2768746631699162e+000,2.7500492796259444e+000,5.0269239427958610e+000,2.1219926893471772e+000,1.5233326262081301e-002,0.0000000000000000e+000,2.7366815944090604e+001,4.9997461921490356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658298919038e+002,5.6723456823687536e+002,4.1776789076949268e+002,2.3723940786872598e+002,2.8858002865305025e+002,4.3725999212500011e+002
3.8000000000000005e+003,1.4518702684605692e+001,-2.8659277427827078e+001,9.1001363096035647e+001,1.4166861839589939e+002,9.0757537323218031e+001,5.1349369323910310e+001,9.0379360221497905e+001,1.7257452536159860e+001,1.6321467578897249e+001,-2.5911933755537603e+001,1.5882647380452893e+001,-2.6750804062745090e+001,2.3689664556835108e+000,2.2768756341847656e+000,2.7500547888385563e+000,5.0269304230233214e+000,2.1219930788648149e+000,1.5233355291861253e-002,0.0000000000000000e+000,2.7366873102968611e+001,4.9997529480562946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658546252694e+002,5.6723465192684341e+002,4.1776819555125849e+002,2.3723969502400877e+002,2.8858024069202617e+002,4.3726002646865413e+002
3.8100000000000005e+003,1.4518695140127992e+001,-2.8659289688390515e+001,9.1001326827839137e+001,1.4166866933101932e+002,9.0757500057540327e+001,5.1349425810175148e+001,9.0379320960658660e+001,1.7257555586654291e+001,1.6321466365724476e+001,-2.5911936051644886e+001,1.5882644667036157e+001,-2.6750809302177800e+001,2.3689690117438036e+000,2.2768765859213240e+000,2.7500601593340321e+000,5.0269367452553562e+000,2.1219934580549942e+000,1.5233383593125887e-002,0.0000000000000000e+000,2.7366928740256185e+001,4.9997595241128636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658787003837e+002,5.6723473338716531e+002,4.1776849222005046e+002,2.3723997453898809e+002,2.8858044708700987e+002,4.3726005989821164e+002
3.8200000000000005e+003,1.4518687796650591e+001,-2.8659301622246801e+001,9.1001291524367346e+001,1.4166871890854145e+002,9.0757463783130007e+001,5.1349480792742384e+001,9.0379282744170865e+001,1.7257655895040102e+001,1.6321465185047330e+001,-2.5911938286249523e+001,1.5882642026049036e+001,-2.6750814401754241e+001,2.3689714903479211e+000,2.2768775033167103e+000,2.7500653759921492e+000,5.0269428793088595e+000,2.1219938271906233e+000,1.5233411081042430e-002,0.0000000000000000e+000,2.7366982896460172e+001,4.9997659251072264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659021348182e+002,5.6723481267728903e+002,4.1776878099183000e+002,2.3724024661685135e+002,2.8858064798828389e+002,4.3726009243800752e+002
3.8300000000000005e+003,1.4518680648813252e+001,-2.8659313238104744e+001,9.1001257159974898e+001,1.4166876716471086e+002,9.0757428473635471e+001,5.1349534311648370e+001,9.0379245544270802e+001,1.7257753534277697e+001,1.6321464035990218e+001,-2.5911940461008754e+001,1.5882639455552805e+001,-2.6750819365217893e+001,2.3689739072960463e+000,2.2768784004870302e+000,2.7500704588535934e+000,5.0269488593406235e+000,2.1219941865372411e+000,1.5233437865575430e-002,0.0000000000000000e+000,2.7367035611016490e+001,4.9997721557009413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659249456632e+002,5.6723488985509982e+002,4.1776906207683271e+002,2.3724051145542563e+002,2.8858084354203606e+002,4.3726012411170217e+002
3.8400000000000005e+003,1.4518673691399041e+001,-2.8659324544461754e+001,9.1001223709698209e+001,1.4166881413479473e+002,9.0757394103405787e+001,5.1349586405866830e+001,9.0379209333933417e+001,1.7257848575370247e+001,1.6321462917701535e+001,-2.5911942577534290e+001,1.5882636953661017e+001,-2.6750824196211369e+001,2.3689762569908237e+000,2.2768792710108672e+000,2.7500754030743031e+000,5.0269546740851698e+000,2.1219945363532791e+000,1.5233463918873180e-002,0.0000000000000000e+000,2.7367086922308545e+001,4.9997782204313012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659471493648e+002,5.6723496497692076e+002,4.1776933567970127e+002,2.3724076924727254e+002,2.8858103389060136e+002,4.3726015494231495e+002
3.8500000000000005e+003,1.4518666919379822e+001,-2.8659335549487025e+001,9.1001191149472447e+001,1.4166885985274780e+002,9.0757360647713455e+001,5.1349637112961148e+001,9.0379174087106506e+001,1.7257941086763367e+001,1.6321461829360558e+001,-2.5911944637379520e+001,1.5882634518555571e+001,-2.6750828898245231e+001,2.3689785389457136e+000,2.2768801134170138e+000,2.7500802096848123e+000,5.0269603231018261e+000,2.1219948768885919e+000,1.5233489245661716e-002,0.0000000000000000e+000,2.7367136867333727e+001,4.9997841236712986e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659687620046e+002,5.6723503809700082e+002,4.1776960199768843e+002,2.3724102017799819e+002,2.8858121917127744e+002,4.3726018495205625e+002
3.8600000000000005e+003,1.4518660327712137e+001,-2.8659346261368938e+001,9.1001159455149491e+001,1.4166890435274860e+002,9.0757328081745868e+001,5.1349686470607082e+001,9.0379139777647481e+001,1.7258031137134196e+001,1.6321460770145222e+001,-2.5911946642100276e+001,1.5882632148413878e+001,-2.6750833474838743e+001,2.3689807715930353e+000,2.2768809444153102e+000,2.7500849016802782e+000,5.0269658460955888e+000,2.1219952083930069e+000,1.5233513972338011e-002,0.0000000000000000e+000,2.7367185483210619e+001,4.9997898698091547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659897997602e+002,5.6723510926990127e+002,4.1776986122865378e+002,2.3724126443384608e+002,2.8858139952154960e+002,4.3726021416331957e+002
3.8700000000000005e+003,1.4518653911637781e+001,-2.8659356687855734e+001,9.1001128603952594e+001,1.4166894766685306e+002,9.0757296382098929e+001,5.1349734514365139e+001,9.0379106380899216e+001,1.7258118791257857e+001,1.6321459739279575e+001,-2.5911948593165164e+001,1.5882629841515817e+001,-2.6750837929313292e+001,2.3689829431847822e+000,2.2768817517638973e+000,2.7500894669342606e+000,5.0269712186981579e+000,2.1219955311033454e+000,1.5233538030799390e-002,0.0000000000000000e+000,2.7367232804950902e+001,4.9997954629827973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660102776104e+002,5.6723517854686656e+002,4.1777011355930659e+002,2.3724150219049068e+002,2.8858157507144114e+002,4.3726024259705991e+002
3.8800000000000005e+003,1.4518647666474582e+001,-2.8659366836557723e+001,9.1001098573458407e+001,1.4166898982675229e+002,9.0757265525732180e+001,5.1349781279217268e+001,9.0379073872586702e+001,1.7258204112907663e+001,1.6321458736000807e+001,-2.5911950492017922e+001,1.5882627596169671e+001,-2.6750842264935443e+001,2.3689850533544532e+000,2.2768825341763641e+000,2.7500939065056840e+000,5.0269764406820485e+000,2.1219958452519205e+000,1.5233561426000660e-002,0.0000000000000000e+000,2.7367278867017546e+001,4.9998009072660352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660302105214e+002,5.6723524597850644e+002,4.1777035917336457e+002,2.3724173362085125e+002,2.8858174594869803e+002,4.3726027027395378e+002
3.8900000000000005e+003,1.4518641587670668e+001,-2.8659376714998416e+001,9.1001069341856265e+001,1.4166903086320718e+002,9.0757235490234578e+001,5.1349826799198809e+001,9.0379042229098459e+001,1.7258287164101091e+001,1.6321457759568194e+001,-2.5911952340060452e+001,1.5882625410733766e+001,-2.6750846484875154e+001,2.3689871080895402e+000,2.2768832964958441e+000,2.7500982287876936e+000,5.0269815252835377e+000,2.1219961510628593e+000,1.5233584203546662e-002,0.0000000000000000e+000,2.7367323702928161e+001,4.9998062066209741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660496115253e+002,5.6723531161396886e+002,4.1777059824954978e+002,2.3724195889313228e+002,2.8858191227775416e+002,4.3726029721426801e+002
3.9000000000000005e+003,1.4518635670887850e+001,-2.8659386316628286e+001,9.1001040886384914e+001,1.4166907082417748e+002,9.0757206252265576e+001,5.1349871107494948e+001,9.0379011425933214e+001,1.7258368005175441e+001,1.6321456809340553e+001,-2.5911954138506303e+001,1.5882623283631963e+001,-2.6750850592175766e+001,2.3689891058516346e+000,2.2768840365358320e+000,2.7501024333267168e+000,5.0269864698625488e+000,2.1219964487997860e+000,1.5233606359735195e-002,0.0000000000000000e+000,2.7367367345090315e+001,4.9998113649308380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660686517236e+002,5.6723537552397374e+002,4.1777083096583203e+002,2.3724217817120109e+002,2.8858207420014588e+002,4.3726032344643653e+002
3.9100000000000005e+003,1.4518629913079653e+001,-2.8659395686135269e+001,9.1001013197233348e+001,1.4166910967421461e+002,9.0757177801638363e+001,5.1349914223405221e+001,9.0378981452168659e+001,1.7258446673090361e+001,1.6321455884599274e+001,-2.5911955888715539e+001,1.5882621213747930e+001,-2.6750854588992866e+001,2.3689910532257388e+000,2.2768847595657968e+000,2.7501065288699174e+000,5.0269912884357142e+000,2.1219967384810117e+000,1.5233627943410679e-002,0.0000000000000000e+000,2.7367409813922791e+001,4.9998163844031410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660868813648e+002,5.6723543767024353e+002,4.1777105741730020e+002,2.3724239155478131e+002,2.8858223172438784e+002,4.3726034894855155e+002
3.9200000000000005e+003,1.4518624307158630e+001,-2.8659404796101740e+001,9.1000986237616345e+001,1.4166914751660772e+002,9.0757150100604861e+001,5.1349956204987109e+001,9.0378952268101472e+001,1.7258523270095850e+001,1.6321454984443161e+001,-2.5911957592393776e+001,1.5882619198580381e+001,-2.6750858480156211e+001,2.3689929464024924e+000,2.2768854609553775e+000,2.7501105131243677e+000,5.0269959740797452e+000,2.1219970205963028e+000,1.5233648939663927e-002,0.0000000000000000e+000,2.7367451164372710e+001,4.9998212718075024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661047732612e+002,5.6723549819865616e+002,4.1777127790754525e+002,2.3724259932129456e+002,2.8858238512793707e+002,4.3726037380277177e+002
3.9300000000000005e+003,1.4518618850590409e+001,-2.8659413662787244e+001,9.1000959994913984e+001,1.4166918435072648e+002,9.0757123136220727e+001,5.1349997068522896e+001,9.0378923860159688e+001,1.7258597827724543e+001,1.6321454108360626e+001,-2.5911959250509284e+001,1.5882617237168409e+001,-2.6750862267521228e+001,2.3689947933588300e+000,2.2768861477158144e+000,2.7501143962063455e+000,5.0270005439221599e+000,2.1219972952303250e+000,1.5233669404085328e-002,0.0000000000000000e+000,2.7367491413583480e+001,4.9998260290593748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661221951393e+002,5.6723555711507129e+002,4.1777149252763809e+002,2.3724280155651681e+002,2.8858253444185220e+002,4.3726039799327123e+002
3.9400000000000005e+003,1.4518613539321548e+001,-2.8659422294039018e+001,9.1000934450415528e+001,1.4166922020542836e+002,9.0757096889240046e+001,5.1350036844524311e+001,9.0378896208019640e+001,1.7258670401906613e+001,1.6321453255710043e+001,-2.5911960864276409e+001,1.5882615328062856e+001,-2.6750865953886148e+001,2.3689965851616104e+000,2.2768868104472708e+000,2.7501181689394918e+000,5.0270049793867626e+000,2.1219975625434793e+000,1.5233689285289684e-002,0.0000000000000000e+000,2.7367530591814671e+001,4.9998306596916336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661391453340e+002,5.6723561446467511e+002,4.1777170143568009e+002,2.3724299841197288e+002,2.8858267978361249e+002,4.3726042152878040e+002
3.9500000000000005e+003,1.4518608372112535e+001,-2.8659430703305276e+001,9.1000909565155155e+001,1.4166925502805435e+002,9.0757071320442094e+001,5.1350075545140442e+001,9.0378869272070219e+001,1.7258741015308431e+001,1.6321452426280242e+001,-2.5911962434094846e+001,1.5882613471362237e+001,-2.6750869539060687e+001,2.3689983350244939e+000,2.2768874605555114e+000,2.7501218496611664e+000,5.0270093102166777e+000,2.1219978232549925e+000,1.5233708678516485e-002,0.0000000000000000e+000,2.7367568707173689e+001,4.9998351656875059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661554956022e+002,5.6723567020342045e+002,4.1777190477337001e+002,2.3724318995426901e+002,2.8858282139349643e+002,4.3726044488873828e+002
3.9600000000000005e+003,1.4518603339085377e+001,-2.8659438869753444e+001,9.1000885376292885e+001,1.4166928904168185e+002,9.0757046465987159e+001,5.1350113225895598e+001,9.0378843086187530e+001,1.7258809781347281e+001,1.6321451618116541e+001,-2.5911963963664107e+001,1.5882611661661223e+001,-2.6750873033482179e+001,2.3690000346187357e+000,2.2768880912324283e+000,2.7501254246897289e+000,5.0270135159221567e+000,2.1219980761761361e+000,1.5233727523565565e-002,0.0000000000000000e+000,2.7367605831093726e+001,4.9998395519934377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661717039790e+002,5.6723572458510671e+002,4.1777210265080117e+002,2.3724337647820371e+002,2.8858295893157236e+002,4.3726046680847361e+002
