#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518598441060888e+001,-2.8659446828968044e+001,9.1000861825920609e+001,1.4166932211749292e+002,9.0757022267742570e+001,5.1350149913487144e+001,9.0378817591989630e+001,1.7258876716759573e+001,1.6321450832160536e+001,-2.5911965451202065e+001,1.5882609901347127e+001,-2.6750876432540878e+001,2.3690016872415511e+000,2.2768887026925375e+000,2.7501289039218459e+000,5.0270176066143835e+000,2.1219983226216304e+000,1.5233745859452133e-002,0.0000000000000000e+000,2.7367641964213135e+001,4.9998438229945634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661873409226e+002,5.6723577748232412e+002,4.1777229530930435e+002,2.3724355803780364e+002,2.8858309296962324e+002,4.3726048849205449e+002
3.9800000000000005e+003,1.4518593673437826e+001,-2.8659454576270889e+001,9.1000838898473134e+001,1.4166935430753375e+002,9.0756998709658262e+001,5.1350185623408549e+001,9.0378792772433343e+001,1.7258941867753038e+001,1.6321450067151911e+001,-2.5911966899094068e+001,1.5882608187931778e+001,-2.6750879741041217e+001,2.3690033020726426e+000,2.2768893038015703e+000,2.7501322980611693e+000,5.0270216018627396e+000,2.1219985626295221e+000,1.5233763747937383e-002,0.0000000000000000e+000,2.7367677135095903e+001,4.9998479802004056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662025617353e+002,5.6723582896701816e+002,4.1777248284483244e+002,2.3724373475829796e+002,2.8858322343851631e+002,4.3726050961216896e+002
3.9900000000000005e+003,1.4518589032738234e+001,-2.8659462117302041e+001,9.1000816578357941e+001,1.4166938563700353e+002,9.0756975775684765e+001,5.1350220381593431e+001,9.0378768610551589e+001,1.7259005285066110e+001,1.6321449322547021e+001,-2.5911968308369040e+001,1.5882606520160239e+001,-2.6750882961406433e+001,2.3690048716337659e+000,2.2768898867142613e+000,2.7501355993155880e+000,5.0270254860298493e+000,2.1219987962975355e+000,1.5233781146164031e-002,0.0000000000000000e+000,2.7367711369679284e+001,4.9998520266368644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662173776098e+002,5.6723587907825697e+002,4.1777266539098423e+002,2.3724390677690300e+002,2.8858335043347319e+002,4.3726053016834231e+002
4.0000000000000005e+003,1.4518584515618576e+001,-2.8659469457506617e+001,9.1000794850417378e+001,1.4166941612989842e+002,9.0756953450218262e+001,5.1350254213852736e+001,9.0378745089847285e+001,1.7259067015429878e+001,1.6321448597830219e+001,-2.5911969680002898e+001,1.5882604896852609e+001,-2.6750886095914780e+001,2.3690063960378618e+000,2.2768904508698204e+000,2.7501388088337424e+000,5.0270292597035624e+000,2.1219990237726734e+000,1.5233798060028159e-002,0.0000000000000000e+000,2.7367744692971542e+001,4.9998559652972574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662317990864e+002,5.6723592785340338e+002,4.1777284307980807e+002,2.3724407422013613e+002,2.8858347405103319e+002,4.3726055018186679e+002
4.0100000000000005e+003,1.4518580118792890e+001,-2.8659476602209423e+001,9.1000773699565087e+001,1.4166944580926105e+002,9.0756931717739192e+001,5.1350287145136178e+001,9.0378722193933143e+001,1.7259127103559194e+001,1.6321447892474232e+001,-2.5911971014993583e+001,1.5882603316826286e+001,-2.6750889146849801e+001,2.3690078817279949e+000,2.2768910018076443e+000,2.7501419351239416e+000,5.0270329369315858e+000,2.1219992452134782e+000,1.5233814536023380e-002,0.0000000000000000e+000,2.7367777129265505e+001,4.9998597990780183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662458368109e+002,5.6723597532861800e+002,4.1777301604002463e+002,2.3724423720917537e+002,2.8858359438048041e+002,4.3726056966605842e+002
4.0200000000000005e+003,1.4518575839057167e+001,-2.8659483556642812e+001,9.1000753110875777e+001,1.4166947469734919e+002,9.0756910562899975e+001,5.1350319199610624e+001,9.0378699906616632e+001,1.7259185592998222e+001,1.6321447205960791e+001,-2.5911972314322014e+001,1.5882601778926052e+001,-2.6750892116442088e+001,2.3690093326488704e+000,2.2768915426816383e+000,2.7501449837716128e+000,5.0270365264532515e+000,2.1219994607755934e+000,1.5233830604458980e-002,0.0000000000000000e+000,2.7367808702179332e+001,4.9998635307877009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662595007546e+002,5.6723602153901061e+002,4.1777318439710444e+002,2.3724439586202394e+002,2.8858371150863542e+002,4.3726058863399379e+002
4.0300000000000005e+003,1.4518571673288418e+001,-2.8659490325857632e+001,9.1000733069645037e+001,1.4166950281558769e+002,9.0756889970584595e+001,5.1350350400752518e+001,9.0378678211957890e+001,1.7259242526183243e+001,1.6321446537784304e+001,-2.5911973578945066e+001,1.5882600282024931e+001,-2.6750895006867808e+001,2.3690107376277516e+000,2.2768920621326210e+000,2.7501479427944475e+000,5.0270400049270680e+000,2.1219996706139788e+000,1.5233846198345297e-002,0.0000000000000000e+000,2.7367839434721645e+001,4.9998671631564719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662728011318e+002,5.6723606651855835e+002,4.1777334827344851e+002,2.3724455029377813e+002,2.8858382552034885e+002,4.3726060709868835e+002
4.0400000000000005e+003,1.4518567618526379e+001,-2.8659496914676168e+001,9.1000713561848201e+001,1.4166953018418309e+002,9.0756869926377945e+001,5.1350380770770585e+001,9.0378657094760911e+001,1.7259297943402203e+001,1.6321445887465380e+001,-2.5911974809770072e+001,1.5882598825055005e+001,-2.6750897820188982e+001,2.3690121057305422e+000,2.2768925682845480e+000,2.7501508236541570e+000,5.0270433919387045e+000,2.1219998748754785e+000,1.5233861380591652e-002,0.0000000000000000e+000,2.7367869348693546e+001,4.9998706987681203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662857472625e+002,5.6723611029938547e+002,4.1777350778513585e+002,2.3724470061363809e+002,2.8858393649603209e+002,4.3726062507263407e+002
4.0500000000000005e+003,1.4518563671666747e+001,-2.8659503328138015e+001,9.1000694572696730e+001,1.4166955682425771e+002,9.0756850415081814e+001,5.1350410332930608e+001,9.0378636539007729e+001,1.7259351886923753e+001,1.6321445254501775e+001,-2.5911976007747597e+001,1.5882597406897034e+001,-2.6750900558566798e+001,2.3690134434471495e+000,2.2768930667564975e+000,2.7501536348695779e+000,5.0270467016260749e+000,2.1220000737147457e+000,1.5233876197779845e-002,0.0000000000000000e+000,2.7367898466966267e+001,4.9998741403300301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662983491148e+002,5.6723615291514272e+002,4.1777366305400500e+002,2.3724484693625422e+002,2.8858404452028350e+002,4.3726064256919369e+002
4.0600000000000005e+003,1.4518559829907879e+001,-2.8659509570801475e+001,9.1000676088809229e+001,1.4166958275479158e+002,9.0756831422945154e+001,5.1350439108213436e+001,9.0378616530207978e+001,1.7259404394917681e+001,1.6321444638440372e+001,-2.5911977173735238e+001,1.5882596026540991e+001,-2.6750903223951553e+001,2.3690147422330328e+000,2.2768935487775783e+000,2.7501563674116003e+000,5.0270499161891786e+000,2.1220002672717362e+000,1.5233890599349195e-002,0.0000000000000000e+000,2.7367926810176868e+001,4.9998774902840807e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663106155636e+002,5.6723619439611423e+002,4.1777381419004598e+002,2.3724498936514607e+002,2.8858414966947902e+002,4.3726065960042280e+002
4.0700000000000005e+003,1.4518556090449925e+001,-2.8659515647217148e+001,9.1000658096777130e+001,1.4166960799474549e+002,9.0756812936189561e+001,5.1350467117577864e+001,9.0378597053843720e+001,1.7259455505564517e+001,1.6321444038828513e+001,-2.5911978308589681e+001,1.5882594682977780e+001,-2.6750905818291727e+001,2.3690160036354064e+000,2.2768940152763326e+000,2.7501590239661295e+000,5.0270530392424622e+000,2.1220004556862966e+000,1.5233904599634128e-002,0.0000000000000000e+000,2.7367954398956840e+001,4.9998807510701113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663225555567e+002,5.6723623477257559e+002,4.1777396130323689e+002,2.3724512800384889e+002,2.8858425202001530e+002,4.3726067617857541e+002
4.0800000000000005e+003,1.4518552450565034e+001,-2.8659521561819361e+001,9.1000640583520521e+001,1.4166963256256099e+002,9.0756794941375077e+001,5.1350494381434714e+001,9.0378578095754335e+001,1.7259505256060322e+001,1.6321443455225374e+001,-2.5911979413145303e+001,1.5882593375224500e+001,-2.6750908343485207e+001,2.3690172355335468e+000,2.2768944732814504e+000,2.7501616145473857e+000,5.0270560878288357e+000,2.1220006390948223e+000,1.5233918253577589e-002,0.0000000000000000e+000,2.7367981253405674e+001,4.9998839250645347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663341777343e+002,5.6723627407399499e+002,4.1777410450073131e+002,2.3724526295325040e+002,2.8858435164640701e+002,4.3726069231560410e+002
4.0900000000000005e+003,1.4518548907601499e+001,-2.8659527318915650e+001,9.1000623536310968e+001,1.4166965647614751e+002,9.0756777425423010e+001,5.1350520919627513e+001,9.0378559642160965e+001,1.7259553682585022e+001,1.6321442887202583e+001,-2.5911980488212805e+001,1.5882592102325713e+001,-2.6750910801376904e+001,2.3690184332171822e+000,2.2768949177367475e+000,2.7501641345311718e+000,5.0270590522679193e+000,2.1220008176302181e+000,1.5233931535051917e-002,0.0000000000000000e+000,2.7368007393064659e+001,4.9998870145772287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663454906325e+002,5.6723631232900004e+002,4.1777424388673251e+002,2.3724539431147417e+002,2.8858444862109928e+002,4.3726070802309420e+002
4.1000000000000009e+003,1.4518545458979194e+001,-2.8659532922702454e+001,9.1000606942759589e+001,1.4166967975291965e+002,9.0756760375603662e+001,5.1350546751459774e+001,9.0378541679652230e+001,1.7259600820336232e+001,1.6321442334343356e+001,-2.5911981534581059e+001,1.5882590863351988e+001,-2.6750913193761477e+001,2.3690195945241270e+000,2.2768953460490953e+000,2.7501665822285348e+000,5.0270619282776305e+000,2.1220009914216997e+000,1.5233944434201967e-002,0.0000000000000000e+000,2.7368032836947748e+001,4.9998900218554354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663565024277e+002,5.6723634956543697e+002,4.1777437956263179e+002,2.3724552217399037e+002,2.8858454301460381e+002,4.3726072331254215e+002
4.1100000000000009e+003,1.4518542102185048e+001,-2.8659538377258826e+001,9.1000590790788152e+001,1.4166970240984432e+002,9.0756743779506820e+001,5.1350571895730525e+001,9.0378524195153815e+001,1.7259646703615715e+001,1.6321441796241974e+001,-2.5911982553017907e+001,1.5882589657398045e+001,-2.6750915522386919e+001,2.3690207311918132e+000,2.2768957689981062e+000,2.7501689720647757e+000,5.0270647410628815e+000,2.1220011605951008e+000,1.5233957030449616e-002,0.0000000000000000e+000,2.7368057603577427e+001,4.9998929490881665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663672211673e+002,5.6723638581044156e+002,4.1777451162719098e+002,2.3724564663382509e+002,2.8858463489561728e+002,4.3726073819494189e+002
4.1200000000000009e+003,1.4518538834770169e+001,-2.8659543686567190e+001,9.1000575068629757e+001,1.4166972446345073e+002,9.0756727625042117e+001,5.1350596370763071e+001,9.0378507175928490e+001,1.7259691365842684e+001,1.6321441272502959e+001,-2.5911983544271862e+001,1.5882588483581928e+001,-2.6750917788956286e+001,2.3690218347957748e+000,2.2768961779981529e+000,2.7501712950397144e+000,5.0270674730378673e+000,2.1220013252732359e+000,1.5233969273467061e-002,0.0000000000000000e+000,2.7368081711003356e+001,4.9998957984086189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663776546802e+002,5.6723642109044545e+002,4.1777464017666790e+002,2.3724576778162665e+002,2.8858472433109432e+002,4.3726075268124242e+002
4.1300000000000009e+003,1.4518535654379114e+001,-2.8659548854460240e+001,9.1000559764964208e+001,1.4166974592961907e+002,9.0756711900578225e+001,5.1350620194174553e+001,9.0378490609722590e+001,1.7259734839157545e+001,1.6321440762746235e+001,-2.5911984509062279e+001,1.5882587341055324e+001,-2.6750919995107580e+001,2.3690229120823534e+000,2.2768965790631399e+000,2.7501735597347339e+000,5.0270701387978738e+000,2.1220014855741165e+000,1.5233981210334965e-002,0.0000000000000000e+000,2.7368105176584152e+001,4.9998985718680501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663878103805e+002,5.6723645543085399e+002,4.1777476530362327e+002,2.3724588570457439e+002,2.8858481138545977e+002,4.3726076678178111e+002
4.1400000000000009e+003,1.4518532558716124e+001,-2.8659553876128911e+001,9.1000544867217144e+001,1.4166976683589166e+002,9.0756696593231865e+001,5.1350643383634065e+001,9.0378474483034523e+001,1.7259777155771417e+001,1.6321440266643691e+001,-2.5911985448010171e+001,1.5882586228992727e+001,-2.6750922142434774e+001,2.3690239609690704e+000,2.2768969698242110e+000,2.7501757644364861e+000,5.0270727342606971e+000,2.1220016416399301e+000,1.5233992830861645e-002,0.0000000000000000e+000,2.7368128017547917e+001,4.9999012715394542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663977944092e+002,5.6723648887201830e+002,4.1777488710392635e+002,2.3724600049022993e+002,2.8858489613821223e+002,4.3726078051522387e+002
4.1500000000000009e+003,1.4518529546478112e+001,-2.8659558778589741e+001,9.1000530372913417e+001,1.4166978715571702e+002,9.0756681700375310e+001,5.1350665946518347e+001,9.0378458792940137e+001,1.7259818330254177e+001,1.6321439783836741e+001,-2.5911986361794163e+001,1.5882585146895138e+001,-2.6750924231901450e+001,2.3690249772828342e+000,2.2768973457522157e+000,2.7501779047692017e+000,5.0270752505214169e+000,2.1220017934497455e+000,1.5234004111307301e-002,0.0000000000000000e+000,2.7368150242123420e+001,4.9999038982488230e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664073229311e+002,5.6723652138270654e+002,4.1777500561074942e+002,2.3724611217767577e+002,2.8858497856956785e+002,4.3726079385409662e+002
4.1600000000000009e+003,1.4518526613426820e+001,-2.8659563544996644e+001,9.1000516259251526e+001,1.4166980695095327e+002,9.0756667198623674e+001,5.1350687918301730e+001,9.0378443514868081e+001,1.7259858424773654e+001,1.6321439313816981e+001,-2.5911987251376530e+001,1.5882584093305731e+001,-2.6750926266320590e+001,2.3690259695385816e+000,2.2768977144265894e+000,2.7501799919666374e+000,5.0270777063932268e+000,2.1220019413178308e+000,1.5234015112421858e-002,0.0000000000000000e+000,2.7368171883641423e+001,4.9999064561354487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664166839741e+002,5.6723655305068894e+002,4.1777512101035961e+002,2.3724622093567524e+002,2.8858505886135731e+002,4.3726080686539677e+002
4.1700000000000009e+003,1.4518523758429790e+001,-2.8659568184307204e+001,9.1000502520832256e+001,1.4166982622114267e+002,9.0756653082438348e+001,5.1350709305380747e+001,9.0378428643014473e+001,1.7259897452404516e+001,1.6321438856328971e+001,-2.5911988117240725e+001,1.5882583067768026e+001,-2.6750928246573636e+001,2.3690269311147274e+000,2.2768980691821081e+000,2.7501820186347681e+000,5.0270800878168762e+000,2.1220020852407204e+000,1.5234025793138673e-002,0.0000000000000000e+000,2.7368192949273407e+001,4.9999089459534844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664257988015e+002,5.6723658387824025e+002,4.1777523333965763e+002,2.3724632679983571e+002,2.8858513701238053e+002,4.3726081952751775e+002
4.1800000000000009e+003,1.4518520979442069e+001,-2.8659572699948143e+001,9.1000489147809077e+001,1.4166984497803003e+002,9.0756639341701970e+001,5.1350730123093456e+001,9.0378414166718954e+001,1.7259935441337859e+001,1.6321438411046742e+001,-2.5911988960003640e+001,1.5882582069549668e+001,-2.6750930174074711e+001,2.3690278763963528e+000,2.2768984234417329e+000,2.7501840021716397e+000,5.0270824256133722e+000,2.1220022253432997e+000,1.5234036249482464e-002,0.0000000000000000e+000,2.7368213454177180e+001,4.9999113694909056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664346727879e+002,5.6723661388492417e+002,4.1777534267919992e+002,2.3724642984658999e+002,2.8858521308258599e+002,4.3726083184696654e+002
4.1900000000000009e+003,1.4518518274445034e+001,-2.8659577095314688e+001,9.1000476130531993e+001,1.4166986323528494e+002,9.0756625966497523e+001,5.1350750386646212e+001,9.0378400075530138e+001,1.7259972419299345e+001,1.6321437977642876e+001,-2.5911989780285040e+001,1.5882581097927618e+001,-2.6750932050220001e+001,2.3690287882793890e+000,2.2768987603604596e+000,2.7501859233601533e+000,5.0270846837206129e+000,2.1220023617238328e+000,1.5234046374635501e-002,0.0000000000000000e+000,2.7368233413292558e+001,4.9999137285153893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664433110293e+002,5.6723664309255753e+002,4.1777544910856994e+002,2.3724653015114976e+002,2.8858528712836375e+002,4.3726084383976348e+002
4.2000000000000009e+003,1.4518515641469996e+001,-2.8659581373634410e+001,9.1000463459580658e+001,1.4166988100626588e+002,9.0756612947144475e+001,5.1350770110799999e+001,9.0378386359246676e+001,1.7260008413177445e+001,1.6321437555801513e+001,-2.5911990578682662e+001,1.5882580152193739e+001,-2.6750933876376791e+001,2.3690296761697534e+000,2.2768990885849600e+000,2.7501877937444950e+000,5.0270868823294546e+000,2.1220024944800384e+000,1.5234056232164631e-002,0.0000000000000000e+000,2.7368252841144511e+001,4.9999160247450561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664517194824e+002,5.6723667152245832e+002,4.1777555270516012e+002,2.3724662778640811e+002,2.8858535920332042e+002,4.3726085551340026e+002
4.2100000000000009e+003,1.4518513079656236e+001,-2.8659585539412149e+001,9.1000451130029788e+001,1.4166989829500579e+002,9.0756600278600800e+001,5.1350789302275984e+001,9.0378373012594139e+001,1.7260043435083446e+001,1.6321437145390185e+001,-2.5911991355447270e+001,1.5882579232083781e+001,-2.6750935653055393e+001,2.3690305435623129e+000,2.2768994112164243e+000,2.7501896176680893e+000,5.0270890288845136e+000,2.1220026236239558e+000,1.5234065845804076e-002,0.0000000000000000e+000,2.7368271744188291e+001,4.9999182589726047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664598649601e+002,5.6723669918215364e+002,4.1777565350579198e+002,2.3724672278533203e+002,2.8858542934178871e+002,4.3726086688754867e+002
4.2200000000000009e+003,1.4518510584970397e+001,-2.8659589589252164e+001,9.1000439124735152e+001,1.4166991513301548e+002,9.0756587943201652e+001,5.1350807990240696e+001,9.0378360016862217e+001,1.7260077538781673e+001,1.6321436745723247e+001,-2.5911992111876543e+001,1.5882578336001334e+001,-2.6750937383338339e+001,2.3690313877250118e+000,2.2768997250986640e+000,2.7501913932451165e+000,5.0270911183437805e+000,2.1220027494744644e+000,1.5234075204795238e-002,0.0000000000000000e+000,2.7368290151719407e+001,4.9999204345594592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664678754171e+002,5.6723672611925895e+002,4.1777575165971558e+002,2.3724681529346753e+002,2.8858549762454021e+002,4.3726087794178471e+002
4.2300000000000009e+003,1.4518508156744790e+001,-2.8659593535375450e+001,9.1000427438690892e+001,1.4166993152272579e+002,9.0756575935835400e+001,5.1350826181092430e+001,9.0378347366734005e+001,1.7260110734994328e+001,1.6321436356755896e+001,-2.5911992848055263e+001,1.5882577463862631e+001,-2.6750939067387407e+001,2.3690322022374062e+000,2.2769000236256383e+000,2.7501931131522461e+000,5.0270931367778839e+000,2.1220028719027551e+000,1.5234084268018753e-002,0.0000000000000000e+000,2.7368308069269006e+001,4.9999225522877623e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664756242125e+002,5.6723675233938252e+002,4.1777584720276172e+002,2.3724690534008693e+002,2.8858556409380242e+002,4.3726088870050143e+002
4.2400000000000009e+003,1.4518505793151967e+001,-2.8659597376069257e+001,9.1000416063488672e+001,1.4166994747547062e+002,9.0756564247861803e+001,5.1350843887838494e+001,9.0378335053101154e+001,1.7260143047837289e+001,1.6321435978152603e+001,-2.5911993564618456e+001,1.5882576614951381e+001,-2.6750940706585652e+001,2.3690330065573248e+000,2.2769003252574835e+000,2.7501948006564678e+000,5.0270951259139514e+000,2.1220029910935341e+000,1.5234093164098435e-002,0.0000000000000000e+000,2.7368325510004979e+001,4.9999246136552415e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664831713331e+002,5.6723677786082862e+002,4.1777594020339842e+002,2.3724699299059421e+002,2.8858562879753833e+002,4.3726089918028538e+002
4.2500000000000009e+003,1.4518503492484667e+001,-2.8659601114408616e+001,9.1000404990931401e+001,1.4166996300330533e+002,9.0756552870857391e+001,5.1350861123263144e+001,9.0378323067088019e+001,1.7260174500735502e+001,1.6321435609644556e+001,-2.5911994262074899e+001,1.5882575788652570e+001,-2.6750942302120677e+001,2.3690337799195720e+000,2.2769006096886648e+000,2.7501964321700290e+000,5.0270970418586938e+000,2.1220031071187857e+000,1.5234101762071971e-002,0.0000000000000000e+000,2.7368342486522010e+001,4.9999266201522971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664905186946e+002,5.6723680270267289e+002,4.1777603072874416e+002,2.3724707830851443e+002,2.8858569177851865e+002,4.3726090938124082e+002
4.2600000000000009e+003,1.4518501253069454e+001,-2.8659604753200483e+001,9.1000394212985810e+001,1.4166997811760916e+002,9.0756541796567021e+001,5.1350877899916213e+001,9.0378311399996193e+001,1.7260205116571910e+001,1.6321435250964267e+001,-2.5911994940930867e+001,1.5882574984365990e+001,-2.6750943855151405e+001,2.3690345419250174e+000,2.2769008954221133e+000,2.7501980309771987e+000,5.0270989263993116e+000,2.1220032200604466e+000,1.5234110190597790e-002,0.0000000000000000e+000,2.7368359011176778e+001,4.9999285732407429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664976707120e+002,5.6723682688307792e+002,4.1777611884465409e+002,2.3724716135591478e+002,2.8858575308335423e+002,4.3726091931044732e+002
4.2700000000000009e+003,1.4518499073275128e+001,-2.8659608295108853e+001,9.1000383721829934e+001,1.4166999282945238e+002,9.0756531016953147e+001,5.1350894230022163e+001,9.0378300043356759e+001,1.7260234917623791e+001,1.6321434901848818e+001,-2.5911995601683969e+001,1.5882574201504815e+001,-2.6750945366810981e+001,2.3690352756056323e+000,2.2769011658236851e+000,2.7501995778976167e+000,5.0271007437213022e+000,2.1220033299994441e+000,1.5234118343116795e-002,0.0000000000000000e+000,2.7368375095998658e+001,4.9999304743430173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665046323567e+002,5.6723685041971760e+002,4.1777620461526556e+002,2.3724724219321411e+002,2.8858581275655786e+002,4.3726092897566616e+002
4.2800000000000009e+003,1.4518496951514328e+001,-2.8659611742710865e+001,9.1000373509844067e+001,1.4167000714955179e+002,9.0756520524186215e+001,5.1350910125464679e+001,9.0378288988920545e+001,1.7260263925564800e+001,1.6321434562042874e+001,-2.5911996244817431e+001,1.5882573439497975e+001,-2.6750946838202111e+001,2.3690359917596764e+000,2.2769014309555144e+000,2.7502010859724622e+000,5.0271025169279770e+000,2.1220034370157195e+000,1.5234126291564164e-002,0.0000000000000000e+000,2.7368390752693188e+001,4.9999323248429675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665114087892e+002,5.6723687332972509e+002,4.1777628810296750e+002,2.3724732087920390e+002,2.8858587084150196e+002,4.3726093838372321e+002
4.2900000000000009e+003,1.4518494886241434e+001,-2.8659615098520362e+001,9.1000363569606790e+001,1.4167002108836596e+002,9.0756510310640451e+001,5.1350925597817650e+001,9.0378278228653187e+001,1.7260292161501809e+001,1.6321434231297772e+001,-2.5911996870801914e+001,1.5882572697789389e+001,-2.6750948270398510e+001,2.3690366911088203e+000,2.2769016912027147e+000,2.7502025565311938e+000,5.0271042477339085e+000,2.1220035411866025e+000,1.5234134043006447e-002,0.0000000000000000e+000,2.7368405992656051e+001,4.9999341260879760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665180048722e+002,5.6723689562981224e+002,4.1777636936852633e+002,2.3724739747112250e+002,2.8858592738047201e+002,4.3726094754137023e+002
4.3000000000000009e+003,1.4518492877732449e+001,-2.8659618362028112e+001,9.1000353902297007e+001,1.4167003464377132e+002,9.0756500377531580e+001,5.1350940644910622e+001,9.0378267763845258e+001,1.7260319621561393e+001,1.6321433909654374e+001,-2.5911997479560057e+001,1.5882571976475027e+001,-2.6750949663214925e+001,2.3690373712221344e+000,2.2769019442838867e+000,2.7502039866717838e+000,5.0271059309556705e+000,2.1220036425015518e+000,1.5234141581400931e-002,0.0000000000000000e+000,2.7368420813782450e+001,4.9999358778301144e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665244204541e+002,5.6723691731675933e+002,4.1777644840108951e+002,2.3724747195850119e+002,2.8858598236485545e+002,4.3726095644701581e+002
4.3100000000000009e+003,1.4518490922668263e+001,-2.8659621540352077e+001,9.1000344502224451e+001,1.4167004783781874e+002,9.0756490718752190e+001,5.1350955290786601e+001,9.0378257587527088e+001,1.7260346349273675e+001,1.6321433596529971e+001,-2.5911998072194763e+001,1.5882571274204805e+001,-2.6750951019258224e+001,2.3690380488362996e+000,2.2769022058914472e+000,2.7502053964507978e+000,5.0271076023422445e+000,2.1220037410592121e+000,1.5234149019072614e-002,0.0000000000000000e+000,2.7368435240816098e+001,4.9999375827025858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665306461744e+002,5.6723693842057207e+002,4.1777652530259309e+002,2.3724754445780562e+002,2.8858603580860915e+002,4.3726096499103437e+002
4.3200000000000009e+003,1.4518489018954607e+001,-2.8659624632088025e+001,9.1000335333835693e+001,1.4167006069274362e+002,9.0756481298398199e+001,5.1350969557396809e+001,9.0378247663147604e+001,1.7260372380332626e+001,1.6321433291850784e+001,-2.5911998648845639e+001,1.5882570590770953e+001,-2.6750952338929636e+001,2.3690386747043810e+000,2.2769024274650138e+000,2.7502067305100506e+000,5.0271091579750644e+000,2.1220038371059387e+000,1.5234156043632376e-002,0.0000000000000000e+000,2.7368449289983005e+001,4.9999392436864639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665367443267e+002,5.6723695898717187e+002,4.1777660024175117e+002,2.3724761506967192e+002,2.8858608800130082e+002,4.3726097354299390e+002
4.3300000000000009e+003,1.4518487164830642e+001,-2.8659627644771490e+001,9.1000326406534839e+001,1.4167007320307692e+002,9.0756472125722425e+001,5.1350983446624923e+001,9.0378237999633711e+001,1.7260397729326428e+001,1.6321432994938810e+001,-2.5911999210795898e+001,1.5882569924911154e+001,-2.6750953624666607e+001,2.3690392977987837e+000,2.2769026565211026e+000,2.7502080453437552e+000,5.0271107018648582e+000,2.1220039306801910e+000,1.5234162972527724e-002,0.0000000000000000e+000,2.7368462971697966e+001,4.9999408606511281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665426664480e+002,5.6723697900491800e+002,4.1777667320228761e+002,2.3724768383127343e+002,2.8858613876194238e+002,4.3726098176638851e+002
4.3400000000000009e+003,1.4518485360078170e+001,-2.8659630577261197e+001,9.1000317717866182e+001,1.4167008538100254e+002,9.0756463198211279e+001,5.1350996966523610e+001,9.0378228594348883e+001,1.7260422404760163e+001,1.6321432705950560e+001,-2.5911999757749356e+001,1.5882569276796268e+001,-2.6750954876139190e+001,2.3690399104519835e+000,2.2769028854017814e+000,2.7502093322415844e+000,5.0271122176433654e+000,2.1220040217407119e+000,1.5234169756467152e-002,0.0000000000000000e+000,2.7368476289378975e+001,4.9999424346171338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665484305907e+002,5.6723699849002787e+002,4.1777674421951212e+002,2.3724775076556455e+002,2.8858618817166013e+002,4.3726098977256123e+002
4.3500000000000009e+003,1.4518483603389276e+001,-2.8659633431644949e+001,9.1000309261281529e+001,1.4167009723562063e+002,9.0756454509141903e+001,5.1351010126983851e+001,9.0378219440221528e+001,1.7260446423524115e+001,1.6321432424680719e+001,-2.5912000290094568e+001,1.5882568645960399e+001,-2.6750956094247044e+001,2.3690405096820375e+000,2.2769031109683620e+000,2.7502105882081787e+000,5.0271136991765406e+000,2.1220041103692475e+000,1.5234176378308187e-002,0.0000000000000000e+000,2.7368489252629843e+001,4.9999439667282502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665540413004e+002,5.6723701745709172e+002,4.1777681334586555e+002,2.3724781591846411e+002,2.8858623626708459e+002,4.3726099756679019e+002
4.3600000000000009e+003,1.4518481893469012e+001,-2.8659636210036552e+001,9.1000301030285272e+001,1.4167010877527099e+002,9.0756446051849224e+001,5.1351022937402888e+001,9.0378210530248779e+001,1.7260469802839964e+001,1.6321432150911161e+001,-2.5912000808244386e+001,1.5882568031927637e+001,-2.6750957279909073e+001,2.3690410824182271e+000,2.2769033204019391e+000,2.7502117984952217e+000,5.0271151188971608e+000,2.1220041966370937e+000,1.5234182756041990e-002,0.0000000000000000e+000,2.7368501870861337e+001,4.9999454580823340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665595026246e+002,5.6723703591973947e+002,4.1777688063186213e+002,2.3724787933676691e+002,2.8858628308156449e+002,4.3726100515230706e+002
4.3700000000000009e+003,1.4518480230322112e+001,-2.8659638911905233e+001,9.1000293024649366e+001,1.4167011999883266e+002,9.0756437826105227e+001,5.1351035397646285e+001,9.0378201864203078e+001,1.7260492542717145e+001,1.6321431884639122e+001,-2.5912001312204012e+001,1.5882567434693369e+001,-2.6750958433134230e+001,2.3690416450278491e+000,2.2769035294454292e+000,2.7502129821434682e+000,5.0271165115888969e+000,2.1220042805662884e+000,1.5234188995137281e-002,0.0000000000000000e+000,2.7368514144026221e+001,4.9999469086673514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665648206180e+002,5.6723705387671828e+002,4.1777694607759543e+002,2.3724794102052741e+002,2.8858632861488280e+002,4.3726101253105395e+002
4.3800000000000009e+003,1.4518478610803397e+001,-2.8659641543743987e+001,9.1000285229217411e+001,1.4167013093000043e+002,9.0756429816339931e+001,5.1351047531078564e+001,9.0378193425686121e+001,1.7260514685952046e+001,1.6321431625360169e+001,-2.5912001802928188e+001,1.5882566853139823e+001,-2.6750959556080858e+001,2.3690421914442190e+000,2.2769037316075038e+000,2.7502141330026539e+000,5.0271178646101582e+000,2.1220043622547387e+000,1.5234195060937039e-002,0.0000000000000000e+000,2.7368526095214634e+001,4.9999483212019527e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665699893281e+002,5.6723707136502230e+002,4.1777700980615094e+002,2.3724800108585094e+002,2.8858637295343658e+002,4.3726101971329354e+002
4.3900000000000009e+003,1.4518477033797250e+001,-2.8659644106225130e+001,9.1000277638401570e+001,1.4167014157310808e+002,9.0756422016813502e+001,5.1351059346194006e+001,9.0378185208655992e+001,1.7260536248189567e+001,1.6321431372901593e+001,-2.5912002280743792e+001,1.5882566286856949e+001,-2.6750960649540673e+001,2.3690427237053480e+000,2.2769039286528470e+000,2.7502152539177809e+000,5.0271191825706278e+000,2.1220044418227557e+000,1.5234200968989149e-002,0.0000000000000000e+000,2.7368537732826496e+001,4.9999496966783568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665750254777e+002,5.6723708839289600e+002,4.1777707186247676e+002,2.3724805957518060e+002,2.8858641612855030e+002,4.3726102670446420e+002
4.4000000000000009e+003,1.4518475498771584e+001,-2.8659646600500622e+001,9.1000270249635548e+001,1.4167015193319139e+002,9.0756414424892014e+001,5.1351070846860239e+001,9.0378177210342429e+001,1.7260557236526950e+001,1.6321431127167834e+001,-2.5912002745831700e+001,1.5882565735654858e+001,-2.6750961713880429e+001,2.3690432441859532e+000,2.2769041227474549e+000,2.7502163477636694e+000,5.0271204705111243e+000,2.1220045192710422e+000,1.5234206735111479e-002,0.0000000000000000e+000,2.7368549060684984e+001,4.9999510355466441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665799274836e+002,5.6723710496785748e+002,4.1777713226710017e+002,2.3724811650778079e+002,2.8858645815440491e+002,4.3726103351327686e+002
4.4100000000000009e+003,1.4518474004644068e+001,-2.8659649023894190e+001,9.1000263056884364e+001,1.4167016202334992e+002,9.0756407034393931e+001,5.1351082041409825e+001,9.0378169424270993e+001,1.7260577666221764e+001,1.6321430888011800e+001,-2.5912003198470273e+001,1.5882565199144670e+001,-2.6750962749850970e+001,2.3690437499662087e+000,2.2769043109181002e+000,2.7502174114923617e+000,5.0271217224104614e+000,2.1220045946733430e+000,1.5234212342085498e-002,0.0000000000000000e+000,2.7368560086933769e+001,4.9999523387864883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665847500497e+002,5.6723712110912732e+002,4.1777719106548437e+002,2.3724817192514405e+002,2.8858649906889406e+002,4.3726104014308299e+002
4.4200000000000009e+003,1.4518472549824809e+001,-2.8659651521044310e+001,9.1000256061230942e+001,1.4167017168375912e+002,9.0756399846300042e+001,5.1351092932673282e+001,9.0378161851249388e+001,1.7260597544558209e+001,1.6321430654536279e+001,-2.5912003640357625e+001,1.5882564676909828e+001,-2.6750963758256660e+001,2.3690442423551672e+000,2.2769044920334118e+000,2.7502184473201972e+000,5.0271229393536085e+000,2.1220046673150912e+000,1.5234217803150332e-002,0.0000000000000000e+000,2.7368570815978671e+001,4.9999536067027009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665878556461e+002,5.6723713662031571e+002,4.1777724826539384e+002,2.3724822584643704e+002,2.8858653880666185e+002,4.3726104666470627e+002
4.4300000000000009e+003,1.4518471137406873e+001,-2.8659653686470875e+001,9.1000249262841507e+001,1.4167018138167288e+002,9.0756392860887928e+001,5.1351103525732299e+001,9.0378154491644935e+001,1.7260616871072784e+001,1.6321430429093002e+001,-2.5912004067042744e+001,1.5882564169609511e+001,-2.6750964737824660e+001,2.3690447209629437e+000,2.2769046723528144e+000,2.7502194528878254e+000,5.0271241252406398e+000,2.1220047391917820e+000,1.5234223103639576e-002,0.0000000000000000e+000,2.7368581247397685e+001,4.9999548397966009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665938649903e+002,5.6723715207382747e+002,4.1777730388446730e+002,2.3724827827036978e+002,2.8858657755906120e+002,4.3726105282597570e+002
4.4400000000000009e+003,1.4518469759390495e+001,-2.8659655926054484e+001,9.1000242625659212e+001,1.4167019067321183e+002,9.0756386041307380e+001,5.1351113850008119e+001,9.0378147307219194e+001,1.7260635712562419e+001,1.6321430208544445e+001,-2.5912004484463893e+001,1.5882563674840155e+001,-2.6750965693196122e+001,2.3690451789166671e+000,2.2769048375775567e+000,2.7502204244502333e+000,5.0271252620277895e+000,2.1220048088431254e+000,1.5234228221568866e-002,0.0000000000000000e+000,2.7368591416341985e+001,4.9999560417872715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665982605679e+002,5.6723716694474979e+002,4.1777735812070460e+002,2.3724832938025114e+002,2.8858661528420311e+002,4.3726105894611874e+002
4.4500000000000009e+003,1.4518468418456221e+001,-2.8659658104950410e+001,9.1000236168538933e+001,1.4167019971976231e+002,9.0756379406714132e+001,5.1351123895366698e+001,9.0378140317613770e+001,1.7260654047128753e+001,1.6321429993881683e+001,-2.5912004890745294e+001,1.5882563193337981e+001,-2.6750966622949420e+001,2.3690456386397045e+000,2.2769050119789465e+000,2.7502213859652840e+000,5.0271263979442304e+000,2.1220048765420931e+000,1.5234233291591832e-002,0.0000000000000000e+000,2.7368601311666282e+001,4.9999572112637338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666025427401e+002,5.6723718142091457e+002,4.1777741088978917e+002,2.3724837911480628e+002,2.8858665199588273e+002,4.3726106489757501e+002
4.4600000000000009e+003,1.4518467112767283e+001,-2.8659660226477882e+001,9.1000229881939944e+001,1.4167020852997149e+002,9.0756372947303660e+001,5.1351133677347548e+001,9.0378133512513031e+001,1.7260671900917885e+001,1.6321429784888050e+001,-2.5912005286297017e+001,1.5882562724511953e+001,-2.6750967528225829e+001,2.3690460791949111e+000,2.2769051749916760e+000,2.7502223139316166e+000,5.0271274889232931e+000,2.1220049424415146e+000,1.5234238182724473e-002,0.0000000000000000e+000,2.7368610947263562e+001,4.9999583500644121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666067134753e+002,5.6723719551792794e+002,4.1777746227221360e+002,2.3724842754500611e+002,2.8858668774609663e+002,4.3726107069250219e+002
4.4700000000000009e+003,1.4518465842304382e+001,-2.8659662290806097e+001,9.1000223765521710e+001,1.4167021710339043e+002,9.0756366662735928e+001,5.1351143195750979e+001,9.0378126891579299e+001,1.7260689273009177e+001,1.6321429581543370e+001,-2.5912005671157260e+001,1.5882562268341429e+001,-2.6750968409065166e+001,2.3690465043610893e+000,2.2769053302425748e+000,2.7502232127773292e+000,5.0271285430199040e+000,2.1220050065567100e+000,1.5234242919283929e-002,0.0000000000000000e+000,2.7368620322986374e+001,4.9999594581730832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666107712837e+002,5.6723720923541907e+002,4.1777751226810835e+002,2.3724847466847680e+002,2.8858672253164082e+002,4.3726107633010207e+002
4.4800000000000009e+003,1.4518464605653721e+001,-2.8659664300267025e+001,9.1000217812189675e+001,1.4167022544896582e+002,9.0756360545727844e+001,5.1351152461108370e+001,9.0378120447153606e+001,1.7260706182812783e+001,1.6321429383619428e+001,-2.5912006045757977e+001,1.5882561824317747e+001,-2.6750969266449687e+001,2.3690469249812360e+000,2.2769054878672290e+000,2.7502240955602764e+000,5.0271295834275058e+000,2.1220050689655814e+000,1.5234247573310454e-002,0.0000000000000000e+000,2.7368629449290950e+001,4.9999605368171899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666147202375e+002,5.6723722258807595e+002,4.1777756093361791e+002,2.3724852053791668e+002,2.8858675639099187e+002,4.3726108181637147e+002
4.4900000000000009e+003,1.4518463402838256e+001,-2.8659666254228114e+001,9.1000212021635221e+001,1.4167023356766748e+002,9.0756354595975850e+001,5.1351161473115440e+001,9.0378114178941686e+001,1.7260722629946883e+001,1.6321429191118757e+001,-2.5912006410094307e+001,1.5882561392449782e+001,-2.6750970100362224e+001,2.3690473347612873e+000,2.2769056418204552e+000,2.7502249549570728e+000,5.0271305967775284e+000,2.1220051296628388e+000,1.5234252104184493e-002,0.0000000000000000e+000,2.7368638325899099e+001,4.9999615859700953e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666185671807e+002,5.6723723557724873e+002,4.1777760826840023e+002,2.3724856515235186e+002,2.8858678932732846e+002,4.3726108715627612e+002
4.5000000000000009e+003,1.4518462230657907e+001,-2.8659668159142001e+001,9.1000206379097705e+001,1.4167024147751749e+002,9.0756348798295562e+001,5.1351170255394265e+001,9.0378108070913299e+001,1.7260738657977129e+001,1.6321429003513906e+001,-2.5912006765164591e+001,1.5882560971570395e+001,-2.6750970913056477e+001,2.3690477249929609e+000,2.2769057831098527e+000,2.7502257818972273e+000,5.0271315650070800e+000,2.1220051888241369e+000,1.5234256461241855e-002,0.0000000000000000e+000,2.7368646976396406e+001,4.9999626083686735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666223078346e+002,5.6723724823277405e+002,4.1777765439551462e+002,2.3724860862986151e+002,2.8858682141677428e+002,4.3726109235032288e+002
4.5100000000000009e+003,1.4518461089695341e+001,-2.8659670013025988e+001,9.1000200886772816e+001,1.4167024917781549e+002,9.0756343154958287e+001,5.1351178804116159e+001,9.0378102125488894e+001,1.7260754259384271e+001,1.6321428820918115e+001,-2.5912007110754445e+001,1.5882560561913140e+001,-2.6750971704081422e+001,2.3690481135529420e+000,2.2769059290101188e+000,2.7502265969379409e+000,5.0271325259480601e+000,2.1220052464062027e+000,1.5234260758283222e-002,0.0000000000000000e+000,2.7368655396611473e+001,4.9999636035811932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666259522782e+002,5.6723726055264024e+002,4.1777769929548424e+002,2.3724865095012368e+002,2.8858685265519847e+002,4.3726109741132996e+002
4.5200000000000009e+003,1.4518459979104476e+001,-2.8659671817555278e+001,9.1000195540617653e+001,1.4167025667325618e+002,9.0756337661809653e+001,5.1351187125301237e+001,9.0378096338292423e+001,1.7260769445501921e+001,1.6321428643188188e+001,-2.5912007447134954e+001,1.5882560163163900e+001,-2.6750972474043635e+001,2.3690484900489546e+000,2.2769060693729490e+000,2.7502273882866457e+000,5.0271334576595947e+000,2.1220053024561403e+000,1.5234264929875526e-002,0.0000000000000000e+000,2.7368663592715279e+001,4.9999645723031165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666294997959e+002,5.6723727254472146e+002,4.1777774300038703e+002,2.3724869214390330e+002,2.8858688306220836e+002,4.3726110233643811e+002
4.5300000000000009e+003,1.4518458898100116e+001,-2.8659673574007257e+001,9.1000190336823863e+001,1.4167026396898228e+002,9.0756332314937737e+001,5.1351195224817388e+001,9.0378090705204684e+001,1.7260784227118961e+001,1.6321428470196924e+001,-2.5912007774546851e+001,1.5882559775040290e+001,-2.6750973223488359e+001,2.3690488579875892e+000,2.2769062074119306e+000,2.7502281602663743e+000,5.0271343676783049e+000,2.1220053570143129e+000,1.5234268999824699e-002,0.0000000000000000e+000,2.7368671570497440e+001,4.9999655152193782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666329528357e+002,5.6723728421732130e+002,4.1777778554113729e+002,2.3724873224044913e+002,2.8858691265919640e+002,4.3726110713021723e+002
4.5400000000000009e+003,1.4518457846266291e+001,-2.8659675285432286e+001,9.1000185272461664e+001,1.4167027106518469e+002,9.0756327111354807e+001,5.1351203105779746e+001,9.0378085223125751e+001,1.7260798610130053e+001,1.6321428301875933e+001,-2.5912008093119539e+001,1.5882559397422991e+001,-2.6750973952646007e+001,2.3690492134244443e+000,2.2769063391889688e+000,2.7502289084706857e+000,5.0271352476596540e+000,2.1220054100914876e+000,1.5234272943506154e-002,0.0000000000000000e+000,2.7368679333018235e+001,4.9999664327061339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666362853033e+002,5.6723729557221202e+002,4.1777782693642553e+002,2.3724877125589083e+002,2.8858694146418617e+002,4.3726111180687258e+002
4.5500000000000009e+003,1.4518456822770339e+001,-2.8659676948235614e+001,9.1000180345950426e+001,1.4167027797502345e+002,9.0756322049376223e+001,5.1351210774369633e+001,9.0378079890152875e+001,1.7260812605635863e+001,1.6321428138101993e+001,-2.5912008403086247e+001,1.5882559029943886e+001,-2.6750974662227378e+001,2.3690495674923318e+000,2.2769064753857506e+000,2.7502296459276927e+000,5.0271361213134433e+000,2.1220054617239303e+000,1.5234276833360439e-002,0.0000000000000000e+000,2.7368686886584271e+001,4.9999673254389791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666395570485e+002,5.6723730662634864e+002,4.1777786721274168e+002,2.3724880921996817e+002,2.8858696948614812e+002,4.3726111633397187e+002
4.5600000000000009e+003,1.4518455826118323e+001,-2.8659678565308212e+001,9.1000175548376319e+001,1.4167028470075348e+002,9.0756317119889061e+001,5.1351218241904462e+001,9.0378074696783898e+001,1.7260826233849627e+001,1.6321427978611961e+001,-2.5912008704945038e+001,1.5882558672093198e+001,-2.6750975353216859e+001,2.3690498930299251e+000,2.2769065895481591e+000,2.7502303418443703e+000,5.0271369313925298e+000,2.1220055120759875e+000,1.5234280498106196e-002,0.0000000000000000e+000,2.7368694241794913e+001,4.9999681947829174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666427674915e+002,5.6723731738717549e+002,4.1777790643362204e+002,2.3724884618779967e+002,2.8858699677143215e+002,4.3726112075542898e+002
4.5700000000000009e+003,1.4518454856298447e+001,-2.8659680001149752e+001,9.1000170862872977e+001,1.4167029160742567e+002,9.0756312306119284e+001,5.1351225516439627e+001,9.0378069626256590e+001,1.7260839501403780e+001,1.6321427824424379e+001,-2.5912008996768122e+001,1.5882558323824274e+001,-2.6750976025704489e+001,2.3690502221274889e+000,2.2769067134720204e+000,2.7502310283071396e+000,5.0271377417791605e+000,2.1220055593691116e+000,1.5234284111214724e-002,0.0000000000000000e+000,2.7368701400463124e+001,4.9999690417436227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666474837291e+002,5.6723732831082327e+002,4.1777794466995533e+002,2.3724888217974248e+002,2.8858702379119927e+002,4.3726112514513181e+002
4.5800000000000009e+003,1.4518453911505929e+001,-2.8659681674042815e+001,9.1000166313518875e+001,1.4167029760280064e+002,9.0756307631610653e+001,5.1351232577311919e+001,9.0378064701665963e+001,1.7260852409906761e+001,1.6321427672021890e+001,-2.5912009285212690e+001,1.5882557984522032e+001,-2.6750976680877983e+001,2.3690505410396336e+000,2.2769068304475999e+000,2.7502317055030026e+000,5.0271385359506020e+000,2.1220056089409107e+000,1.5234287685000129e-002,0.0000000000000000e+000,2.7368708367200611e+001,4.9999698639160670e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666489086748e+002,5.6723733804640312e+002,4.1777798178851447e+002,2.3724891719621880e+002,2.8858704917773576e+002,4.3726112925176545e+002
4.5900000000000009e+003,1.4518452992752277e+001,-2.8659683169051391e+001,9.1000161900714886e+001,1.4167030381265403e+002,9.0756303097226905e+001,5.1351239464747209e+001,9.0378059924012263e+001,1.7260864976743278e+001,1.6321427524992366e+001,-2.5912009563488084e+001,1.5882557654691206e+001,-2.6750977317762704e+001,2.3690508601557996e+000,2.2769069540264790e+000,2.7502323685303862e+000,5.0271393225568648e+000,2.1220056551366135e+000,1.5234291184125323e-002,0.0000000000000000e+000,2.7368715149508205e+001,4.9999706655827708e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666518181592e+002,5.6723734797303473e+002,4.1777801793219254e+002,2.3724895128311687e+002,2.8858707435139047e+002,4.3726113336087212e+002
4.6000000000000009e+003,1.4518452099556439e+001,-2.8659684620815369e+001,9.1000157607081334e+001,1.4167030984820764e+002,9.0756298685366147e+001,5.1351246161154336e+001,9.0378055275630047e+001,1.7260877191753991e+001,1.6321427382163314e+001,-2.5912009833813471e+001,1.5882557334078200e+001,-2.6750977936848358e+001,2.3690511628649551e+000,2.2769070668394300e+000,2.7502330047151569e+000,5.0271400715545873e+000,2.1220057001534474e+000,1.5234294538008787e-002,0.0000000000000000e+000,2.7368721742615833e+001,4.9999714450685360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666546658741e+002,5.6723735762350555e+002,4.1777805308146304e+002,2.3724898441645425e+002,2.8858709881062924e+002,4.3726113731675747e+002
