#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518451228988933e+001,-2.8659686037690875e+001,9.1000153418940371e+001,1.4167031572653997e+002,9.0756294381993214e+001,5.1351252686264729e+001,9.0378050741734938e+001,1.7260889095550567e+001,1.6321427242911614e+001,-2.5912010097368182e+001,1.5882557021577762e+001,-2.6750978540269102e+001,2.3690514507413143e+000,2.2769071698445718e+000,2.7502336165910282e+000,5.0271407864356004e+000,2.1220057440552957e+000,1.5234297761015527e-002,0.0000000000000000e+000,2.7368728168007976e+001,4.9999722046674378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666574195722e+002,5.6723736702592646e+002,4.1777808734247674e+002,2.3724901670629299e+002,2.8858712264830558e+002,4.3726114117630226e+002
4.6200000000000009e+003,1.4518450381524552e+001,-2.8659687414096368e+001,9.1000149341575977e+001,1.4167032145099478e+002,9.0756290192458650e+001,5.1351259037065063e+001,9.0378046327803389e+001,1.7260900683411023e+001,1.6321427107346405e+001,-2.5912010353945675e+001,1.5882556717316451e+001,-2.6750979127780568e+001,2.3690517315656168e+000,2.2769072707657920e+000,2.7502342128537074e+000,5.0271414836194994e+000,2.1220057868036726e+000,1.5234300902222426e-002,0.0000000000000000e+000,2.7368734422750833e+001,4.9999729439652299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666601333816e+002,5.6723737618161886e+002,4.1777812069102856e+002,2.3724904813919949e+002,2.8858714584463047e+002,4.3726114491020837e+002
4.6300000000000009e+003,1.4518449556597668e+001,-2.8659688753488808e+001,9.1000145371109781e+001,1.4167032701966218e+002,9.0756286112801035e+001,5.1351265218581034e+001,9.0378042029711850e+001,1.7260911963484489e+001,1.6321426975385172e+001,-2.5912010603702100e+001,1.5882556421153085e+001,-2.6750979699655346e+001,2.3690520214599484e+000,2.2769073848859782e+000,2.7502348125710463e+000,5.0271421974570245e+000,2.1220058284574965e+000,1.5234304066768628e-002,0.0000000000000000e+000,2.7368740510958503e+001,4.9999736635923114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666627797162e+002,5.6723738509027953e+002,4.1777815315511594e+002,2.3724907873744857e+002,2.8858716842466231e+002,4.3726114855337926e+002
4.6400000000000009e+003,1.4518448753612720e+001,-2.8659690057591831e+001,9.1000141505354918e+001,1.4167033243884640e+002,9.0756282140758600e+001,5.1351271235390811e+001,9.0378037845045966e+001,1.7260922943885362e+001,1.6321426846929079e+001,-2.5912010846824501e+001,1.5882556132874704e+001,-2.6750980256304672e+001,2.3690522925241675e+000,2.2769074852689646e+000,2.7502353834557840e+000,5.0271428687247486e+000,2.1220058690086789e+000,1.5234307075784189e-002,0.0000000000000000e+000,2.7368746437244056e+001,4.9999743640505812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666653517968e+002,5.6723739376078242e+002,4.1777818475689929e+002,2.3724910852294033e+002,2.8858719040772183e+002,4.3726115210835644e+002
4.6500000000000009e+003,1.4518447971694309e+001,-2.8659691327487678e+001,9.1000137740568519e+001,1.4167033771515793e+002,9.0756278272473097e+001,5.1351277094167017e+001,9.0378033769714861e+001,1.7260933636506422e+001,1.6321426721834040e+001,-2.5912011083585611e+001,1.5882555852162364e+001,-2.6750980798344443e+001,2.3690525545547043e+000,2.2769075811690747e+000,2.7502359371431222e+000,5.0271435183121973e+000,2.1220059085000407e+000,1.5234309993594411e-002,0.0000000000000000e+000,2.7368752208085652e+001,4.9999750461117173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666678563121e+002,5.6723740220319223e+002,4.1777821553005452e+002,2.3724913752786622e+002,2.8858721181715907e+002,4.3726115558334482e+002
4.6600000000000009e+003,1.4518447210300671e+001,-2.8659692564675652e+001,9.1000134074297719e+001,1.4167034285294432e+002,9.0756274505418190e+001,5.1351282799064165e+001,9.0378029801046779e+001,1.7260944048693943e+001,1.6321426600032638e+001,-2.5912011314113045e+001,1.5882555578823794e+001,-2.6750981326145848e+001,2.3690528048648893e+000,2.2769076698822559e+000,2.7502364706579661e+000,5.0271441405402220e+000,2.1220059469408610e+000,1.5234312803602046e-002,0.0000000000000000e+000,2.7368757827480238e+001,4.9999757102603951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666702878536e+002,5.6723741042412416e+002,4.1777824549586450e+002,2.3724916577211798e+002,2.8858723266270090e+002,4.3726115895833215e+002
4.6700000000000009e+003,1.4518446469441779e+001,-2.8659693768431111e+001,9.1000130506788935e+001,1.4167034785193465e+002,9.0756270839842571e+001,5.1351288350045024e+001,9.0378025939294446e+001,1.7260954180205204e+001,1.6321426481519090e+001,-2.5912011538417687e+001,1.5882555312859573e+001,-2.6750981839707833e+001,2.3690530585798997e+000,2.2769077659664156e+000,2.7502370015779629e+000,5.0271447675443781e+000,2.1220059843479571e+000,1.5234315603181427e-002,0.0000000000000000e+000,2.7368763295331291e+001,4.9999763564937552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666726545862e+002,5.6723741842311847e+002,4.1777827465358001e+002,2.3724919325502853e+002,2.8858725294858039e+002,4.3726116224180095e+002
4.6800000000000009e+003,1.4518445748955175e+001,-2.8659694818575957e+001,9.1000127020902639e+001,1.4167035305186681e+002,9.0756267258671585e+001,5.1351293756632174e+001,9.0378022167348050e+001,1.7260964040007138e+001,1.6321426367235198e+001,-2.5912011754717099e+001,1.5882555054273059e+001,-2.6750982339023864e+001,2.3690533021797302e+000,2.2769078571239847e+000,2.7502375094060518e+000,5.0271453665300365e+000,2.1220060189885284e+000,1.5234318274546299e-002,0.0000000000000000e+000,2.7368768614681017e+001,4.9999769859887863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666763497228e+002,5.6723742662543168e+002,4.1777830308012199e+002,2.3724922000318608e+002,2.8858727314336227e+002,4.3726116553938431e+002
4.6900000000000009e+003,1.4518445047599371e+001,-2.8659696078971962e+001,9.1000123641928738e+001,1.4167035741968613e+002,9.0756263786759277e+001,5.1351298995668628e+001,9.0378018509784994e+001,1.7260973621713106e+001,1.6321426253877402e+001,-2.5912011969263745e+001,1.5882554802362675e+001,-2.6750982825448688e+001,2.3690535384666744e+000,2.2769079434275818e+000,2.7502380131917561e+000,5.0271459566193375e+000,2.1220060564241465e+000,1.5234320933721932e-002,0.0000000000000000e+000,2.7368773785454891e+001,4.9999775961055263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666771930796e+002,5.6723743375205618e+002,4.1777833063000418e+002,2.3724924599558724e+002,2.8858729189743752e+002,4.3726116861802183e+002
4.7000000000000009e+003,1.4518444364471595e+001,-2.8659697188839885e+001,9.1000120363056226e+001,1.4167036204347141e+002,9.0756260417500783e+001,5.1351304115414166e+001,9.0378014959656937e+001,1.7260982965285905e+001,1.6321426144536254e+001,-2.5912012176208265e+001,1.5882554557052908e+001,-2.6750983299128080e+001,2.3690537711893307e+000,2.2769080310687388e+000,2.7502385005930807e+000,5.0271465316618196e+000,2.1220060907009519e+000,1.5234323505299536e-002,0.0000000000000000e+000,2.7368778828364782e+001,4.9999781919597240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666793763813e+002,5.6723744113970940e+002,4.1777835749371258e+002,2.3724927133925613e+002,2.8858731059907694e+002,4.3726117163280782e+002
4.7100000000000009e+003,1.4518443699672796e+001,-2.8659698268906681e+001,9.1000117168451723e+001,1.4167036653868047e+002,9.0756257134894994e+001,5.1351309100442734e+001,9.0378011500994305e+001,1.7260992058047066e+001,1.6321426038283331e+001,-2.5912012377307860e+001,1.5882554318451987e+001,-2.6750983759853085e+001,2.3690539937299828e+000,2.2769081123884023e+000,2.7502389708183106e+000,5.0271470832067129e+000,2.1220061241794097e+000,1.5234325983608668e-002,0.0000000000000000e+000,2.7368783736015416e+001,4.9999787722172584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666815013378e+002,5.6723744832556065e+002,4.1777838365553617e+002,2.3724929600325521e+002,2.8858732880255661e+002,4.3726117456759204e+002
4.7200000000000009e+003,1.4518443052495817e+001,-2.8659699320429894e+001,9.1000114055839177e+001,1.4167037091073973e+002,9.0756253936615991e+001,5.1351313951567647e+001,9.0378008131336856e+001,1.7261000907233324e+001,1.6321425934794462e+001,-2.5912012573176071e+001,1.5882554086134990e+001,-2.6750984208444180e+001,2.3690542223733968e+000,2.2769082030756600e+000,2.7502394426690397e+000,5.0271476457446997e+000,2.1220061568317914e+000,1.5234328473712566e-002,0.0000000000000000e+000,2.7368788512827393e+001,4.9999793369346889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666835689836e+002,5.6723745531745317e+002,4.1777840912420908e+002,2.3724932000717408e+002,2.8858734651599508e+002,4.3726117742186818e+002
4.7300000000000009e+003,1.4518442422273186e+001,-2.8659700344390387e+001,9.1000111023133144e+001,1.4167037516602323e+002,9.0756250820488589e+001,5.1351318674696245e+001,9.0378004848325091e+001,1.7261009524877693e+001,1.6321425834000777e+001,-2.5912012763943238e+001,1.5882553859895296e+001,-2.6750984645300349e+001,2.3690544291537092e+000,2.2769082761265045e+000,2.7502398837710329e+000,5.0271481598975374e+000,2.1220061886435304e+000,1.5234330796749339e-002,0.0000000000000000e+000,2.7368793164274109e+001,4.9999798867694892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666855826503e+002,5.6723746212429148e+002,4.1777843392645656e+002,2.3724934338328208e+002,2.8858736376657453e+002,4.3726118020478265e+002
4.7400000000000009e+003,1.4518441809051707e+001,-2.8659701340724723e+001,9.1000108071113758e+001,1.4167037930504330e+002,9.0756247787295848e+001,5.1351323269899638e+001,9.0378001652746306e+001,1.7261017910522753e+001,1.6321425735923075e+001,-2.5912012949569998e+001,1.5882553639761143e+001,-2.6750985070367051e+001,2.3690546380684747e+000,2.2769083546142990e+000,2.7502403219535654e+000,5.0271486765678643e+000,2.1220062196060505e+000,1.5234333106902941e-002,0.0000000000000000e+000,2.7368797690234771e+001,4.9999804217254507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666875420106e+002,5.6723746874629421e+002,4.1777845806058247e+002,2.3724936613023837e+002,2.8858738055465267e+002,4.3726118291787594e+002
4.7500000000000009e+003,1.4518441211909508e+001,-2.8659702310986063e+001,9.1000105195863000e+001,1.4167038333471368e+002,9.0756244833000437e+001,5.1351327744369485e+001,9.0377998540324242e+001,1.7261026076609710e+001,1.6321425640416560e+001,-2.5912013130330394e+001,1.5882553425401067e+001,-2.6750985484284371e+001,2.3690548374610545e+000,2.2769084271504303e+000,2.7502407439650542e+000,5.0271491711154841e+000,2.1220062497595635e+000,1.5234335330571076e-002,0.0000000000000000e+000,2.7368802097524167e+001,4.9999809426286504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666894494035e+002,5.6723747519399001e+002,4.1777848156259029e+002,2.3724938828169829e+002,2.8858739690413717e+002,4.3726118556197758e+002
4.7600000000000009e+003,1.4518440630869708e+001,-2.8659703255061487e+001,9.1000102397818537e+001,1.4167038725525566e+002,9.0756241958040434e+001,5.1351332098033708e+001,9.0377995511498398e+001,1.7261034022731678e+001,1.6321425547484829e+001,-2.5912013306217631e+001,1.5882553216822563e+001,-2.6750985887037785e+001,2.3690550399617334e+000,2.2769085058852925e+000,2.7502411644527420e+000,5.0271496703380345e+000,2.1220062791024206e+000,1.5234337548907285e-002,0.0000000000000000e+000,2.7368806385964149e+001,4.9999814494712496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666913056259e+002,5.6723748146742037e+002,4.1777850443112590e+002,2.3724940983652641e+002,2.8858741281370470e+002,4.3726118813683485e+002
4.7700000000000009e+003,1.4518440065277742e+001,-2.8659704174037302e+001,9.1000099674002101e+001,1.4167039107136702e+002,9.0756239159355061e+001,5.1351336335863607e+001,9.0377992563039967e+001,1.7261041757720022e+001,1.6321425457023569e+001,-2.5912013477429156e+001,1.5882553013790179e+001,-2.6750986279081957e+001,2.3690552264275619e+000,2.2769085722901461e+000,2.7502415613966940e+000,5.0271501336868401e+000,2.1220063076653455e+000,1.5234339639798863e-002,0.0000000000000000e+000,2.7368810560387431e+001,4.9999819428325566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666931125144e+002,5.6723748757390638e+002,4.1777852669175240e+002,2.3724943081864734e+002,2.8858742830086186e+002,4.3726119064390844e+002
4.7800000000000009e+003,1.4518439514726728e+001,-2.8659705068545549e+001,9.1000097022565214e+001,1.4167039478598292e+002,9.0756236435038716e+001,5.1351340460972494e+001,9.0377989692930939e+001,1.7261049287087701e+001,1.6321425368968161e+001,-2.5912013644087210e+001,1.5882552816157519e+001,-2.6750986660699567e+001,2.3690554080722506e+000,2.2769086370621618e+000,2.7502419479434512e+000,5.0271505850056126e+000,2.1220063354686620e+000,1.5234341675981308e-002,0.0000000000000000e+000,2.7368814623807282e+001,4.9999824230705542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666948716500e+002,5.6723749351801439e+002,4.1777854836044514e+002,2.3724945124300788e+002,2.8858744337657527e+002,4.3726119308461131e+002
4.7900000000000009e+003,1.4518438978433748e+001,-2.8659705939927534e+001,9.1000094439796811e+001,1.4167039840438144e+002,9.0756233781278496e+001,5.1351344479236332e+001,9.0377986897157939e+001,1.7261056621471482e+001,1.6321425283189225e+001,-2.5912013806436732e+001,1.5882552623642852e+001,-2.6750987032434637e+001,2.3690555846244514e+000,2.2769086997834846e+000,2.7502423240266078e+000,5.0271510238100925e+000,2.1220063625510117e+000,1.5234343656930091e-002,0.0000000000000000e+000,2.7368818581983703e+001,4.9999828908708196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666965847810e+002,5.6723749930816052e+002,4.1777856946790314e+002,2.3724947113845036e+002,2.8858745806192400e+002,4.3726119546579719e+002
4.8000000000000009e+003,1.4518438456790774e+001,-2.8659706787494457e+001,9.1000091927634926e+001,1.4167040192398599e+002,9.0756231200063667e+001,5.1351348387751500e+001,9.0377984177808003e+001,1.7261063755498924e+001,1.6321425199755137e+001,-2.5912013964348262e+001,1.5882552436387323e+001,-2.6750987394014601e+001,2.3690557700977197e+000,2.2769087740019196e+000,2.7502427057902050e+000,5.0271514797921242e+000,2.1220063888933955e+000,1.5234345672143410e-002,0.0000000000000000e+000,2.7368822432028310e+001,4.9999833458917180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666982512664e+002,5.6723750494017088e+002,4.1777858999869522e+002,2.3724949049039603e+002,2.8858747234620432e+002,4.3726119778015351e+002
4.8100000000000009e+003,1.4518437949020603e+001,-2.8659707612513728e+001,9.1000089482342347e+001,1.4167040535003906e+002,9.0756228687555407e+001,5.1351352192349623e+001,9.0377981530839264e+001,1.7261070699795823e+001,1.6321425118539246e+001,-2.5912014118061535e+001,1.5882552254111378e+001,-2.6750987745979245e+001,2.3690559440363033e+000,2.2769088399022510e+000,2.7502430697358307e+000,5.0271519096380821e+000,2.1220064145353277e+000,1.5234347591306365e-002,0.0000000000000000e+000,2.7368826179681662e+001,4.9999837888151774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666998735002e+002,5.6723751042243134e+002,4.1777860998342652e+002,2.3724950932766330e+002,2.8858748625057899e+002,4.3726120003333523e+002
4.8200000000000009e+003,1.4518437454753363e+001,-2.8659708415605678e+001,9.1000087102131232e+001,1.4167040868504614e+002,9.0756226241916409e+001,5.1351355895776180e+001,9.0377978954315921e+001,1.7261077459395665e+001,1.6321425039482229e+001,-2.5912014267688789e+001,1.5882552076682618e+001,-2.6750988088584279e+001,2.3690561088345969e+000,2.2769088997121698e+000,2.7502434187592852e+000,5.0271523184714546e+000,2.1220064394947773e+000,1.5234349430391094e-002,0.0000000000000000e+000,2.7368829827670822e+001,4.9999842199602540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667014524541e+002,5.6723751575895051e+002,4.1777862943657493e+002,2.3724952766391843e+002,2.8858749978515038e+002,4.3726120222724165e+002
4.8300000000000009e+003,1.4518436973633182e+001,-2.8659709197355113e+001,9.1000084785297034e+001,1.4167041193143808e+002,9.0756223861394872e+001,5.1351359500722992e+001,9.0377976446391941e+001,1.7261084039181526e+001,1.6321424962527157e+001,-2.5912014413337829e+001,1.5882551903973305e+001,-2.6750988422076318e+001,2.3690562706753591e+000,2.2769089593020757e+000,2.7502437601520913e+000,5.0271527194541665e+000,2.1220064637895031e+000,1.5234351229715471e-002,0.0000000000000000e+000,2.7368833378625141e+001,4.9999846396398254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667029891886e+002,5.6723752095360283e+002,4.1777864837222012e+002,2.3724954551238949e+002,2.8858751295972513e+002,4.3726120436386532e+002
4.8400000000000009e+003,1.4518436505313053e+001,-2.8659709958289596e+001,9.1000082530166381e+001,1.4167041509157218e+002,9.0756221544271170e+001,5.1351363009768818e+001,9.0377974005254657e+001,1.7261090443884314e+001,1.6321424887619450e+001,-2.5912014555111909e+001,1.5882551735858737e+001,-2.6750988746696152e+001,2.3690564370054146e+000,2.2769090257614408e+000,2.7502441026694400e+000,5.0271531284308804e+000,2.1220064874374245e+000,1.5234353037714561e-002,0.0000000000000000e+000,2.7368836835102513e+001,4.9999850481556109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667044852443e+002,5.6723752601015519e+002,4.1777866680394766e+002,2.3724956288592344e+002,2.8858752578361936e+002,4.3726120644352812e+002
4.8500000000000009e+003,1.4518436049452987e+001,-2.8659710698973697e+001,9.1000080335081151e+001,1.4167041816769779e+002,9.0756219288841734e+001,5.1351366425489061e+001,9.0377971629110277e+001,1.7261096678168087e+001,1.6321424814706063e+001,-2.5912014693111416e+001,1.5882551572216869e+001,-2.6750989062679480e+001,2.3690565862600819e+000,2.2769090782943349e+000,2.7502444213880048e+000,5.0271534996823402e+000,2.1220065104559072e+000,1.5234354716256721e-002,0.0000000000000000e+000,2.7368840199616784e+001,4.9999854458037873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667059415528e+002,5.6723753093223502e+002,4.1777868474529254e+002,2.3724957979717198e+002,2.8858753826604772e+002,4.3726120846618210e+002
4.8600000000000009e+003,1.4518435605716334e+001,-2.8659711419970051e+001,9.1000078198420155e+001,1.4167042116204988e+002,9.0756217093442103e+001,5.1351369750389210e+001,9.0377969316207640e+001,1.7261102746632389e+001,1.6321424743732610e+001,-2.5912014827439350e+001,1.5882551412927153e+001,-2.6750989370259020e+001,2.3690567334586516e+000,2.2769091312691887e+000,2.7502447338507312e+000,5.0271538651199199e+000,2.1220065328619793e+000,1.5234356362456718e-002,0.0000000000000000e+000,2.7368843474647065e+001,4.9999858328783660e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667073590032e+002,5.6723753572343162e+002,4.1777870220944322e+002,2.3724959625860791e+002,2.8858755041639182e+002,4.3726121043426792e+002
4.8700000000000009e+003,1.4518435173779974e+001,-2.8659712121782235e+001,9.1000076118595260e+001,1.4167042407684852e+002,9.0756214956440914e+001,5.1351372986849697e+001,9.0377967064828582e+001,1.7261108653675990e+001,1.6321424674646725e+001,-2.5912014958194760e+001,1.5882551257873216e+001,-2.6750989669659532e+001,2.3690568772267571e+000,2.2769091833017425e+000,2.7502450385635591e+000,5.0271542218653016e+000,2.1220065546717231e+000,1.5234357967979452e-002,0.0000000000000000e+000,2.7368846662577710e+001,4.9999862096587492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667087388709e+002,5.6723754038730112e+002,4.1777871920904761e+002,2.3724961228217876e+002,2.8858756224354948e+002,4.3726121234956901e+002
4.8800000000000009e+003,1.4518434753334574e+001,-2.8659712805043284e+001,9.1000074094131989e+001,1.4167042691418436e+002,9.0756212876321811e+001,5.1351376137272325e+001,9.0377964873373685e+001,1.7261114403622571e+001,1.6321424607401102e+001,-2.5912015085467175e+001,1.5882551106946408e+001,-2.6750989961090767e+001,2.3690570199793282e+000,2.2769092366467665e+000,2.7502453384290955e+000,5.0271545750758619e+000,2.1220065758990163e+000,1.5234359548840384e-002,0.0000000000000000e+000,2.7368849765723439e+001,4.9999865764193146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667100806678e+002,5.6723754492717660e+002,4.1777873575655536e+002,2.3724962787958918e+002,2.8858757375594126e+002,4.3726121421304475e+002
4.8900000000000009e+003,1.4518434344072277e+001,-2.8659713470011326e+001,9.1000072123529677e+001,1.4167042967594966e+002,9.0756210851543926e+001,5.1351379203895874e+001,9.0377962740220767e+001,1.7261120000622611e+001,1.6321424541944054e+001,-2.5912015209354479e+001,1.5882550960032738e+001,-2.6750990244772879e+001,2.3690571565562566e+000,2.2769092862901443e+000,2.7502456275622937e+000,5.0271549138524385e+000,2.1220065965652282e+000,1.5234361072387773e-002,0.0000000000000000e+000,2.7368852786326499e+001,4.9999869334256971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667113881494e+002,5.6723754934616784e+002,4.1777875186387405e+002,2.3724964306212033e+002,2.8858758496209379e+002,4.3726121602662920e+002
4.9000000000000009e+003,1.4518433945694557e+001,-2.8659714117251099e+001,9.1000070205367592e+001,1.4167043236429447e+002,9.0756208880647378e+001,5.1351382188967875e+001,9.0377960663832326e+001,1.7261125448747066e+001,1.6321424478228092e+001,-2.5912015329946485e+001,1.5882550817026500e+001,-2.6750990520909937e+001,2.3690572919028847e+000,2.2769093369232460e+000,2.7502459117946563e+000,5.0271552487179019e+000,2.1220066166825235e+000,1.5234362570863925e-002,0.0000000000000000e+000,2.7368855726585593e+001,4.9999872809374551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667126613522e+002,5.6723755364765361e+002,4.1777876754275360e+002,2.3724965784081135e+002,2.8858759587038986e+002,4.3726121779203720e+002
4.9100000000000009e+003,1.4518433557912356e+001,-2.8659714747274734e+001,9.1000068338214831e+001,1.4167043498111690e+002,9.0756206962162395e+001,5.1351385094639056e+001,9.0377958642660275e+001,1.7261130751974406e+001,1.6321424416206838e+001,-2.5912015447331044e+001,1.5882550677824089e+001,-2.6750990789702058e+001,2.3690574259171697e+000,2.2769093883894240e+000,2.7502461911002030e+000,5.0271555794896265e+000,2.1220066362652168e+000,1.5234364044070926e-002,0.0000000000000000e+000,2.7368858588650539e+001,4.9999876192068768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667139007257e+002,5.6723755783471256e+002,4.1777878280461368e+002,2.3724967222644199e+002,2.8858760648871038e+002,4.3726121951075322e+002
4.9200000000000009e+003,1.4518433181108126e+001,-2.8659715359161822e+001,9.1000066522705225e+001,1.4167043752422836e+002,9.0756205096771936e+001,5.1351387918030298e+001,9.0377956677489777e+001,1.7261135905237381e+001,1.6321424355944668e+001,-2.5912015561386227e+001,1.5882550542577210e+001,-2.6750991050856243e+001,2.3690575486201975e+000,2.2769094311472746e+000,2.7502464538091949e+000,5.0271558849564695e+000,2.1220066552981880e+000,1.5234365427244453e-002,0.0000000000000000e+000,2.7368861369625336e+001,4.9999879479128595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667151084704e+002,5.6723756190432880e+002,4.1777879763736746e+002,2.3724968620547429e+002,2.8858761681623628e+002,4.3726122119401464e+002
4.9300000000000009e+003,1.4518432813617816e+001,-2.8659715956327801e+001,9.1000064754052985e+001,1.4167044000443195e+002,9.0756203279477546e+001,5.1351390671192632e+001,9.0377954762888649e+001,1.7261140930598174e+001,1.6321424297154429e+001,-2.5912015672655599e+001,1.5882550410632792e+001,-2.6750991305633562e+001,2.3690576632901785e+000,2.2769094681019819e+000,2.7502467041180076e+000,5.0271561722199891e+000,2.1220066738427161e+000,1.5234366743917866e-002,0.0000000000000000e+000,2.7368864081818572e+001,4.9999882684121303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667162817186e+002,5.6723756587225330e+002,4.1777881209694391e+002,2.3724969983725580e+002,2.8858762686978577e+002,4.3726122280759034e+002
4.9400000000000009e+003,1.4518432455954109e+001,-2.8659716537604339e+001,9.1000063032256634e+001,1.4167044241778973e+002,9.0756201510335032e+001,5.1351393351507454e+001,9.0377952899033303e+001,1.7261145822095500e+001,1.6321424239954656e+001,-2.5912015780914743e+001,1.5882550282248639e+001,-2.6750991553536210e+001,2.3690577952470329e+000,2.2769095235922325e+000,2.7502469714321647e+000,5.0271564950243972e+000,2.1220066919052059e+000,1.5234368156450625e-002,0.0000000000000000e+000,2.7368866721642462e+001,4.9999885804462508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667174226672e+002,5.6723756973366233e+002,4.1777882617375104e+002,2.3724971310596430e+002,2.8858763666270266e+002,4.3726122439526966e+002
4.9500000000000009e+003,1.4518432107791227e+001,-2.8659717103304331e+001,9.1000061356096424e+001,1.4167044476753290e+002,9.0756199788085951e+001,5.1351395960518516e+001,9.0377951084585533e+001,1.7261150583492110e+001,1.6321424184272452e+001,-2.5912015886301674e+001,1.5882550157271963e+001,-2.6750991794859203e+001,2.3690579141415280e+000,2.2769095684254803e+000,2.7502472205435735e+000,5.0271567889690534e+000,2.1220067094859254e+000,1.5234369469940258e-002,0.0000000000000000e+000,2.7368869291336637e+001,4.9999888841760139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667185348883e+002,5.6723757349315565e+002,4.1777883987650210e+002,2.3724972602179142e+002,2.8858764619586350e+002,4.3726122594007160e+002
4.9600000000000009e+003,1.4518431768889045e+001,-2.8659717653978532e+001,9.1000059724432759e+001,1.4167044705461905e+002,9.0756198111561133e+001,5.1351398500044809e+001,9.0377949318317775e+001,1.7261155218214697e+001,1.6321424130070831e+001,-2.5912015988886395e+001,1.5882550035618632e+001,-2.6750992029765001e+001,2.3690580274496669e+000,2.2769096097377912e+000,2.7502474602163178e+000,5.0271570699541090e+000,2.1220067266000795e+000,1.5234370732917306e-002,0.0000000000000000e+000,2.7368871792678704e+001,4.9999891798164754e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667196172762e+002,5.6723757715250417e+002,4.1777885321466454e+002,2.3724973859401362e+002,2.8858765547555430e+002,4.3726122744341279e+002
4.9700000000000009e+003,1.4518431439012010e+001,-2.8659718189474347e+001,9.1000058136151807e+001,1.4167044927987456e+002,9.0756196479612527e+001,5.1351400971946248e+001,9.0377947599014107e+001,1.7261159729627877e+001,1.6321424077312500e+001,-2.5912016088739449e+001,1.5882549917200945e+001,-2.6750992258422968e+001,2.3690581388452263e+000,2.2769096510247939e+000,2.7502476948265060e+000,5.0271573458513004e+000,2.1220067432797314e+000,1.5234371969583526e-002,0.0000000000000000e+000,2.7368874227430467e+001,4.9999894675834867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667206767841e+002,5.6723758071330587e+002,4.1777886619781412e+002,2.3724975083174817e+002,2.8858766450871428e+002,4.3726122890871551e+002
4.9800000000000009e+003,1.4518431117890648e+001,-2.8659718710908805e+001,9.1000056590061845e+001,1.4167045144692116e+002,9.0756194891015639e+001,5.1351403378113105e+001,9.0377945925383315e+001,1.7261164121123272e+001,1.6321424025950709e+001,-2.5912016185949341e+001,1.5882549801928043e+001,-2.6750992481008524e+001,2.3690582470285242e+000,2.2769096909667033e+000,2.7502479228784327e+000,5.0271576138451355e+000,2.1220067595005854e+000,1.5234373171598129e-002,0.0000000000000000e+000,2.7368876597458836e+001,4.9999897476994306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667217063975e+002,5.6723758418062505e+002,4.1777887883581900e+002,2.3724976274420339e+002,2.8858767330232348e+002,4.3726123033498834e+002
4.9900000000000009e+003,1.4518430805320671e+001,-2.8659719219080216e+001,9.1000055085048928e+001,1.4167045355664476e+002,9.0756193344626340e+001,5.1351405720261994e+001,9.0377944296222282e+001,1.7261168395825734e+001,1.6321423975962119e+001,-2.5912016280560266e+001,1.5882549689730878e+001,-2.6750992697655022e+001,2.3690583544395407e+000,2.2769097318556795e+000,2.7502481472853195e+000,5.0271578791409990e+000,2.1220067752743463e+000,1.5234374355049181e-002,0.0000000000000000e+000,2.7368878904459166e+001,4.9999900203633842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667227014051e+002,5.6723758755613233e+002,4.1777889113772409e+002,2.3724977433984290e+002,2.8858768186175303e+002,4.3726123172178643e+002
5.0000000000000009e+003,1.4518430501853699e+001,-2.8659719713428785e+001,9.1000053631401570e+001,1.4167045560940988e+002,9.0756191850818936e+001,5.1351407995130842e+001,9.0377942722048061e+001,1.7261172545749218e+001,1.6321423927442634e+001,-2.5912016372390667e+001,1.5882549580744124e+001,-2.6750992908102376e+001,2.3690584539007853e+000,2.2769097670622553e+000,2.7502483592134053e+000,5.0271581262756602e+000,2.1220067905028546e+000,1.5234375472249040e-002,0.0000000000000000e+000,2.7368881145008231e+001,4.9999902850793319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667236561296e+002,5.6723759083486880e+002,4.1777890306589018e+002,2.3724978559578045e+002,2.8858769013502433e+002,4.3726123299834813e+002
5.0100000000000009e+003,1.4518430205705483e+001,-2.8659720193870186e+001,9.1000052201034805e+001,1.4167045760740359e+002,9.0756190381228024e+001,5.1351410215917610e+001,9.0377941174004960e+001,1.7261176597006568e+001,1.6321423880159834e+001,-2.5912016461880484e+001,1.5882549474550098e+001,-2.6750993113157136e+001,2.3690585568211491e+000,2.2769098067570188e+000,2.7502485734803690e+000,5.0271583802373883e+000,2.1220068055147321e+000,1.5234376601532072e-002,0.0000000000000000e+000,2.7368883331036272e+001,4.9999905437031828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667246108097e+002,5.6723759403426823e+002,4.1777891473865219e+002,2.3724979658597468e+002,2.8858769827616572e+002,4.3726123436361837e+002
5.0200000000000009e+003,1.4518429917356444e+001,-2.8659720662368954e+001,9.1000050810197749e+001,1.4167045955017119e+002,9.0756188952222047e+001,5.1351412375188772e+001,9.0377939668648608e+001,1.7261180539776149e+001,1.6321423834010815e+001,-2.5912016549224433e+001,1.5882549371026725e+001,-2.6750993313055005e+001,2.3690586600264871e+000,2.2769098484314321e+000,2.7502487853869559e+000,5.0271586338183880e+000,2.1220068201106437e+000,1.5234377720147931e-002,0.0000000000000000e+000,2.7368885458875184e+001,4.9999907950965337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667255321005e+002,5.6723759714523658e+002,4.1777892608838408e+002,2.3724980728166921e+002,2.8858770617430588e+002,4.3726123565137488e+002
5.0300000000000009e+003,1.4518429637665042e+001,-2.8659721036898475e+001,9.1000049457057571e+001,1.4167046154202751e+002,9.0756187562014247e+001,5.1351414474520880e+001,9.0377938204269526e+001,1.7261184372007449e+001,1.6321423789631229e+001,-2.5912016633219451e+001,1.5882549270495588e+001,-2.6750993507175053e+001,2.3690587409456350e+000,2.2769098715536078e+000,2.7502489681831865e+000,5.0271588397367939e+000,2.1220068345498895e+000,1.5234378678629338e-002,0.0000000000000000e+000,2.7368887526377762e+001,4.9999910395286577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667273497052e+002,5.6723760029654613e+002,4.1777893712522570e+002,2.3724981767769526e+002,2.8858771390756692e+002,4.3726123685535754e+002
5.0400000000000009e+003,1.4518429364401275e+001,-2.8659721562000868e+001,9.1000048140074426e+001,1.4167046326618100e+002,9.0756186208891151e+001,5.1351416515390781e+001,9.0377936778910765e+001,1.7261188101979371e+001,1.6321423745500642e+001,-2.5912016716743210e+001,1.5882549172522131e+001,-2.6750993696356346e+001,2.3690588367407419e+000,2.2769099079134381e+000,2.7502491673785530e+000,5.0271590752919906e+000,2.1220068481744248e+000,1.5234379730135807e-002,0.0000000000000000e+000,2.7368889538762801e+001,4.9999912772051516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667272848713e+002,5.6723760310086584e+002,4.1777894785877675e+002,2.3724982779633257e+002,2.8858772132006555e+002,4.3726123813712536e+002
5.0500000000000009e+003,1.4518429098444948e+001,-2.8659721993439604e+001,9.1000046862441963e+001,1.4167046506845452e+002,9.0756184896068746e+001,5.1351418508332586e+001,9.0377935395669667e+001,1.7261191739837329e+001,1.6321423702943793e+001,-2.5912016797288459e+001,1.5882549077030349e+001,-2.6750993880745654e+001,2.3690589303642366e+000,2.2769099449325942e+000,2.7502493606201548e+000,5.0271593055527486e+000,2.1220068615092811e+000,1.5234380750543963e-002,0.0000000000000000e+000,2.7368891502118856e+001,4.9999915091450475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667281424720e+002,5.6723760598022909e+002,4.1777895831899781e+002,2.3724983766393254e+002,2.8858772861089579e+002,4.3726123931816016e+002
5.0600000000000009e+003,1.4518428839599272e+001,-2.8659722413687973e+001,9.1000045617948643e+001,1.4167046681919396e+002,9.0756183617309631e+001,5.1351420448734700e+001,9.0377934048362775e+001,1.7261195280150730e+001,1.6321423661575928e+001,-2.5912016875583362e+001,1.5882548984120890e+001,-2.6750994060148656e+001,2.3690590175668560e+000,2.2769099771390930e+000,2.7502495443291246e+000,5.0271595214682172e+000,2.1220068745401561e+000,1.5234381718992326e-002,0.0000000000000000e+000,2.7368893412794307e+001,4.9999917350197563e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667289731436e+002,5.6723760877904169e+002,4.1777896850481739e+002,2.3724984726713325e+002,2.8858773569536208e+002,4.3726124045128012e+002
5.0700000000000009e+003,1.4518428587625186e+001,-2.8659722823037100e+001,9.1000044405811209e+001,1.4167046852128294e+002,9.0756182371817431e+001,5.1351422337356155e+001,9.0377932736145155e+001,1.7261198725815007e+001,1.6321423621286506e+001,-2.5912016951837131e+001,1.5882548893674016e+001,-2.6750994234796565e+001,2.3690591058777524e+000,2.2769100117704091e+000,2.7502497272146829e+000,5.0271597389850919e+000,2.1220068872542948e+000,1.5234382683985250e-002,0.0000000000000000e+000,2.7368895272598763e+001,4.9999919548765433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667297787990e+002,5.6723761150124858e+002,4.1777897842096291e+002,2.3724985661376218e+002,2.8858774259290618e+002,4.3726124156417393e+002
5.0800000000000009e+003,1.4518428342348646e+001,-2.8659723221521944e+001,9.1000043225462605e+001,1.4167047017748172e+002,9.0756181159000590e+001,5.1351424175559032e+001,9.0377931458376622e+001,1.7261202079894417e+001,1.6321423582062494e+001,-2.5912017026074466e+001,1.5882548805628760e+001,-2.6750994404807045e+001,2.3690591876914531e+000,2.2769100414900425e+000,2.7502499004370344e+000,5.0271599419270769e+000,2.1220068996358972e+000,1.5234383596710475e-002,0.0000000000000000e+000,2.7368897082912213e+001,4.9999921688694883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667305628522e+002,5.6723761415053173e+002,4.1777898807381337e+002,2.3724986571202058e+002,2.8858774930740589e+002,4.3726124264931764e+002
5.0900000000000009e+003,1.4518428104170885e+001,-2.8659723609691355e+001,9.1000042078542137e+001,1.4167047178274453e+002,9.0756179980549305e+001,5.1351425960538108e+001,9.0377930216850800e+001,1.7261205337156014e+001,1.6321423543972482e+001,-2.5912017098165535e+001,1.5882548720146476e+001,-2.6750994569868595e+001,2.3690592605987084e+000,2.2769100640314690e+000,2.7502500611219389e+000,5.0271601251534079e+000,2.1220069116730094e+000,1.5234384441261442e-002,0.0000000000000000e+000,2.7368898840851500e+001,4.9999923766744871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667313101289e+002,5.6723761671984585e+002,4.1777899744904744e+002,2.3724987454776061e+002,2.8858775582942695e+002,4.3726124370957689e+002
5.1000000000000009e+003,1.4518427871751779e+001,-2.8659723986977212e+001,9.1000040959948223e+001,1.4167047335306273e+002,9.0756178831190624e+001,5.1351427702172771e+001,9.0377929005944921e+001,1.7261208515644853e+001,1.6321423506806738e+001,-2.5912017168507276e+001,1.5882548636714821e+001,-2.6750994730970490e+001,2.3690593444039356e+000,2.2769100982402408e+000,2.7502502325206750e+000,5.0271603307609158e+000,2.1220069233959054e+000,1.5234385346431119e-002,0.0000000000000000e+000,2.7368900556346830e+001,4.9999925794150954e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667320566802e+002,5.6723761923146344e+002,4.1777900659543474e+002,2.3724988316972582e+002,2.8858776219543796e+002,4.3726124473686559e+002
5.1100000000000009e+003,1.4518427645510709e+001,-2.8659724354183311e+001,9.1000039870835252e+001,1.4167047488066868e+002,9.0756177712128704e+001,5.1351429397461629e+001,9.0377927826972368e+001,1.7261211609617135e+001,1.6321423470631871e+001,-2.5912017236973668e+001,1.5882548555499536e+001,-2.6750994887792700e+001,2.3690594177407620e+000,2.2769101236155831e+000,2.7502503898270017e+000,5.0271605134425847e+000,2.1220069348183355e+000,1.5234386174674795e-002,0.0000000000000000e+000,2.7368902226136072e+001,4.9999927767743770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667327839707e+002,5.6723762167526274e+002,4.1777901549914696e+002,2.3724989156247409e+002,2.8858776838817454e+002,4.3726124573256533e+002
5.1200000000000009e+003,1.4518427425288976e+001,-2.8659724711748879e+001,9.1000038810509224e+001,1.4167047636710072e+002,9.0756176622649534e+001,5.1351431047636027e+001,9.0377926679174777e+001,1.7261214621293448e+001,1.6321423435415277e+001,-2.5912017303626357e+001,1.5882548476447193e+001,-2.6750995040438369e+001,2.3690594969619743e+000,2.2769101558405471e+000,2.7502505520607494e+000,5.0271607079012970e+000,2.1220069459412096e+000,1.5234387031330270e-002,0.0000000000000000e+000,2.7368903851499738e+001,4.9999929688863460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667334903901e+002,5.6723762405349180e+002,4.1777902416640944e+002,2.3724989973201485e+002,2.8858777441691643e+002,4.3726124670648522e+002
5.1300000000000009e+003,1.4518427211486335e+001,-2.8659725059905497e+001,9.1000037780755022e+001,1.4167047780847076e+002,9.0756175564592098e+001,5.1351432649810420e+001,9.0377925564498781e+001,1.7261217545347222e+001,1.6321423401219700e+001,-2.5912017368346625e+001,1.5882548399711073e+001,-2.6750995188611569e+001,2.3690595708467175e+000,2.2769101841893722e+000,2.7502507060867938e+000,5.0271608902761660e+000,2.1220069567433568e+000,1.5234387843686217e-002,0.0000000000000000e+000,2.7368905429536142e+001,4.9999931554091006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667341645337e+002,5.6723762636044898e+002,4.1777903258222761e+002,2.3724990766391883e+002,2.8858778027134389e+002,4.3726124766279065e+002
5.1400000000000009e+003,1.4518427002812363e+001,-2.8659725398970210e+001,9.1000036776122272e+001,1.4167047921750566e+002,9.0756174532336132e+001,5.1351434213466632e+001,9.0377924476981505e+001,1.7261220399301692e+001,1.6321423367854099e+001,-2.5912017431496025e+001,1.5882548324808340e+001,-2.6750995333244589e+001,2.3690596415136995e+000,2.2769102104950649e+000,2.7502508546788755e+000,5.0271610651739405e+000,2.1220069672715622e+000,1.5234388627039405e-002,0.0000000000000000e+000,2.7368906969797138e+001,4.9999933374361660e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667348310569e+002,5.6723762861459227e+002,4.1777904079480976e+002,2.3724991540559162e+002,2.8858778598757459e+002,4.3726124858551594e+002
5.1500000000000009e+003,1.4518426799681484e+001,-2.8659725728616593e+001,9.1000035798114055e+001,1.4167048058875326e+002,9.0756173527406503e+001,5.1351435735515281e+001,9.0377923418257339e+001,1.7261223177321085e+001,1.6321423335375023e+001,-2.5912017492967550e+001,1.5882548251889650e+001,-2.6750995474046533e+001,2.3690617929660451e+000,2.2769122377611044e+000,2.7502534171140622e+000,5.0271656548751666e+000,2.1220069775306274e+000,1.5234402782357824e-002,0.0000000000000000e+000,2.7368908469024007e+001,4.9999935146299720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667354846232e+002,5.6723763080845060e+002,4.1777904878921458e+002,2.3724992294130220e+002,2.8858779154827494e+002,4.3726124947955316e+002
5.1600000000000009e+003,1.4518426601954637e+001,-2.8659726049574573e+001,9.1000034845997419e+001,1.4167048192316827e+002,9.0756172549121402e+001,5.1351437217091870e+001,9.0377922387611932e+001,1.7261225881413623e+001,1.6321423303755488e+001,-2.5912017552812273e+001,1.5882548180912073e+001,-2.6750995611100279e+001,2.3690614145950453e+000,2.2769118346797956e+000,2.7502530409552128e+000,5.0271648756350089e+000,2.1220069875201295e+000,1.5234400661005412e-002,0.0000000000000000e+000,2.7368909928355492e+001,4.9999936871146247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667361198785e+002,5.6723763294357991e+002,4.1777905657123392e+002,2.3724993027650075e+002,2.8858779696151470e+002,4.3726125035445904e+002
5.1700000000000009e+003,1.4518426409489328e+001,-2.8659726362118789e+001,9.1000033919200831e+001,1.4167048322199031e+002,9.0756171596851033e+001,5.1351438659269604e+001,9.0377921384374375e+001,1.7261228513596507e+001,1.6321423272975942e+001,-2.5912017611067199e+001,1.5882548111825162e+001,-2.6750995744503285e+001,2.3690611869184814e+000,2.2769115774772599e+000,2.7502528380596094e+000,5.0271644155368698e+000,2.1220069972425972e+000,1.5234399500407961e-002,0.0000000000000000e+000,2.7368911348879521e+001,4.9999938550101376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667367367382e+002,5.6723763502179816e+002,4.1777906414630769e+002,2.3724993741663511e+002,2.8858780223142594e+002,4.3726125120879595e+002
5.1800000000000009e+003,1.4518426222143733e+001,-2.8659726666446659e+001,9.1000033017059536e+001,1.4167048448622626e+002,9.0756170669912876e+001,5.1351440063094060e+001,9.0377920407824561e+001,1.7261231075784963e+001,1.6321423243015420e+001,-2.5912017667771977e+001,1.5882548044577113e+001,-2.6750995874355539e+001,2.3690610165409201e+000,2.2769113763641786e+000,2.7502527000479229e+000,5.0271640764121015e+000,2.1220070067052528e+000,1.5234398700198605e-002,0.0000000000000000e+000,2.7368912731631667e+001,4.9999940184389743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667373360832e+002,5.6723763704468843e+002,4.1777907151991354e+002,2.3724994436689576e+002,2.8858780736147213e+002,4.3726125204100913e+002
5.1900000000000009e+003,1.4518426039781625e+001,-2.8659726962716292e+001,9.1000032138920190e+001,1.4167048571683171e+002,9.0756169767636237e+001,5.1351441429579324e+001,9.0377919457255800e+001,1.7261233569830551e+001,1.6321423213852189e+001,-2.5912017722967789e+001,1.5882547979118357e+001,-2.6750996000752764e+001,2.3690608491723517e+000,2.2769111791365009e+000,2.7502525639380413e+000,5.0271637430745422e+000,2.1220070159155338e+000,1.5234397911477926e-002,0.0000000000000000e+000,2.7368914077609475e+001,4.9999941775203069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667379190472e+002,5.6723763901376537e+002,4.1777907869737595e+002,2.3724995113231864e+002,2.8858781235509332e+002,4.3726125285112471e+002
5.2000000000000009e+003,1.4518425862269684e+001,-2.8659727251115754e+001,9.1000031284141997e+001,1.4167048691471575e+002,9.0756168889361959e+001,5.1351442759722659e+001,9.0377918531973805e+001,1.7261235997548965e+001,1.6321423185464717e+001,-2.5912017776695336e+001,1.5882547915400698e+001,-2.6750996123788013e+001,2.3690607339619825e+000,2.2769110330055464e+000,2.7502524868306799e+000,5.0271635198362263e+000,2.1220070248806460e+000,1.5234397450514596e-002,0.0000000000000000e+000,2.7368915387792242e+001,4.9999943323706077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667384863843e+002,5.6723764093047816e+002,4.1777908568393406e+002,2.3724995771781417e+002,2.8858781721587189e+002,4.3726125363967429e+002
5.2100000000000009e+003,1.4518425689478473e+001,-2.8659727531862416e+001,9.1000030452101427e+001,1.4167048808073366e+002,9.0756168034449615e+001,5.1351444054491026e+001,9.0377917631303774e+001,1.7261238360705988e+001,1.6321423157832317e+001,-2.5912017828993811e+001,1.5882547853377641e+001,-2.6750996243551100e+001,2.3690606632957460e+000,2.2769109306274538e+000,2.7502524599282525e+000,5.0271633905557067e+000,2.1220070336071979e+000,1.5234397268550800e-002,0.0000000000000000e+000,2.7368916663131017e+001,4.9999944831027335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667390384544e+002,5.6723764279620389e+002,4.1777909248467921e+002,2.3724996412817055e+002,2.8858782194739035e+002,4.3726125440710746e+002
5.2200000000000009e+003,1.4518425521282992e+001,-2.8659727805136669e+001,9.1000029642209753e+001,1.4167048921574695e+002,9.0756167202280281e+001,5.1351445314826947e+001,9.0377916754592533e+001,1.7261240661014313e+001,1.6321423130935070e+001,-2.5912017879900873e+001,1.5882547793004314e+001,-2.6750996360128653e+001,2.3690615352749491e+000,2.2769117351452612e+000,2.7502535258803911e+000,5.0271652610256528e+000,2.1220070421016772e+000,1.5234403141083744e-002,0.0000000000000000e+000,2.7368917904550074e+001,4.9999946298262046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667395759021e+002,5.6723764461230644e+002,4.1777909910454417e+002,2.3724997036804785e+002,2.8858782655305754e+002,4.3726125515400986e+002
5.2300000000000009e+003,1.4518425357983002e+001,-2.8659728069630432e+001,9.1000028855749804e+001,1.4167049031926251e+002,9.0756166394224877e+001,5.1351446538482492e+001,9.0377915903295317e+001,1.7261242894351938e+001,1.6321423104824170e+001,-2.5912017929319688e+001,1.5882547734384561e+001,-2.6750996473320129e+001,2.3690601711837043e+000,2.2769103915544271e+000,2.7502519943911170e+000,5.0271623859455445e+000,2.1220070503459252e+000,1.5234394626588502e-002,0.0000000000000000e+000,2.7368919109816204e+001,4.9999947722807292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667401072619e+002,5.6723764637750844e+002,4.1777910553200951e+002,2.3724997642627412e+002,2.8858783102518566e+002,4.3726125587882655e+002
5.2400000000000009e+003,1.4518425198584270e+001,-2.8659728328624738e+001,9.1000028088311524e+001,1.4167049139405907e+002,9.0756165605661167e+001,5.1351447732686665e+001,9.0377915072521020e+001,1.7261245074120609e+001,1.6321423079326500e+001,-2.5912017977577847e+001,1.5882547677158289e+001,-2.6750996583820893e+001,2.3690619002355660e+000,2.2769120215708596e+000,2.7502540525237680e+000,5.0271660740946276e+000,2.1220070584034780e+000,1.5234405996786212e-002,0.0000000000000000e+000,2.7368920286187290e+001,4.9999949113078571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667406164561e+002,5.6723764809753015e+002,4.1777911180466862e+002,2.3724998233917123e+002,2.8858783538482561e+002,4.3726125658097163e+002
