#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425043444255e+001,-2.8659728580863316e+001,9.1000027341264754e+001,1.4167049244055431e+002,9.0756164838082185e+001,5.1351448895278793e+001,9.0377914263858983e+001,1.7261247195911551e+001,1.6321423054514124e+001,-2.5912018024539009e+001,1.5882547621473995e+001,-2.6750996691344170e+001,2.3690616377062583e+000,2.2769117383071684e+000,2.7502537972656866e+000,5.0271655355728555e+000,2.1220070662408732e+000,1.5234404553246532e-002,0.0000000000000000e+000,2.7368921431252886e+001,4.9999950466544021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667411101588e+002,5.6723764977216365e+002,4.1777911791100559e+002,2.3724998809479672e+002,2.8858783963314977e+002,4.3726125727407714e+002
5.2600000000000009e+003,1.4518424892434213e+001,-2.8659728826471280e+001,9.1000026614153057e+001,1.4167049345947686e+002,9.0756164090984697e+001,5.1351450026926045e+001,9.0377913476771369e+001,1.7261249261245439e+001,1.6321423030364588e+001,-2.5912018070245637e+001,1.5882547567273400e+001,-2.6750996796002511e+001,2.3690613867225823e+000,2.2769114669638273e+000,2.7502535540823594e+000,5.0271650210461871e+000,2.1220070738651864e+000,1.5234403177394374e-002,0.0000000000000000e+000,2.7368922545880309e+001,4.9999951783924132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667415897343e+002,5.6723765140254272e+002,4.1777912385468113e+002,2.3724999369726655e+002,2.8858784376928867e+002,4.3726125794820581e+002
5.2700000000000009e+003,1.4518424745439892e+001,-2.8659729065523408e+001,9.1000025906389155e+001,1.4167049445140452e+002,9.0756163363766206e+001,5.1351451128436111e+001,9.0377912710626120e+001,1.7261251271633341e+001,1.6321423006859980e+001,-2.5912018114731637e+001,1.5882547514512986e+001,-2.6750996897879958e+001,2.3690611472401595e+000,2.2769112074777738e+000,2.7502533229650843e+000,5.0271645304428585e+000,2.1220070812858753e+000,1.5234401869154798e-002,0.0000000000000000e+000,2.7368923630856102e+001,4.9999953066229352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667420568468e+002,5.6723765298968294e+002,4.1777912964011500e+002,2.3724999915068361e+002,2.8858784779494840e+002,4.3726125860072375e+002
5.2800000000000009e+003,1.4518424602353354e+001,-2.8659729298122016e+001,9.1000025217428046e+001,1.4167049541697423e+002,9.0756162655865523e+001,5.1351452200638562e+001,9.0377911964833316e+001,1.7261253228551880e+001,1.6321422983980696e+001,-2.5912018158034130e+001,1.5882547463153900e+001,-2.6750996997051516e+001,2.3690610390545972e+000,2.2769110749630448e+000,2.7502532430252762e+000,5.0271643179883210e+000,2.1220070885106752e+000,1.5234401399073319e-002,0.0000000000000000e+000,2.7368924686967318e+001,4.9999954314439549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667425126685e+002,5.6723765453465148e+002,4.1777913527169278e+002,2.3725000445907227e+002,2.8858785171319391e+002,4.3726125923448149e+002
5.2900000000000009e+003,1.4518424463071311e+001,-2.8659729524469469e+001,9.1000024546771257e+001,1.4167049635690131e+002,9.0756161966772126e+001,5.1351453244323579e+001,9.0377911238855162e+001,1.7261255133436634e+001,1.6321422961709484e+001,-2.5912018200185742e+001,1.5882547413159733e+001,-2.6750997093587472e+001,2.3690609649993744e+000,2.2769109760108610e+000,2.7502532014943935e+000,5.0271641775052540e+000,2.1220070955441122e+000,1.5234401142473049e-002,0.0000000000000000e+000,2.7368925714990041e+001,4.9999955529463023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667429571470e+002,5.6723765603858510e+002,4.1777914075353709e+002,2.3725000962630355e+002,2.8858785552714352e+002,4.3726125985107944e+002
5.3000000000000009e+003,1.4518424327493275e+001,-2.8659729744786375e+001,9.1000023893942810e+001,1.4167049727181205e+002,9.0756161295996819e+001,5.1351454260247124e+001,9.0377910532176259e+001,1.7261256987649233e+001,1.6321422940030541e+001,-2.5912018241216401e+001,1.5882547364495002e+001,-2.6750997187556379e+001,2.3690609414384141e+000,2.2769109263276399e+000,2.7502532174014473e+000,5.0271641437290873e+000,2.1220071023908580e+000,1.5234401204741250e-002,0.0000000000000000e+000,2.7368926715666589e+001,4.9999956712173571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667433899250e+002,5.6723765750250413e+002,4.1777914608959611e+002,2.3725001465609324e+002,2.8858785923973801e+002,4.3726126045122425e+002
5.3100000000000009e+003,1.4518424195520888e+001,-2.8659729959223824e+001,9.1000023258468772e+001,1.4167049816238767e+002,9.0756160643053306e+001,5.1351455249153446e+001,9.0377909844283707e+001,1.7261258792556589e+001,1.6321422918928040e+001,-2.5912018281156037e+001,1.5882547317124351e+001,-2.6750997279026478e+001,2.3690609115721188e+000,2.2769108713036679e+000,2.7502532248389886e+000,5.0271640961426565e+000,2.1220071090559713e+000,1.5234401220781115e-002,0.0000000000000000e+000,2.7368927689731777e+001,4.9999957863433110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667438114439e+002,5.6723765892748929e+002,4.1777915128376560e+002,2.3725001955212971e+002,2.8858786285356325e+002,4.3726126103550581e+002
5.3200000000000009e+003,1.4518424067058429e+001,-2.8659730167953626e+001,9.1000022639896784e+001,1.4167049902928062e+002,9.0756160007476197e+001,5.1351456211760933e+001,9.0377909174687460e+001,1.7261260549460360e+001,1.6321422898386615e+001,-2.5912018320033781e+001,1.5882547271013587e+001,-2.6750997368063793e+001,2.3690609081651615e+000,2.2769108424097264e+000,2.7502532618733642e+000,5.0271641042830906e+000,2.1220071155437834e+000,1.5234401401434405e-002,0.0000000000000000e+000,2.7368928637889951e+001,4.9999958984072123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667442217875e+002,5.6723766031457910e+002,4.1777915633979592e+002,2.3725002431794883e+002,2.8858786637128441e+002,4.3726126160438224e+002
5.3300000000000009e+003,1.4518423942012584e+001,-2.8659730371240386e+001,9.1000022037757120e+001,1.4167049987303983e+002,9.0756159388783473e+001,5.1351457148774045e+001,9.0377908522880247e+001,1.7261262259643274e+001,1.6321422878391491e+001,-2.5912018357877542e+001,1.5882547226130484e+001,-2.6750997454730594e+001,2.3690609059562835e+000,2.2769108153459898e+000,2.7502532992088788e+000,5.0271641145548687e+000,2.1220071218581138e+000,1.5234401584403040e-002,0.0000000000000000e+000,2.7368929560831873e+001,4.9999960074913474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667446199790e+002,5.6723766166469318e+002,4.1777916126142901e+002,2.3725002895704074e+002,2.8858786979566048e+002,4.3726126215864235e+002
5.3400000000000009e+003,1.4518423820292147e+001,-2.8659730569009781e+001,9.1000021451664011e+001,1.4167050069452989e+002,9.0756158786577643e+001,5.1351458060860637e+001,9.0377907888440390e+001,1.7261263924345258e+001,1.6321422858928514e+001,-2.5912018394714153e+001,1.5882547182439525e+001,-2.6750997539095408e+001,2.3690609011300001e+000,2.2769107864330693e+000,2.7502533324415088e+000,5.0271641188745786e+000,2.1220071280044808e+000,1.5234401745287313e-002,0.0000000000000000e+000,2.7368930459235060e+001,4.9999961136732452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667450088693e+002,5.6723766297909151e+002,4.1777916605206775e+002,2.3725003347275356e+002,2.8858787312872454e+002,4.3726126269732760e+002
5.3500000000000009e+003,1.4518423701808102e+001,-2.8659730761488305e+001,9.1000020881148970e+001,1.4167050149410738e+002,9.0756158200378152e+001,5.1351458948697655e+001,9.0377907270864085e+001,1.7261265544776961e+001,1.6321422839982915e+001,-2.5912018430571550e+001,1.5882547139910018e+001,-2.6750997621217522e+001,2.3690609138352534e+000,2.2769107750155397e+000,2.7502533849968702e+000,5.0271641600124095e+000,2.1220071339887898e+000,1.5234402013818966e-002,0.0000000000000000e+000,2.7368931333742751e+001,4.9999962170325148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667453877716e+002,5.6723766425845974e+002,4.1777917071534739e+002,2.3725003786837746e+002,2.8858787637301708e+002,4.3726126322167028e+002
5.3600000000000009e+003,1.4518423586475388e+001,-2.8659730948852825e+001,9.1000020325803405e+001,1.4167050227240026e+002,9.0756157629765340e+001,5.1351459812923054e+001,9.0377906669709077e+001,1.7261267122106517e+001,1.6321422821540992e+001,-2.5912018465475654e+001,1.5882547098511866e+001,-2.6750997701155057e+001,2.3690609200763073e+000,2.2769107580134467e+000,2.7502534290430902e+000,5.0271641870565364e+000,2.1220071398141216e+000,1.5234402235815200e-002,0.0000000000000000e+000,2.7368932184990683e+001,4.9999963176427741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667457565587e+002,5.6723766550378002e+002,4.1777917525461481e+002,2.3725004214708775e+002,2.8858787953111749e+002,4.3726126373232529e+002
5.3700000000000009e+003,1.4518423474210389e+001,-2.8659731131231609e+001,9.1000019785227948e+001,1.4167050303000508e+002,9.0756157074328499e+001,5.1351460654165351e+001,9.0377906084542303e+001,1.7261268657489438e+001,1.6321422803589709e+001,-2.5912018499451165e+001,1.5882547058215017e+001,-2.6750997778966052e+001,2.3690609349614431e+000,2.2769107499308494e+000,2.7502534821453515e+000,5.0271642320762009e+000,2.1220071454844276e+000,1.5234402508559907e-002,0.0000000000000000e+000,2.7368933013600270e+001,4.9999964155773625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667461155413e+002,5.6723766671599378e+002,4.1777917967316432e+002,2.3725004631200764e+002,2.8858788260525660e+002,4.3726126422946902e+002
5.3800000000000009e+003,1.4518423364930664e+001,-2.8659731308783506e+001,9.1000019259028235e+001,1.4167050376744879e+002,9.0756156533662775e+001,5.1351461473033453e+001,9.0377905514937481e+001,1.7261270152038264e+001,1.6321422786115846e+001,-2.5912018532523064e+001,1.5882547018989801e+001,-2.6750997854707776e+001,2.3690609546777908e+000,2.2769107470866436e+000,2.7502535399032402e+000,5.0271642869898834e+000,2.1220071510036829e+000,1.5234402807663024e-002,0.0000000000000000e+000,2.7368933820173368e+001,4.9999965109071979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667464647378e+002,5.6723766789595402e+002,4.1777918397419899e+002,2.3725005036616278e+002,2.8858788559764349e+002,4.3726126471329945e+002
5.3900000000000009e+003,1.4518423258557258e+001,-2.8659731481610322e+001,9.1000018746822406e+001,1.4167050448529523e+002,9.0756156007375480e+001,5.1351462270126547e+001,9.0377904960480464e+001,1.7261271606845128e+001,1.6321422769107006e+001,-2.5912018564714856e+001,1.5882546980807838e+001,-2.6750997928435027e+001,2.3690609741516315e+000,2.2769107445889252e+000,2.7502535964521102e+000,5.0271643410410354e+000,2.1220071563760738e+000,1.5234403100622931e-002,0.0000000000000000e+000,2.7368934605297738e+001,4.9999966037019647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667468046723e+002,5.6723766904455192e+002,4.1777918816085895e+002,2.3725005431250665e+002,2.8858788851042925e+002,4.3726126518399974e+002
5.4000000000000009e+003,1.4518423155013174e+001,-2.8659731649839131e+001,9.1000018248240451e+001,1.4167050518404631e+002,9.0756155495086503e+001,5.1351463046019376e+001,9.0377904420771145e+001,1.7261273022956914e+001,1.6321422752550813e+001,-2.5912018596049933e+001,1.5882546943641476e+001,-2.6750998000201207e+001,2.3690609933557871e+000,2.2769107423962849e+000,2.7502536517851568e+000,5.0271643941814421e+000,2.1220071616055938e+000,1.5234403387388051e-002,0.0000000000000000e+000,2.7368935369540168e+001,4.9999966940285901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667471355675e+002,5.6723767016259546e+002,4.1777919223616431e+002,2.3725005815389488e+002,2.8858789134576074e+002,4.3726126564184642e+002
5.4100000000000009e+003,1.4518423054222517e+001,-2.8659731813599876e+001,9.1000017762918446e+001,1.4167050586422107e+002,9.0756154996422055e+001,5.1351463801279237e+001,9.0377903895415386e+001,1.7261274401413743e+001,1.6321422736435270e+001,-2.5912018626551031e+001,1.5882546907463585e+001,-2.6750998070058728e+001,2.3690610236170042e+000,2.2769107513796554e+000,2.7502537190755052e+000,5.0271644704551601e+000,2.1220071666958797e+000,1.5234403740912793e-002,0.0000000000000000e+000,2.7368936113458631e+001,4.9999967819530980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667474576065e+002,5.6723767125091433e+002,4.1777919620309268e+002,2.3725006189312595e+002,2.8858789410577657e+002,4.3726126608723717e+002
5.4200000000000009e+003,1.4518422956514982e+001,-2.8659731972437044e+001,9.1000017292407307e+001,1.4167050652340373e+002,9.0756154512976124e+001,5.1351464533455555e+001,9.0377903386094005e+001,1.7261275737735218e+001,1.6321422720804275e+001,-2.5912018656135047e+001,1.5882546872393856e+001,-2.6750998137776406e+001,2.3690610499101865e+000,2.2769107571619625e+000,2.7502537807805849e+000,5.0271645379425474e+000,2.1220071716316187e+000,1.5234404064081809e-002,0.0000000000000000e+000,2.7368936834638760e+001,4.9999968671906402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667477688134e+002,5.6723767230573230e+002,4.1777920004883316e+002,2.3725006551807297e+002,2.8858789678266851e+002,4.3726126653036562e+002
5.4300000000000009e+003,1.4518422861002614e+001,-2.8659732127632282e+001,9.1000016832517744e+001,1.4167050716800549e+002,9.0756154040442951e+001,5.1351465249166040e+001,9.0377902888267272e+001,1.7261277044011536e+001,1.6321422705531461e+001,-2.5912018685041147e+001,1.5882546838110693e+001,-2.6750998203975314e+001,2.3690610744541467e+000,2.2769107617034114e+000,2.7502538397475433e+000,5.0271646014509548e+000,2.1220071764546042e+000,1.5234404372512163e-002,0.0000000000000000e+000,2.7368937539610158e+001,4.9999969505099898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667480738528e+002,5.6723767333710612e+002,4.1777920380798548e+002,2.3725006906151003e+002,2.8858789939833991e+002,4.3726126695406015e+002
5.4400000000000009e+003,1.4518422768029909e+001,-2.8659732278689972e+001,9.1000016384866299e+001,1.4167050779546236e+002,9.0756153580470183e+001,5.1351465945843756e+001,9.0377902403672792e+001,1.7261278315553682e+001,1.6321422690665496e+001,-2.5912018713177218e+001,1.5882546804738904e+001,-2.6750998268414378e+001,2.3690620207384563e+000,2.2769116526385069e+000,2.7502549679573609e+000,5.0271666205958674e+000,2.1220071811496339e+000,1.5234410604253013e-002,0.0000000000000000e+000,2.7368938225831698e+001,4.9999970316142367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667483709188e+002,5.6723767434104377e+002,4.1777920746718530e+002,2.3725007251072245e+002,2.8858790194420328e+002,4.3726126736573946e+002
5.4500000000000009e+003,1.4518422677531232e+001,-2.8659732425651185e+001,9.1000015949097914e+001,1.4167050840633709e+002,9.0756153132723909e+001,5.1351466623982617e+001,9.0377901931960182e+001,1.7261279553270640e+001,1.6321422676195983e+001,-2.5912018740562928e+001,1.5882546772255402e+001,-2.6750998331138220e+001,2.3690618553006786e+000,2.2769114755893276e+000,2.7502548047738156e+000,5.0271662803631436e+000,2.1220071857199785e+000,1.5234409683086586e-002,0.0000000000000000e+000,2.7368938893795530e+001,4.9999971105615884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667486609902e+002,5.6723767531842179e+002,4.1777921102904531e+002,2.3725007586818776e+002,2.8858790442222306e+002,4.3726126776584721e+002
5.4600000000000009e+003,1.4518422589435234e+001,-2.8659732568653993e+001,9.1000015524901087e+001,1.4167050900061491e+002,9.0756152696866380e+001,5.1351467284082446e+001,9.0377901472773615e+001,1.7261280758064743e+001,1.6321422662108734e+001,-2.5912018767225163e+001,1.5882546740631124e+001,-2.6750998392202945e+001,2.3690617840457602e+000,2.2769113895410134e+000,2.7502547501705799e+000,5.0271661397115928e+000,2.1220071901740192e+000,1.5234409363830777e-002,0.0000000000000000e+000,2.7368939543987722e+001,4.9999971874102698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667489439982e+002,5.6723767626938741e+002,4.1777921449621164e+002,2.3725007913634803e+002,2.8858790683396535e+002,4.3726126815517677e+002
5.4700000000000009e+003,1.4518422503683786e+001,-2.8659732707826521e+001,9.1000015111984283e+001,1.4167050957916268e+002,9.0756152272599437e+001,5.1351467926636019e+001,9.0377901025797996e+001,1.7261281930814846e+001,1.6321422648396606e+001,-2.5912018793177424e+001,1.5882546709850466e+001,-2.6750998451638708e+001,2.3690616883843685e+000,2.2769112805024170e+000,2.7502546664852794e+000,5.0271659469876964e+000,2.1220071945091807e+000,1.5234408883924399e-002,0.0000000000000000e+000,2.7368940176885076e+001,4.9999972622163739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667492197519e+002,5.6723767719515308e+002,4.1777921787120442e+002,2.3725008231758318e+002,2.8858790918225242e+002,4.3726126853480355e+002
5.4800000000000009e+003,1.4518422420213806e+001,-2.8659732843387616e+001,9.1000014710054160e+001,1.4167051014240388e+002,9.0756151859621369e+001,5.1351468552094786e+001,9.0377900590715328e+001,1.7261283072372407e+001,1.6321422635049963e+001,-2.5912018818437957e+001,1.5882546679889764e+001,-2.6750998509491154e+001,2.3690616048790747e+000,2.2769111836001339e+000,2.7502545961792344e+000,5.0271657797793683e+000,2.1220071987262537e+000,1.5234408478566858e-002,0.0000000000000000e+000,2.7368940792954504e+001,4.9999973350316338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667494871030e+002,5.6723767809639457e+002,4.1777922115640257e+002,2.3725008541420812e+002,2.8858791146851064e+002,4.3726126890425212e+002
5.4900000000000009e+003,1.4518422339556990e+001,-2.8659732973953481e+001,9.1000014321557259e+001,1.4167051068857705e+002,9.0756151460454390e+001,5.1351469156556163e+001,9.0377900170190330e+001,1.7261284175529283e+001,1.6321422622153950e+001,-2.5912018842845612e+001,1.5882546650938956e+001,-2.6750998565393559e+001,2.3690612120666787e+000,2.2769107899806653e+000,2.7502541658681756e+000,5.0271649558488409e+000,2.1220072027870205e+000,1.5234406079549926e-002,0.0000000000000000e+000,2.7368941388300925e+001,4.9999974053965275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497504068e+002,5.6723767896966638e+002,4.1777922433144442e+002,2.3725008840667675e+002,2.8858791367855588e+002,4.3726126926677267e+002
5.5000000000000009e+003,1.4518422260430947e+001,-2.8659733102200136e+001,9.1000013940656004e+001,1.4167051122193499e+002,9.0756151069075884e+001,5.1351469749216562e+001,9.0377899757861371e+001,1.7261285257404950e+001,1.6321422609492124e+001,-2.5912018866810001e+001,1.5882546622522332e+001,-2.6750998620264482e+001,2.3690614782364947e+000,2.2769110300334097e+000,2.7502545001199135e+000,5.0271655301533231e+000,2.1220072067929170e+000,1.5234407916011423e-002,0.0000000000000000e+000,2.7368941972162986e+001,4.9999974743946836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667500068588e+002,5.6723767982324637e+002,4.1777922744451183e+002,2.3725009134140242e+002,2.8858791583897329e+002,4.3726126961171639e+002
5.5100000000000009e+003,1.4518422183825040e+001,-2.8659733227851063e+001,9.1000013571761087e+001,1.4167051173768408e+002,9.0756150690027596e+001,5.1351470323478566e+001,9.0377899358521731e+001,1.7261286305389604e+001,1.6321422597245856e+001,-2.5912018889987905e+001,1.5882546595042950e+001,-2.6750998673325654e+001,2.3690622460813966e+000,2.2769117527081439e+000,2.7502554159731765e+000,5.0271671686813200e+000,2.1220072106575607e+000,1.5234412974556452e-002,0.0000000000000000e+000,2.7368942537739429e+001,4.9999975412442211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667502379221e+002,5.6723768064894477e+002,4.1777923046048676e+002,2.3725009418418401e+002,2.8858791794159947e+002,4.3726126995868867e+002
5.5200000000000009e+003,1.4518422108864032e+001,-2.8659733349650054e+001,9.1000013210868133e+001,1.4167051224366554e+002,9.0756150319214640e+001,5.1351470885217623e+001,9.0377898967857561e+001,1.7261287330611140e+001,1.6321422585260347e+001,-2.5912018912672295e+001,1.5882546568137094e+001,-2.6750998725279374e+001,2.3690620520335113e+000,2.2769115512592859e+000,2.7502552146168608e+000,5.0271667658761467e+000,2.1220072144421129e+000,1.5234411844906568e-002,0.0000000000000000e+000,2.7368943091034282e+001,4.9999976066376973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667504773762e+002,5.6723768145847180e+002,4.1777923341076837e+002,2.3725009696521707e+002,2.8858791999449795e+002,4.3726127029118948e+002
5.5300000000000009e+003,1.4518422035895927e+001,-2.8659733468199988e+001,9.1000012859548207e+001,1.4167051273614709e+002,9.0756149958237486e+001,5.1351471431999755e+001,9.0377898587557098e+001,1.7261288328551927e+001,1.6321422573592791e+001,-2.5912018934754883e+001,1.5882546541945882e+001,-2.6750998775853162e+001,2.3690619141865521e+000,2.2769114042231613e+000,2.7502550778702646e+000,5.0271664820934259e+000,2.1220072181269134e+000,1.5234411073523784e-002,0.0000000000000000e+000,2.7368943629605894e+001,4.9999976702916001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667507105797e+002,5.6723768224642947e+002,4.1777923628259072e+002,2.3725009967224986e+002,2.8858792199257789e+002,4.3726127061480361e+002
5.5400000000000009e+003,1.4518421964869729e+001,-2.8659733583543300e+001,9.1000012517549465e+001,1.4167051321532142e+002,9.0756149606837468e+001,5.1351471964236111e+001,9.0377898217347251e+001,1.7261289299955308e+001,1.6321422562235149e+001,-2.5912018956250932e+001,1.5882546516451406e+001,-2.6750998825081581e+001,2.3690618236879666e+000,2.2769113030818562e+000,2.7502549954786035e+000,5.0271662985604593e+000,2.1220072217172312e+000,1.5234410603595422e-002,0.0000000000000000e+000,2.7368944153849156e+001,4.9999977322531720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509381825e+002,5.6723768301318512e+002,4.1777923907807877e+002,2.3725010230730504e+002,2.8858792393763053e+002,4.3726127093095158e+002
5.5500000000000009e+003,1.4518421896080543e+001,-2.8659733695351264e+001,9.1000012186291301e+001,1.4167051367980662e+002,9.0756149266479483e+001,5.1351472479688084e+001,9.0377897858773480e+001,1.7261290240703090e+001,1.6321422551237056e+001,-2.5912018977066481e+001,1.5882546491759937e+001,-2.6750998872759453e+001,2.3690614236705914e+000,2.2769109049027336e+000,2.7502545530380700e+000,5.0271654579408036e+000,2.1220072251870037e+000,1.5234408139672922e-002,0.0000000000000000e+000,2.7368944661547687e+001,4.9999977922620417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667511574901e+002,5.6723768375630300e+002,4.1777924178550660e+002,2.3725010485921200e+002,2.8858792582042514e+002,4.3726127123300120e+002
5.5600000000000009e+003,1.4518421828771602e+001,-2.8659733804718741e+001,9.1000011862189538e+001,1.4167051413402328e+002,9.0756148933462882e+001,5.1351472984061729e+001,9.0377897507931877e+001,1.7261291161256565e+001,1.6321422540474462e+001,-2.5912018997436320e+001,1.5882546467600214e+001,-2.6750998919410534e+001,2.3690617457082452e+000,2.2769112009902983e+000,2.7502549483702436e+000,5.0271661493605420e+000,2.1220072285864546e+000,1.5234410316693807e-002,0.0000000000000000e+000,2.7368945158347231e+001,4.9999978509793436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667513724884e+002,5.6723768448307874e+002,4.1777924443467936e+002,2.3725010735632949e+002,2.8858792766353690e+002,4.3726127153142590e+002
5.5700000000000009e+003,1.4518421763252810e+001,-2.8659733911160089e+001,9.1000011546699653e+001,1.4167051457616094e+002,9.0756148609300766e+001,5.1351473475020839e+001,9.0377897166418919e+001,1.7261292057326443e+001,1.6321422529997960e+001,-2.5912019017264669e+001,1.5882546444082910e+001,-2.6750998964821150e+001,2.3690616861571812e+000,2.2769111306893226e+000,2.7502549001435788e+000,5.0271660308329018e+000,2.1220072318958443e+000,1.5234410037062281e-002,0.0000000000000000e+000,2.7368945641935454e+001,4.9999979081349466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667515819507e+002,5.6723768519053112e+002,4.1777924701340106e+002,2.3725010978703278e+002,2.8858792945766845e+002,4.3726127182201554e+002
5.5800000000000009e+003,1.4518421699476248e+001,-2.8659734014777797e+001,9.1000011239599985e+001,1.4167051500652548e+002,9.0756148293759054e+001,5.1351473952921424e+001,9.0377896833987876e+001,1.7261292929566878e+001,1.6321422519800027e+001,-2.5912019036565795e+001,1.5882546421191121e+001,-2.6750999009023928e+001,2.3690616587528721e+000,2.2769110916320803e+000,2.7502548886802001e+000,5.0271659803122803e+000,2.1220072351171706e+000,1.5234409961405836e-002,0.0000000000000000e+000,2.7368946112661092e+001,4.9999979637704428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667517857707e+002,5.6723768587915117e+002,4.1777924952353885e+002,2.3725011215310107e+002,2.8858793120415817e+002,4.3726127210497799e+002
5.5900000000000009e+003,1.4518421637396340e+001,-2.8659734115639566e+001,9.1000010940669043e+001,1.4167051542546147e+002,9.0756147986610557e+001,5.1351474418111422e+001,9.0377896510399253e+001,1.7261293778612014e+001,1.6321422509873400e+001,-2.5912019055353426e+001,1.5882546398908419e+001,-2.6750999052050588e+001,2.3690616369892701e+000,2.2769110583344410e+000,2.7502548832234668e+000,5.0271659415579073e+000,2.1220072382526518e+000,1.5234409919345165e-002,0.0000000000000000e+000,2.7368946570867251e+001,4.9999980179260774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667519841667e+002,5.6723768654947821e+002,4.1777925196691240e+002,2.3725011445623659e+002,2.8858793290420329e+002,4.3726127238052680e+002
5.6000000000000009e+003,1.4518421576967501e+001,-2.8659734213823384e+001,9.1000010649685379e+001,1.4167051583325252e+002,9.0756147687627717e+001,5.1351474870928314e+001,9.0377896195413641e+001,1.7261294605072521e+001,1.6321422500210840e+001,-2.5912019073641261e+001,1.5882546377218445e+001,-2.6750999093932734e+001,2.3690616221116980e+000,2.2769110319841332e+000,2.7502548852339777e+000,5.0271659172181113e+000,2.1220072413047122e+000,1.5234409918961789e-002,0.0000000000000000e+000,2.7368947016888171e+001,4.9999980706414703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667521772286e+002,5.6723768720197472e+002,4.1777925434530505e+002,2.3725011669811451e+002,2.8858793455912496e+002,4.3726127264883877e+002
5.6100000000000009e+003,1.4518421518467365e+001,-2.8659734308887522e+001,9.1000010367993085e+001,1.4167051622804166e+002,9.0756147398193150e+001,5.1351475309289185e+001,9.0377895890487025e+001,1.7261295405146541e+001,1.6321422490856758e+001,-2.5912019091345286e+001,1.5882546356220267e+001,-2.6750999134479059e+001,2.3690615120418097e+000,2.2769109145286865e+000,2.7502547761187088e+000,5.0271656906473954e+000,2.1220072442587870e+000,1.5234409303391112e-002,0.0000000000000000e+000,2.7368947448667996e+001,4.9999981216738377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667523639638e+002,5.6723768783365938e+002,4.1777925664776126e+002,2.3725011886842415e+002,2.8858793616060927e+002,4.3726127290780562e+002
5.6200000000000009e+003,1.4518421461201493e+001,-2.8659734401925562e+001,9.1000010092240899e+001,1.4167051661448926e+002,9.0756147114858763e+001,5.1351475738406236e+001,9.0377895591987581e+001,1.7261296188346762e+001,1.6321422481699940e+001,-2.5912019108675935e+001,1.5882546335665340e+001,-2.6750999174169465e+001,2.3690616118024237e+000,2.2769109989882019e+000,2.7502549102042084e+000,5.0271659091924104e+000,2.1220072471511848e+000,1.5234410035209438e-002,0.0000000000000000e+000,2.7368947871343721e+001,4.9999981716300738e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525470081e+002,5.6723768845200425e+002,4.1777925890167347e+002,2.3725012099296032e+002,2.8858793772873918e+002,4.3726127316177468e+002
5.6300000000000009e+003,1.4518421405458449e+001,-2.8659734492496767e+001,9.1000009823825238e+001,1.4167051699065945e+002,9.0756146839064101e+001,5.1351476156111232e+001,9.0377895301431067e+001,1.7261296950717622e+001,1.6321422472786804e+001,-2.5912019125545385e+001,1.5882546315657132e+001,-2.6750999212804203e+001,2.3690616149664954e+000,2.2769109909121874e+000,2.7502549316640663e+000,5.0271659225762537e+000,2.1220072499665026e+000,1.5234410143454169e-002,0.0000000000000000e+000,2.7368948282774852e+001,4.9999982202574699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667527250838e+002,5.6723768905390239e+002,4.1777926109563208e+002,2.3725012306098495e+002,2.8858793925518444e+002,4.3726127340887695e+002
5.6400000000000009e+003,1.4518421351198134e+001,-2.8659734580658011e+001,9.1000009562546978e+001,1.4167051735681980e+002,9.0756146570602994e+001,5.1351476562704590e+001,9.0377895018600626e+001,1.7261297692813571e+001,1.6321422464110864e+001,-2.5912019141965885e+001,1.5882546296180967e+001,-2.6750999250411610e+001,2.3690616136043952e+000,2.2769109787818591e+000,2.7502549473963946e+000,5.0271659261782542e+000,2.1220072527069913e+000,1.5234410220256326e-002,0.0000000000000000e+000,2.7368948683264193e+001,4.9999982675917352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667528984471e+002,5.6723768963978648e+002,4.1777926323123535e+002,2.3725012507401692e+002,2.8858794074095204e+002,4.3726127364917892e+002
5.6500000000000009e+003,1.4518421298380591e+001,-2.8659734666480716e+001,9.1000009308218125e+001,1.4167051771323901e+002,9.0756146309282570e+001,5.1351476958488604e+001,9.0377894743293083e+001,1.7261298415169904e+001,1.6321422455666191e+001,-2.5912019157948720e+001,1.5882546277222783e+001,-2.6750999287018828e+001,2.3690616241012621e+000,2.2769109783366530e+000,2.7502549764356488e+000,5.0271659547723022e+000,2.1220072553745539e+000,1.5234410371042180e-002,0.0000000000000000e+000,2.7368949073103181e+001,4.9999983136670721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667530671208e+002,5.6723769021008570e+002,4.1777926531005522e+002,2.3725012703350077e+002,2.8858794218714428e+002,4.3726127388254929e+002
5.6600000000000009e+003,1.4518421247113951e+001,-2.8659734750771605e+001,9.1000009061097757e+001,1.4167051805760923e+002,9.0756146055373691e+001,5.1351477342729424e+001,9.0377894475804780e+001,1.7261299116485930e+001,1.6321422447467597e+001,-2.5912019173465779e+001,1.5882546258834045e+001,-2.6750999322526440e+001,2.3690616262959479e+000,2.2769109701987005e+000,2.7502549953716171e+000,5.0271659655703171e+000,2.1220072579666671e+000,1.5234410466121133e-002,0.0000000000000000e+000,2.7368949451552169e+001,4.9999983584030417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532194180e+002,5.6723769076183544e+002,4.1777926732876711e+002,2.3725012893593336e+002,2.8858794359354465e+002,4.3726127411693125e+002
5.6700000000000009e+003,1.4518421197324663e+001,-2.8659734830649228e+001,9.1000008821562290e+001,1.4167051839533525e+002,9.0756145809249219e+001,5.1351477715662099e+001,9.0377894216498348e+001,1.7261299797247489e+001,1.6321422439504879e+001,-2.5912019188536419e+001,1.5882546240948381e+001,-2.6750999357062682e+001,2.3690616303038134e+000,2.2769109641460812e+000,2.7502550158752221e+000,5.0271659800213033e+000,2.1220072604766340e+000,1.5234410570253824e-002,0.0000000000000000e+000,2.7368949818962676e+001,4.9999984018156056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667533902819e+002,5.6723769130145979e+002,4.1777926928729289e+002,2.3725013078256637e+002,2.8858794495445250e+002,4.3726127433149702e+002
5.6800000000000009e+003,1.4518421148599744e+001,-2.8659734909831485e+001,9.1000008586975383e+001,1.4167051872413521e+002,9.0756145568211750e+001,5.1351478080800803e+001,9.0377893962557209e+001,1.7261300463637724e+001,1.6321422431714758e+001,-2.5912019203280408e+001,1.5882546223459361e+001,-2.6750999390833016e+001,2.3690616447587329e+000,2.2769109683210593e+000,2.7502550482032246e+000,5.0271660165242835e+000,2.1220072629373279e+000,1.5234410740039468e-002,0.0000000000000000e+000,2.7368950178591149e+001,4.9999984443252856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535457748e+002,5.6723769182754734e+002,4.1777927120502704e+002,2.3725013259023743e+002,2.8858794628824984e+002,4.3726127454686178e+002
5.6900000000000009e+003,1.4518421101168776e+001,-2.8659734986895614e+001,9.1000008358616782e+001,1.4167051904431634e+002,9.0756145333567588e+001,5.1351478436224227e+001,9.0377893715352101e+001,1.7261301112288663e+001,1.6321422424130166e+001,-2.5912019217635390e+001,1.5882546206434226e+001,-2.6750999423707611e+001,2.3690621251404207e+000,2.2769114205572762e+000,2.7502556210124993e+000,5.0271670415697756e+000,2.1220072653315505e+000,1.5234413903938008e-002,0.0000000000000000e+000,2.7368950528655432e+001,4.9999984857030256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667536973273e+002,5.6723769233980374e+002,4.1777927307178663e+002,2.3725013434977947e+002,2.8858794758690908e+002,4.3726127475700395e+002
5.7000000000000009e+003,1.4518421055258353e+001,-2.8659735061498765e+001,9.1000008137558424e+001,1.4167051935393823e+002,9.0756145106437899e+001,5.1351478780296134e+001,9.0377893476064344e+001,1.7261301740242516e+001,1.6321422416789122e+001,-2.5912019231529399e+001,1.5882546189956853e+001,-2.6750999455524493e+001,2.3690617129489699e+000,2.2769110152434093e+000,2.7502551571536018e+000,5.0271661723970116e+000,2.1220072676533510e+000,1.5234411325746879e-002,0.0000000000000000e+000,2.7368950867556237e+001,4.9999985257557000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538439123e+002,5.6723769283528759e+002,4.1777927487887325e+002,2.3725013605317147e+002,2.8858794884473338e+002,4.3726127496253383e+002
5.7100000000000009e+003,1.4518421010558495e+001,-2.8659735134063084e+001,9.1000007922311653e+001,1.4167051965576911e+002,9.0756144885273955e+001,5.1351479115258030e+001,9.0377893243062800e+001,1.7261302351581094e+001,1.6321422409642349e+001,-2.5912019245055745e+001,1.5882546173912548e+001,-2.6750999486505151e+001,2.3690617124173068e+000,2.2769110058181816e+000,2.7502551707970104e+000,5.0271661766151921e+000,2.1220072699100987e+000,1.5234411392796575e-002,0.0000000000000000e+000,2.7368951197481920e+001,4.9999985647510016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667539874499e+002,5.6723769331817243e+002,4.1777927663823465e+002,2.3725013771151256e+002,2.8858795006900414e+002,4.3726127516078543e+002
5.7200000000000009e+003,1.4518420966799132e+001,-2.8659735205139413e+001,9.1000007711615154e+001,1.4167051995103907e+002,9.0756144668781630e+001,5.1351479443138487e+001,9.0377893014981979e+001,1.7261302950030938e+001,1.6321422402644735e+001,-2.5912019258299779e+001,1.5882546158204351e+001,-2.6750999516836828e+001,2.3690619216124342e+000,2.2769111981507129e+000,2.7502554276152509e+000,5.0271666257659637e+000,2.1220072721207583e+000,1.5234412807044720e-002,0.0000000000000000e+000,2.7368951520451901e+001,4.9999986029221361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541275223e+002,5.6723769379062867e+002,4.1777927836041135e+002,2.3725013933488398e+002,2.8858795126655463e+002,4.3726127535397029e+002
5.7300000000000009e+003,1.4518420924204813e+001,-2.8659735274344371e+001,9.1000007506505852e+001,1.4167052023843070e+002,9.0756144458034157e+001,5.1351479762319116e+001,9.0377892792954825e+001,1.7261303532565023e+001,1.6321422395833316e+001,-2.5912019271191411e+001,1.5882546142915588e+001,-2.6750999546358571e+001,2.3690619016335477e+000,2.2769111704538356e+000,2.7502554180145617e+000,5.0271665884683969e+000,2.1220072742725704e+000,1.5234412745739893e-002,0.0000000000000000e+000,2.7368951834829659e+001,4.9999986400808837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542636140e+002,5.6723769425049659e+002,4.1777928003689033e+002,2.3725014091509286e+002,2.8858795243270725e+002,4.3726127554336261e+002
5.7400000000000009e+003,1.4518420882744085e+001,-2.8659735341713514e+001,9.1000007306857825e+001,1.4167052051820139e+002,9.0756144252898380e+001,5.1351480073013875e+001,9.0377892576839500e+001,1.7261304099608651e+001,1.6321422389202919e+001,-2.5912019283740449e+001,1.5882546128033910e+001,-2.6750999575094284e+001,2.3690618719609784e+000,2.2769111336660885e+000,2.7502553967981958e+000,5.0271665304642843e+000,2.1220072763667730e+000,1.5234412620308356e-002,0.0000000000000000e+000,2.7368952140847966e+001,4.9999986762501123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667543960296e+002,5.6723769469815932e+002,4.1777928166877649e+002,2.3725014245326477e+002,2.8858795356793945e+002,4.3726127572833525e+002
5.7500000000000009e+003,1.4518420842609492e+001,-2.8659735407016456e+001,9.1000007113608632e+001,1.4167052078895045e+002,9.0756144054336460e+001,5.1351480373766094e+001,9.0377892367648357e+001,1.7261304648545376e+001,1.6321422382787315e+001,-2.5912019295882942e+001,1.5882546113629791e+001,-2.6750999602907825e+001,2.3690618440144795e+000,2.2769110988018424e+000,2.7502553771612819e+000,5.0271664759631243e+000,2.1220072783935304e+000,1.5234412503890654e-002,0.0000000000000000e+000,2.7368952437100802e+001,4.9999987112619124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545231860e+002,5.6723769513140587e+002,4.1777928324841719e+002,2.3725014394232937e+002,2.8858795466777656e+002,4.3726127590572878e+002
5.7600000000000009e+003,1.4518420803318868e+001,-2.8659735470852070e+001,9.1000006924412929e+001,1.4167052105409510e+002,9.0756143859939698e+001,5.1351480668184649e+001,9.0377892162846464e+001,1.7261305185910714e+001,1.6321422376504813e+001,-2.5912019307773505e+001,1.5882546099527016e+001,-2.6750999630139518e+001,2.3690618327630508e+000,2.2769110801524182e+000,2.7502553766364284e+000,5.0271664567888461e+000,2.1220072803780017e+000,1.5234412493493752e-002,0.0000000000000000e+000,2.7368952727101430e+001,4.9999987455371922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546487458e+002,5.6723769555565673e+002,4.1777928479483273e+002,2.3725014539999256e+002,2.8858795574367804e+002,4.3726127608008136e+002
5.7700000000000009e+003,1.4518420765073149e+001,-2.8659735532997303e+001,9.1000006740246064e+001,1.4167052131218310e+002,9.0756143670709960e+001,5.1351480954773422e+001,9.0377891963488707e+001,1.7261305708981638e+001,1.6321422370389350e+001,-2.5912019319347962e+001,1.5882546085799307e+001,-2.6750999656646968e+001,2.3690618420609657e+000,2.2769110814611788e+000,2.7502553996340349e+000,5.0271664810952137e+000,2.1220072823096205e+000,1.5234412613592915e-002,0.0000000000000000e+000,2.7368953009388918e+001,4.9999987789009936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547708972e+002,5.6723769596861985e+002,4.1777928630013002e+002,2.3725014681889283e+002,2.8858795679096198e+002,4.3726127624989101e+002
5.7800000000000009e+003,1.4518420727844711e+001,-2.8659735593488506e+001,9.1000006560980466e+001,1.4167052156340435e+002,9.0756143486516166e+001,5.1351481233742618e+001,9.0377891769436033e+001,1.7261306218144284e+001,1.6321422364436390e+001,-2.5912019330614811e+001,1.5882546072436696e+001,-2.6750999682449418e+001,2.3690618403625376e+000,2.2769110724041579e+000,2.7502554095413729e+000,5.0271664819455308e+000,2.1220072841898561e+000,1.5234412661375776e-002,0.0000000000000000e+000,2.7368953284167787e+001,4.9999988113775146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667548897937e+002,5.6723769637059502e+002,4.1777928776539341e+002,2.3725014820006112e+002,2.8858795781033416e+002,4.3726127641531673e+002
5.7900000000000009e+003,1.4518420691606455e+001,-2.8659735652373513e+001,9.1000006386482966e+001,1.4167052180795889e+002,9.0756143307221663e+001,5.1351481505289826e+001,9.0377891580544514e+001,1.7261306713762792e+001,1.6321422358641499e+001,-2.5912019341582521e+001,1.5882546059429520e+001,-2.6750999707565569e+001,2.3690618200899407e+000,2.2769110456930211e+000,2.7502553975695263e+000,5.0271664432625478e+000,2.1220072860199539e+000,1.5234412588152616e-002,0.0000000000000000e+000,2.7368953551638754e+001,4.9999988429901521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550055150e+002,5.6723769676189681e+002,4.1777928919167567e+002,2.3725014954448480e+002,2.8858795880259703e+002,4.3726127657670412e+002
5.8000000000000009e+003,1.4518420656623150e+001,-2.8659735709167592e+001,9.1000006217865092e+001,1.4167052204411476e+002,9.0756143133973154e+001,5.1351481767443147e+001,9.0377891398031565e+001,1.7261307192241247e+001,1.6321422353049627e+001,-2.5912019352165970e+001,1.5882546046875092e+001,-2.6750999731807468e+001,2.3690617926857085e+000,2.2769110123739593e+000,2.7502553769234801e+000,5.0271663892974399e+000,2.1220072877872664e+000,1.5234412467091150e-002,0.0000000000000000e+000,2.7368953809844299e+001,4.9999988735111799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551177983e+002,5.6723769713982017e+002,4.1777929056900797e+002,2.3725015084245229e+002,2.8858795976195188e+002,4.3726127673235322e+002
5.8100000000000009e+003,1.4518420622273442e+001,-2.8659735764991837e+001,9.1000006052567926e+001,1.4167052227597344e+002,9.0756142964128841e+001,5.1351482024758809e+001,9.0377891219091794e+001,1.7261307661967237e+001,1.6321422347555259e+001,-2.5912019362564905e+001,1.5882546034541624e+001,-2.6750999755622701e+001,2.3690618273218726e+000,2.2769110388175342e+000,2.7502554280831428e+000,5.0271664669006775e+000,2.1220072895200390e+000,1.5234412743962025e-002,0.0000000000000000e+000,2.7368954063355943e+001,4.9999989034648536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552274021e+002,5.6723769751073394e+002,4.1777929192040619e+002,2.3725015211663049e+002,2.8858796070115233e+002,4.3726127688199864e+002
5.8200000000000009e+003,1.4518420588842996e+001,-2.8659735819316182e+001,9.1000005891625946e+001,1.4167052250156280e+002,9.0756142798761047e+001,5.1351482275290607e+001,9.0377891044870509e+001,1.7261308119190232e+001,1.6321422342210724e+001,-2.5912019372680220e+001,1.5882546022542392e+001,-2.6750999778792561e+001,2.3690618332625331e+000,2.2769110378597910e+000,2.7502554456468036e+000,5.0271664835065941e+000,2.1220072912083832e+000,1.5234412834880367e-002,0.0000000000000000e+000,2.7368954310098047e+001,4.9999989326324624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553341091e+002,5.6723769787167885e+002,4.1777929323617974e+002,2.3725015335690057e+002,2.8858796161610769e+002,4.3726127702956239e+002
5.8300000000000009e+003,1.4518420556481789e+001,-2.8659735871920049e+001,9.1000005735819727e+001,1.4167052271979634e+002,9.0756142638671164e+001,5.1351482517827662e+001,9.0377890876210529e+001,1.7261308561804128e+001,1.6321422337035493e+001,-2.5912019382475137e+001,1.5882546010928126e+001,-2.6750999801219081e+001,2.3690618446206155e+000,2.2769110423215313e+000,2.7502554691635557e+000,5.0271665114850865e+000,2.1220072928447098e+000,1.5234412958973393e-002,0.0000000000000000e+000,2.7368954548972965e+001,4.9999989608659803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554372350e+002,5.6723769822091208e+002,4.1777929450996487e+002,2.3725015455753916e+002,2.8858796250292716e+002,4.3726127717504392e+002
5.8400000000000009e+003,1.4518420524801529e+001,-2.8659735923422176e+001,9.1000005583290303e+001,1.4167052293365424e+002,9.0756142481947848e+001,5.1351482755233405e+001,9.0377890711097407e+001,1.7261308995076433e+001,1.6321422331970400e+001,-2.5912019392061580e+001,1.5882545999557387e+001,-2.6750999823175334e+001,2.3690618473920351e+000,2.2769110386664879e+000,2.7502554824875252e+000,5.0271665211540135e+000,2.1220072944436357e+000,1.5234413026738303e-002,0.0000000000000000e+000,2.7368954782808430e+001,4.9999989885032619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555381224e+002,5.6723769856306342e+002,4.1777929575684936e+002,2.3725015573284696e+002,2.8858796337042060e+002,4.3726127731532301e+002
5.8500000000000009e+003,1.4518420493963722e+001,-2.8659735973550738e+001,9.1000005434806667e+001,1.4167052314179426e+002,9.0756142329381817e+001,5.1351482986320207e+001,9.0377890550364839e+001,1.7261309416833114e+001,1.6321422327040203e+001,-2.5912019401392712e+001,1.5882545988488783e+001,-2.6750999844548204e+001,2.3690618517195028e+000,2.2769110366750600e+000,2.7502554973498494e+000,5.0271665340249090e+000,2.1220072960003606e+000,1.5234413103185756e-002,0.0000000000000000e+000,2.7368955010422496e+001,4.9999990154053819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556363553e+002,5.6723769889608423e+002,4.1777929697058295e+002,2.3725015687691385e+002,2.8858796421480798e+002,4.3726127745156623e+002
5.8600000000000009e+003,1.4518420463945809e+001,-2.8659736022336801e+001,9.1000005290264284e+001,1.4167052334437290e+002,9.0756142180865638e+001,5.1351483211258710e+001,9.0377890393898966e+001,1.7261309827376067e+001,1.6321422322241194e+001,-2.5912019410475580e+001,1.5882545977714310e+001,-2.6750999865353094e+001,2.3690618575950904e+000,2.2769110363353100e+000,2.7502555137487357e+000,5.0271665500840452e+000,2.1220072975161912e+000,1.5234413188300707e-002,0.0000000000000000e+000,2.7368955231981602e+001,4.9999990415919569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557321216e+002,5.6723769922022007e+002,4.1777929815204715e+002,2.3725015799056072e+002,2.8858796503677200e+002,4.3726127758382654e+002
5.8700000000000009e+003,1.4518420434885583e+001,-2.8659736069481880e+001,9.1000005150330750e+001,1.4167052354042147e+002,9.0756142037085340e+001,5.1351483429013001e+001,9.0377890242423064e+001,1.7261310224809222e+001,1.6321422317593342e+001,-2.5912019419272326e+001,1.5882545967283004e+001,-2.6750999885495389e+001,2.3690618587580166e+000,2.2769110316591306e+000,2.7502555243744435e+000,5.0271665560335741e+000,2.1220072989858831e+000,1.5234413241619303e-002,0.0000000000000000e+000,2.7368955446466884e+001,4.9999990669426779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558257871e+002,5.6723769953393423e+002,4.1777929929579602e+002,2.3725015906865906e+002,2.8858796583245339e+002,4.3726127771389014e+002
5.8800000000000009e+003,1.4518420406594803e+001,-2.8659736115439813e+001,9.1000005014100282e+001,1.4167052373134965e+002,9.0756141897109103e+001,5.1351483641008372e+001,9.0377890094954694e+001,1.7261310611735610e+001,1.6321422313069867e+001,-2.5912019427833684e+001,1.5882545957128542e+001,-2.6750999905103100e+001,2.3690619093889871e+000,2.2769110746786554e+000,2.7502555921792937e+000,5.0271666668579496e+000,2.1220073004147553e+000,1.5234413611815429e-002,0.0000000000000000e+000,2.7368955655279706e+001,4.9999990916223396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559162722e+002,5.6723769983942975e+002,4.1777930040929084e+002,2.3725016011824187e+002,2.8858796660720100e+002,4.3726127783941592e+002
