#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518420378900482e+001,-2.8659736160427229e+001,9.1000004880744115e+001,1.4167052391824450e+002,9.0756141760083878e+001,5.1351483848532951e+001,9.0377889950595261e+001,1.7261310990498998e+001,1.6321422308641552e+001,-2.5912019436214933e+001,1.5882545947187973e+001,-2.6750999924297787e+001,2.3690621090785866e+000,2.2769112610777755e+000,2.7502558328369475e+000,5.0271670939147235e+000,2.1220073018136150e+000,1.5234414939603822e-002,0.0000000000000000e+000,2.7368955859689720e+001,4.9999991157814407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560048785e+002,5.6723770013847241e+002,4.1777930149930631e+002,2.3725016114569132e+002,2.8858796736550289e+002,4.3726127796218998e+002
5.9000000000000009e+003,1.4518420351942716e+001,-2.8659736204234434e+001,9.1000004750928682e+001,1.4167052410015663e+002,9.0756141626700597e+001,5.1351484050538602e+001,9.0377889810072659e+001,1.7261311359187573e+001,1.6321422304331204e+001,-2.5912019444372930e+001,1.5882545937512027e+001,-2.6750999942981480e+001,2.3690620580004640e+000,2.2769112066098969e+000,2.7502557821421085e+000,5.0271669887520058e+000,2.1220073031750952e+000,1.5234414653650800e-002,0.0000000000000000e+000,2.7368956058662320e+001,4.9999991392983588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560909071e+002,5.6723770042955130e+002,4.1777930256033915e+002,2.3725016214580850e+002,2.8858796810368500e+002,4.3726127808184737e+002
5.9100000000000009e+003,1.4518420325845817e+001,-2.8659736246648094e+001,9.1000004625262946e+001,1.4167052427623469e+002,9.0756141497582277e+001,5.1351484246091445e+001,9.0377889674043573e+001,1.7261311716111777e+001,1.6321422300158506e+001,-2.5912019452270386e+001,1.5882545928145046e+001,-2.6750999961068629e+001,2.3690619201844760e+000,2.2769110689501844e+000,2.7502556304783066e+000,5.0271666994284914e+000,2.1220073044933465e+000,1.5234413808570773e-002,0.0000000000000000e+000,2.7368956251282498e+001,4.9999991620640856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561741656e+002,5.6723770071130161e+002,4.1777930358746806e+002,2.3725016311400711e+002,2.8858796881835485e+002,4.3726127819755902e+002
5.9200000000000009e+003,1.4518420300299061e+001,-2.8659736288157120e+001,9.1000004502247577e+001,1.4167052444862941e+002,9.0756141371183531e+001,5.1351484437521947e+001,9.0377889540879394e+001,1.7261312065504512e+001,1.6321422296073635e+001,-2.5912019460001602e+001,1.5882545918975453e+001,-2.6750999978774587e+001,2.3690620184506708e+000,2.2769111582991899e+000,2.7502557527074925e+000,5.0271669110066828e+000,2.1220073057835651e+000,1.5234414480761828e-002,0.0000000000000000e+000,2.7368956439840190e+001,4.9999991843497924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562557615e+002,5.6723770098714692e+002,4.1777930459295033e+002,2.3725016406178366e+002,2.8858796951792698e+002,4.3726127831089394e+002
5.9300000000000009e+003,1.4518420275432115e+001,-2.8659736328553322e+001,9.1000004382501274e+001,1.4167052461644749e+002,9.0756141248145596e+001,5.1351484623859562e+001,9.0377889411256191e+001,1.7261312405604826e+001,1.6321422292097591e+001,-2.5912019467526875e+001,1.5882545910049854e+001,-2.6750999996009426e+001,2.3690620084713436e+000,2.2769111437488871e+000,2.7502557490571200e+000,5.0271668928060071e+000,2.1220073070395600e+000,1.5234414455801339e-002,0.0000000000000000e+000,2.7368956623383724e+001,4.9999992060427815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563352855e+002,5.6723770125566728e+002,4.1777930557168821e+002,2.3725016498435116e+002,2.8858797019890801e+002,4.3726127842117040e+002
5.9400000000000009e+003,1.4518420251226242e+001,-2.8659736367884676e+001,9.1000004265942408e+001,1.4167052477980457e+002,9.0756141128382595e+001,5.1351484805245718e+001,9.0377889285082603e+001,1.7261312736661296e+001,1.6321422288227513e+001,-2.5912019474851576e+001,1.5882545901361617e+001,-2.6751000012785937e+001,2.3690620037698862e+000,2.2769111344027255e+000,2.7502557513227210e+000,5.0271668857254461e+000,2.1220073082619706e+000,1.5234414463736190e-002,0.0000000000000000e+000,2.7368956802044806e+001,4.9999992271589520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564126010e+002,5.6723770151704753e+002,4.1777930652440398e+002,2.3725016588237960e+002,2.8858797086169199e+002,4.3726127852826403e+002
5.9500000000000009e+003,1.4518420227793028e+001,-2.8659736405961581e+001,9.1000004153104271e+001,1.4167052493791459e+002,9.0756141012443365e+001,5.1351484980840212e+001,9.0377889162937947e+001,1.7261313057147333e+001,1.6321422284480420e+001,-2.5912019481943503e+001,1.5882545892950608e+001,-2.6751000029027125e+001,2.3690619387897445e+000,2.2769110672769224e+000,2.7502556833646024e+000,5.0271667506415252e+000,2.1220073094457361e+000,1.5234414082831112e-002,0.0000000000000000e+000,2.7368956975002675e+001,4.9999992476009879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564874439e+002,5.6723770177004428e+002,4.1777930744669732e+002,2.3725016675174359e+002,2.8858797150335454e+002,4.3726127863242880e+002
5.9600000000000009e+003,1.4518420204854175e+001,-2.8659736443226706e+001,9.1000004042646069e+001,1.4167052509272116e+002,9.0756140898947777e+001,5.1351485152728060e+001,9.0377889043367603e+001,1.7261313370873324e+001,1.6321422280812648e+001,-2.5912019488885335e+001,1.5882545884717127e+001,-2.6751000044925519e+001,2.3690619875127150e+000,2.2769111095300150e+000,2.7502557472466034e+000,5.0271668567766188e+000,2.1220073106042512e+000,1.5234414432318280e-002,0.0000000000000000e+000,2.7368957144312674e+001,4.9999992676117301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565607736e+002,5.6723770201774312e+002,4.1777930834953776e+002,2.3725016760276824e+002,2.8858797213147545e+002,4.3726127873412270e+002
5.9700000000000009e+003,1.4518420182647548e+001,-2.8659736479315853e+001,9.1000003935714986e+001,1.4167052524256576e+002,9.0756140789077719e+001,5.1351485319133076e+001,9.0377888927616723e+001,1.7261313674587484e+001,1.6321422277261814e+001,-2.5912019495605819e+001,1.5882545876746358e+001,-2.6751000060316642e+001,2.3690619481916375e+000,2.2769110673096171e+000,2.7502557086844575e+000,5.0271667759940746e+000,2.1220073117258216e+000,1.5234414214479115e-002,0.0000000000000000e+000,2.7368957308217546e+001,4.9999992869838707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566316415e+002,5.6723770225751059e+002,4.1777930922356040e+002,2.3725016842663004e+002,2.8858797273961022e+002,4.3726127883270772e+002
5.9800000000000009e+003,1.4518420160909479e+001,-2.8659736514631561e+001,9.1000003831040388e+001,1.4167052538926430e+002,9.0756140681524954e+001,5.1351485482025510e+001,9.0377888814307141e+001,1.7261313971893685e+001,1.6321422273785956e+001,-2.5912019502184393e+001,1.5882545868943819e+001,-2.6751000075382905e+001,2.3690619796753332e+000,2.2769110932335197e+000,2.7502557521703785e+000,5.0271668454038982e+000,2.1220073128238055e+000,1.5234414451215502e-002,0.0000000000000000e+000,2.7368957468664803e+001,4.9999993059472501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567011456e+002,5.6723770249223776e+002,4.1777931007914094e+002,2.3725016923310437e+002,2.8858797333490145e+002,4.3726127892916639e+002
5.9900000000000009e+003,1.4518420139749646e+001,-2.8659736548994260e+001,9.1000003729150151e+001,1.4167052553204701e+002,9.0756140576833715e+001,5.1351485640586759e+001,9.0377888704012079e+001,1.7261314261293705e+001,1.6321422270402707e+001,-2.5912019508587690e+001,1.5882545861348772e+001,-2.6751000090048535e+001,2.3690619747794734e+000,2.2769110843085620e+000,2.7502557532392080e+000,5.0271668375477701e+000,2.1220073138929720e+000,1.5234414453103057e-002,0.0000000000000000e+000,2.7368957624844370e+001,4.9999993244063148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567689507e+002,5.6723770272070374e+002,4.1777931091196677e+002,2.3725017001813899e+002,2.8858797391431301e+002,4.3726127902302028e+002
6.0000000000000009e+003,1.4518420119264755e+001,-2.8659736582303793e+001,9.1000003630509624e+001,1.4167052567028190e+002,9.0756140475481416e+001,5.1351485794085420e+001,9.0377888597235184e+001,1.7261314541446893e+001,1.6321422267127147e+001,-2.5912019514787204e+001,1.5882545853996087e+001,-2.6751000104246174e+001,2.3690619852587971e+000,2.2769110902943948e+000,2.7502557719405023e+000,5.0271668622348971e+000,2.1220073149271053e+000,1.5234414552788775e-002,0.0000000000000000e+000,2.7368957776040020e+001,4.9999993422761690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568340842e+002,5.6723770294189057e+002,4.1777931171821280e+002,2.3725017077810051e+002,2.8858797447523870e+002,4.3726127911383122e+002
6.0100000000000009e+003,1.4518420099212417e+001,-2.8659736614884679e+001,9.1000003533953461e+001,1.4167052580560238e+002,9.0756140376270707e+001,5.1351485944347814e+001,9.0377888492714192e+001,1.7261314815701041e+001,1.6321422263920930e+001,-2.5912019520855438e+001,1.5882545846798633e+001,-2.6751000118144049e+001,2.3690619883204569e+000,2.2769110892378852e+000,2.7502557818930673e+000,5.0271668711309525e+000,2.1220073159398227e+000,1.5234414604096972e-002,0.0000000000000000e+000,2.7368957924045162e+001,4.9999993597690093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568981473e+002,5.6723770315841239e+002,4.1777931250744780e+002,2.3725017152204725e+002,2.8858797502434322e+002,4.3726127920274291e+002
6.0200000000000009e+003,1.4518420079693234e+001,-2.8659736646597935e+001,9.1000003439965056e+001,1.4167052593734752e+002,9.0756140279698471e+001,5.1351486090611104e+001,9.0377888390972842e+001,1.7261315082657120e+001,1.6321422260800041e+001,-2.5912019526762180e+001,1.5882545839792533e+001,-2.6751000131672441e+001,2.3690619877851642e+000,2.2769110848307768e+000,2.7502557874991971e+000,5.0271668723299738e+000,2.1220073169254094e+000,1.5234414631430465e-002,0.0000000000000000e+000,2.7368958068114239e+001,4.9999993767965577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569605216e+002,5.6723770336920427e+002,4.1777931327568336e+002,2.3725017224619594e+002,2.8858797555880369e+002,4.3726127928913621e+002
6.0300000000000009e+003,1.4518420060693346e+001,-2.8659736677463940e+001,9.1000003348473300e+001,1.4167052606556598e+002,9.0756140185691365e+001,5.1351486232985167e+001,9.0377888291933900e+001,1.7261315342509477e+001,1.6321422257762528e+001,-2.5912019532511152e+001,1.5882545832972728e+001,-2.6751000144841100e+001,2.3690619987842729e+000,2.2769110916129556e+000,2.7502558063309026e+000,5.0271668979438582e+000,2.1220073178851546e+000,1.5234414732121953e-002,0.0000000000000000e+000,2.7368958208351444e+001,4.9999993933714450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570212787e+002,5.6723770357436376e+002,4.1777931402349640e+002,2.3725017295108265e+002,2.8858797607897287e+002,4.3726127937286736e+002
6.0400000000000009e+003,1.4518420042299892e+001,-2.8659736707350277e+001,9.1000003259903167e+001,1.4167052618967324e+002,9.0756140094686486e+001,5.1351486370816644e+001,9.0377888196058208e+001,1.7261315594073608e+001,1.6321422254820881e+001,-2.5912019538078653e+001,1.5882545826370796e+001,-2.6751000157589061e+001,2.3690619910742501e+000,2.2769110805345418e+000,2.7502558032498894e+000,5.0271668837844317e+000,2.1220073188143402e+000,1.5234414711548665e-002,0.0000000000000000e+000,2.7368958344111718e+001,4.9999994094171370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570800462e+002,5.6723770377295102e+002,4.1777931474744440e+002,2.3725017363347573e+002,2.8858797658275665e+002,4.3726127945517680e+002
6.0500000000000009e+003,1.4518420024294288e+001,-2.8659736736613866e+001,9.1000003173206437e+001,1.4167052631117252e+002,9.0756140005603910e+001,5.1351486505740809e+001,9.0377888102207024e+001,1.7261315840327825e+001,1.6321422251941939e+001,-2.5912019543527492e+001,1.5882545819907989e+001,-2.6751000170068380e+001,2.3690621449646523e+000,2.2769112248479271e+000,2.7502559876472836e+000,5.0271672124952111e+000,2.1220073197236533e+000,1.5234415729543632e-002,0.0000000000000000e+000,2.7368958477007936e+001,4.9999994251242981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571374683e+002,5.6723770396735813e+002,4.1777931545611489e+002,2.3725017430147270e+002,2.8858797707576502e+002,4.3726127953500406e+002
6.0600000000000009e+003,1.4518420006864021e+001,-2.8659736764901965e+001,9.1000003089270763e+001,1.4167052642882663e+002,9.0756139919360962e+001,5.1351486636355503e+001,9.0377888011348062e+001,1.7261316078719744e+001,1.6321422249154889e+001,-2.5912019548802391e+001,1.5882545813651651e+001,-2.6751000182149028e+001,2.3690621476837439e+000,2.2769112239856044e+000,2.7502559963658300e+000,5.0271672203514344e+000,2.1220073206042933e+000,1.5234415774515151e-002,0.0000000000000000e+000,2.7368958605663238e+001,4.9999994403301173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571935176e+002,5.6723770415560466e+002,4.1777931614216152e+002,2.3725017494814293e+002,2.8858797755315885e+002,4.3726127961239030e+002
6.0700000000000009e+003,1.4518419989894236e+001,-2.8659736792499842e+001,9.1000003007552522e+001,1.4167052654331735e+002,9.0756139835398017e+001,5.1351486763514572e+001,9.0377887922891446e+001,1.7261316310805967e+001,1.6321422246441458e+001,-2.5912019553937967e+001,1.5882545807560705e+001,-2.6751000193910301e+001,2.3690620269438627e+000,2.2769111045574744e+000,2.7502558616131352e+000,5.0271669661706095e+000,2.1220073214612092e+000,1.5234415024848062e-002,0.0000000000000000e+000,2.7368958730913278e+001,4.9999994551336727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572474450e+002,5.6723770433881032e+002,4.1777931681006550e+002,2.3725017557770863e+002,2.8858797801785732e+002,4.3726127968769674e+002
6.0800000000000009e+003,1.4518419973373689e+001,-2.8659736819268858e+001,9.1000002927992782e+001,1.4167052665498181e+002,9.0756139753651155e+001,5.1351486887312603e+001,9.0377887836769560e+001,1.7261316536750769e+001,1.6321422243800338e+001,-2.5912019558936692e+001,1.5882545801630803e+001,-2.6751000205360640e+001,2.3690620425980353e+000,2.2769111163086477e+000,2.7502558850551604e+000,5.0271670013638081e+000,2.1220073222948428e+000,1.5234415151548426e-002,0.0000000000000000e+000,2.7368958852849744e+001,4.9999994695457985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573010699e+002,5.6723770451741882e+002,4.1777931746032050e+002,2.3725017619061941e+002,2.8858797847045798e+002,4.3726127976099161e+002
6.0900000000000009e+003,1.4518419957199255e+001,-2.8659736845528556e+001,9.1000002850122570e+001,1.4167052676410515e+002,9.0756139673637804e+001,5.1351487008485606e+001,9.0377887752472986e+001,1.7261316757935504e+001,1.6321422241213313e+001,-2.5912019563833013e+001,1.5882545795823718e+001,-2.6751000216573800e+001,2.3690621782088788e+000,2.2769112434204093e+000,2.7502560476467939e+000,5.0271672910672027e+000,2.1220073231121250e+000,1.5234416049109058e-002,0.0000000000000000e+000,2.7368958972216717e+001,4.9999994836528060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573529924e+002,5.6723770469202657e+002,4.1777931809679058e+002,2.3725017679060741e+002,2.8858797891265380e+002,4.3726127983187905e+002
6.1000000000000009e+003,1.4518419941546387e+001,-2.8659736871131514e+001,9.1000002774719192e+001,1.4167052686937990e+002,9.0756139596161333e+001,5.1351487125813435e+001,9.0377887670850612e+001,1.7261316972054260e+001,1.6321422238710472e+001,-2.5912019568570031e+001,1.5882545790208036e+001,-2.6751000227417364e+001,2.3690622370502896e+000,2.2769112968473282e+000,2.7502561209586287e+000,5.0271674178059573e+000,2.1220073239043580e+000,1.5234416452211774e-002,0.0000000000000000e+000,2.7368959087768872e+001,4.9999994973115349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574010268e+002,5.6723770486062301e+002,4.1777931871306828e+002,2.3725017737143591e+002,2.8858797934201709e+002,4.3726127990292991e+002
6.1100000000000009e+003,1.4518419926386864e+001,-2.8659736895684489e+001,9.1000002701745231e+001,1.4167052697187233e+002,9.0756139521183471e+001,5.1351487239394828e+001,9.0377887591858780e+001,1.7261317179368575e+001,1.6321422236286637e+001,-2.5912019573157494e+001,1.5882545784765513e+001,-2.6751000237926576e+001,2.3690620526143156e+000,2.2769111165643068e+000,2.7502559116783054e+000,5.0271670282426122e+000,2.1220073246688558e+000,1.5234415290067280e-002,0.0000000000000000e+000,2.7368959199652295e+001,4.9999995105340190e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574503515e+002,5.6723770502453488e+002,4.1777931930960460e+002,2.3725017793379803e+002,2.8858797975685894e+002,4.3726127996934315e+002
6.1200000000000009e+003,1.4518419911546012e+001,-2.8659736919797894e+001,9.1000002630290652e+001,1.4167052707203919e+002,9.0756139447764312e+001,5.1351487350607897e+001,9.0377887514509368e+001,1.7261317382341474e+001,1.6321422233913712e+001,-2.5912019577648607e+001,1.5882545779438681e+001,-2.6751000248212392e+001,2.3690620537189688e+000,2.2769111146662975e+000,2.7502559176958612e+000,5.0271670323621587e+000,2.1220073254182936e+000,1.5234415320571341e-002,0.0000000000000000e+000,2.7368959309193087e+001,4.9999995234809489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574977771e+002,5.6723770518479762e+002,4.1777931989371672e+002,2.3725017848438841e+002,2.8858798016326597e+002,4.3726128003518374e+002
6.1300000000000009e+003,1.4518419897097832e+001,-2.8659736943274481e+001,9.1000002560724624e+001,1.4167052716954026e+002,9.0756139376284395e+001,5.1351487458879092e+001,9.0377887439203064e+001,1.7261317579942727e+001,1.6321422231603584e+001,-2.5912019582020861e+001,1.5882545774252767e+001,-2.6751000258226100e+001,2.3690621457846128e+000,2.2769112002692711e+000,2.7502560291856040e+000,5.0271672294548750e+000,2.1220073261480108e+000,1.5234415935388337e-002,0.0000000000000000e+000,2.7368959415834695e+001,4.9999995360851358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575439096e+002,5.6723770534080359e+002,4.1777932046237925e+002,2.3725017902040392e+002,2.8858798055888394e+002,4.3726128009924008e+002
6.1400000000000009e+003,1.4518419882954285e+001,-2.8659736966255736e+001,9.1000002492622002e+001,1.4167052726499827e+002,9.0756139306309493e+001,5.1351487564864726e+001,9.0377887365482778e+001,1.7261317773378551e+001,1.6321422229342051e+001,-2.5912019586301170e+001,1.5882545769176186e+001,-2.6751000268028690e+001,2.3690621408264456e+000,2.2769111926832566e+000,2.7502560279423611e+000,5.0271672206256177e+000,2.1220073268622217e+000,1.5234415925805557e-002,0.0000000000000000e+000,2.7368959520228259e+001,4.9999995484235569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575891012e+002,5.6723770549353685e+002,4.1777932101905236e+002,2.3725017954512776e+002,2.8858798094618402e+002,4.3726128016202671e+002
6.1500000000000009e+003,1.4518419869337537e+001,-2.8659736988377119e+001,9.1000002427057794e+001,1.4167052735687662e+002,9.0756139238939554e+001,5.1351487666900198e+001,9.0377887294506436e+001,1.7261317959609414e+001,1.6321422227164966e+001,-2.5912019590421636e+001,1.5882545764288727e+001,-2.6751000277466119e+001,2.3690623530197450e+000,2.2769113939073038e+000,2.7502562786238878e+000,5.0271676725311920e+000,2.1220073275501892e+000,1.5234417311803113e-002,0.0000000000000000e+000,2.7368959620731687e+001,4.9999995603023649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576326268e+002,5.6723770564055076e+002,4.1777932155498223e+002,2.3725018005029980e+002,2.8858798131905223e+002,4.3726128022234462e+002
6.1600000000000009e+003,1.4518419856005554e+001,-2.8659737010040914e+001,9.1000002362857117e+001,1.4167052744685697e+002,9.0756139172977555e+001,5.1351487766801029e+001,9.0377887225014149e+001,1.7261318141944344e+001,1.6321422225033270e+001,-2.5912019594456183e+001,1.5882545759503435e+001,-2.6751000286706244e+001,2.3690621212874210e+000,2.2769111685300003e+000,2.7502560138582552e+000,5.0271671823882560e+000,2.1220073282233476e+000,1.5234415842653096e-002,0.0000000000000000e+000,2.7368959719133670e+001,4.9999995719325625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576751928e+002,5.6723770578452331e+002,4.1777932207970559e+002,2.3725018054490985e+002,2.8858798168412761e+002,4.3726128028148031e+002
6.1700000000000009e+003,1.4518419843026361e+001,-2.8659737031125275e+001,9.1000002300357806e+001,1.4167052753444062e+002,9.0756139108760308e+001,5.1351487864060857e+001,9.0377887157359709e+001,1.7261318319461850e+001,1.6321422222957995e+001,-2.5912019598383949e+001,1.5882545754844795e+001,-2.6751000295701829e+001,2.3690621091683886e+000,2.2769111542939560e+000,2.7502560039309247e+000,5.0271671582248807e+000,2.1220073288790080e+000,1.5234415785188837e-002,0.0000000000000000e+000,2.7368959814932850e+001,4.9999995832552088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577167022e+002,5.6723770592466565e+002,4.1777932259055655e+002,2.3725018102644279e+002,2.8858798203953660e+002,4.3726128033904394e+002
6.1800000000000009e+003,1.4518419830459846e+001,-2.8659737051541896e+001,9.1000002239847333e+001,1.4167052761923577e+002,9.0756139046584465e+001,5.1351487958227267e+001,9.0377887091855769e+001,1.7261318491328723e+001,1.6321422220948705e+001,-2.5912019602186831e+001,1.5882545750334268e+001,-2.6751000304411406e+001,2.3690622271221780e+000,2.2769112651534589e+000,2.7502561448740894e+000,5.0271674100275483e+000,2.1220073295137998e+000,1.5234416563515625e-002,0.0000000000000000e+000,2.7368959907685564e+001,4.9999995942176781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577568586e+002,5.6723770606034611e+002,4.1777932308515858e+002,2.3725018149265532e+002,2.8858798238365250e+002,4.3726128039477464e+002
6.1900000000000009e+003,1.4518419818088645e+001,-2.8659737071643491e+001,9.1000002180276056e+001,1.4167052770272812e+002,9.0756138985377405e+001,5.1351488050930925e+001,9.0377887027372651e+001,1.7261318660526911e+001,1.6321422218970596e+001,-2.5912019605930709e+001,1.5882545745893843e+001,-2.6751000312985610e+001,2.3690620878114297e+000,2.2769111287944042e+000,2.7502559870947634e+000,5.0271671158891671e+000,2.1220073301385400e+000,1.5234415687175359e-002,0.0000000000000000e+000,2.7368959998996729e+001,4.9999996050098389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577963830e+002,5.6723770619393713e+002,4.1777932357207169e+002,2.3725018195162971e+002,2.8858798272242734e+002,4.3726128044966350e+002
6.2000000000000009e+003,1.4518419806112020e+001,-2.8659737091112390e+001,9.1000002122603050e+001,1.4167052778354258e+002,9.0756138926119135e+001,5.1351488140674576e+001,9.0377886964942633e+001,1.7261318824320313e+001,1.6321422217055595e+001,-2.5912019609555131e+001,1.5882545741595033e+001,-2.6751000321286369e+001,2.3690620823514497e+000,2.2769111211580797e+000,2.7502559845778030e+000,5.0271671057358827e+000,2.1220073307433500e+000,1.5234415670949113e-002,0.0000000000000000e+000,2.7368960087394385e+001,4.9999996154575285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578345465e+002,5.6723770632325079e+002,4.1777932404345137e+002,2.3725018239594240e+002,2.8858798305038204e+002,4.3726128050277543e+002
6.2100000000000009e+003,1.4518419794516939e+001,-2.8659737109899055e+001,9.1000002066763031e+001,1.4167052786189555e+002,9.0756138868743093e+001,5.1351488227563777e+001,9.0377886904495966e+001,1.7261318982906630e+001,1.6321422215201885e+001,-2.5912019613063563e+001,1.5882545737433103e+001,-2.6751000329322835e+001,2.3690621653262158e+000,2.2769111985933890e+000,2.7502560846023019e+000,5.0271672831956913e+000,2.1220073313287071e+000,1.5234416222800567e-002,0.0000000000000000e+000,2.7368960172977609e+001,4.9999996255729741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578722002e+002,5.6723770644858530e+002,4.1777932449984655e+002,2.3725018282613181e+002,2.8858798336803380e+002,4.3726128055424289e+002
6.2200000000000009e+003,1.4518419783163859e+001,-2.8659737128390532e+001,9.1000002012091784e+001,1.4167052793838337e+002,9.0756138812569873e+001,5.1351488312632000e+001,9.0377886845316311e+001,1.7261319138176020e+001,1.6321422213386207e+001,-2.5912019616500004e+001,1.5882545733358084e+001,-2.6751000337191471e+001,2.3690620995344620e+000,2.2769111330962399e+000,2.7502560118488542e+000,5.0271671449450945e+000,2.1220073319027684e+000,1.5234415817636080e-002,0.0000000000000000e+000,2.7368960256772766e+001,4.9999996354765017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579079388e+002,5.6723770657101966e+002,4.1777932494667277e+002,2.3725018324732204e+002,2.8858798367874255e+002,4.3726128060458188e+002
6.2300000000000009e+003,1.4518419772111299e+001,-2.8659737146347993e+001,9.1000001958876496e+001,1.4167052801298638e+002,9.0756138757890923e+001,5.1351488395454737e+001,9.0377886787710267e+001,1.7261319289339269e+001,1.6321422211618987e+001,-2.5912019619844727e+001,1.5882545729390973e+001,-2.6751000344851747e+001,2.3690621398103655e+000,2.2769111696013566e+000,2.7502560621315193e+000,5.0271672317328759e+000,2.1220073324608033e+000,1.5234416094059299e-002,0.0000000000000000e+000,2.7368960338351144e+001,4.9999996451181346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579432692e+002,5.6723770669037981e+002,4.1777932538167681e+002,2.3725018365736821e+002,2.8858798398143637e+002,4.3726128065359865e+002
6.2400000000000009e+003,1.4518419761291755e+001,-2.8659737163932618e+001,9.1000001906781236e+001,1.4167052808599550e+002,9.0756138704364005e+001,5.1351488476531244e+001,9.0377886731318114e+001,1.7261319437317297e+001,1.6321422209889018e+001,-2.5912019623118965e+001,1.5882545725507486e+001,-2.6751000352350559e+001,2.3690620981742962e+000,2.2769111274270544e+000,2.7502560172481814e+000,5.0271671446752357e+000,2.1220073330071814e+000,1.5234415843376535e-002,0.0000000000000000e+000,2.7368960418208076e+001,4.9999996545567228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579777675e+002,5.6723770680719940e+002,4.1777932580751133e+002,2.3725018405877077e+002,2.8858798427771933e+002,4.3726128070156312e+002
6.2500000000000009e+003,1.4518419750817854e+001,-2.8659737180947303e+001,9.1000001856344866e+001,1.4167052815668825e+002,9.0756138652541196e+001,5.1351488555016886e+001,9.0377886676721545e+001,1.7261319580564020e+001,1.6321422208214379e+001,-2.5912019626288469e+001,1.5882545721748100e+001,-2.6751000359609719e+001,2.3690620932410278e+000,2.2769111205968815e+000,2.7502560148630915e+000,5.0271671354599725e+000,2.1220073335361538e+000,1.5234415828167909e-002,0.0000000000000000e+000,2.7368960495517570e+001,4.9999996636939443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580112744e+002,5.6723770692030985e+002,4.1777932621975475e+002,2.3725018444734999e+002,2.8858798456450626e+002,4.3726128074801744e+002
6.2600000000000009e+003,1.4518419740677285e+001,-2.8659737197351660e+001,9.1000001807510856e+001,1.4167052822528461e+002,9.0756138602358334e+001,5.1351488631009715e+001,9.0377886623852731e+001,1.7261319719254288e+001,1.6321422206593436e+001,-2.5912019629356337e+001,1.5882545718108300e+001,-2.6751000366637953e+001,2.3690625324516681e+000,2.2769115407013256e+000,2.7502565279787672e+000,5.0271680686800924e+000,2.1220073340477148e+000,1.5234418668518891e-002,0.0000000000000000e+000,2.7368960570363697e+001,4.9999996725406504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580444937e+002,5.6723770703000957e+002,4.1777932661891839e+002,2.3725018482356884e+002,2.8858798484244670e+002,4.3726128079308478e+002
6.2700000000000009e+003,1.4518419730748027e+001,-2.8659737213558770e+001,9.1000001759696630e+001,1.4167052829207728e+002,9.0756138553231054e+001,5.1351488705404847e+001,9.0377886572096088e+001,1.7261319855046509e+001,1.6321422205005156e+001,-2.5912019632362387e+001,1.5882545714544309e+001,-2.6751000373519844e+001,2.3690624381452219e+000,2.2769114480823931e+000,2.7502564216694600e+000,5.0271678697518531e+000,2.1220073345503319e+000,1.5234418077751534e-002,0.0000000000000000e+000,2.7368960643647767e+001,4.9999996812016661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580753591e+002,5.6723770713696297e+002,4.1777932700968967e+002,2.3725018519192923e+002,2.8858798511405621e+002,4.3726128083707442e+002
6.2800000000000009e+003,1.4518419721135142e+001,-2.8659737229172094e+001,9.1000001713413866e+001,1.4167052835698001e+002,9.0756138505676631e+001,5.1351488777439499e+001,9.0377886521996047e+001,1.7261319986522096e+001,1.6321422203468160e+001,-2.5912019635271406e+001,1.5882545711093925e+001,-2.6751000380182347e+001,2.3690623792724308e+000,2.2769113895827013e+000,2.7502563563901714e+000,5.0271677459728732e+000,2.1220073350355513e+000,1.5234417714320801e-002,0.0000000000000000e+000,2.7368960714601599e+001,4.9999996895875370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581061393e+002,5.6723770724079657e+002,4.1777932738802821e+002,2.3725018554857022e+002,2.8858798537732775e+002,4.3726128087969323e+002
6.2900000000000009e+003,1.4518419711723304e+001,-2.8659737244466697e+001,9.1000001668096218e+001,1.4167052842049702e+002,9.0756138459113828e+001,5.1351488847968199e+001,9.0377886472940801e+001,1.7261320115244473e+001,1.6321422201963305e+001,-2.5912019638119546e+001,1.5882545707715739e+001,-2.6751000386705414e+001,2.3690623292998505e+000,2.2769113396768961e+000,2.7502563013797818e+000,5.0271676410566783e+000,2.1220073355108395e+000,1.5234417407809179e-002,0.0000000000000000e+000,2.7368960784070111e+001,4.9999996977981937e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581361674e+002,5.6723770734242612e+002,4.1777932775846193e+002,2.3725018589774348e+002,2.8858798563505411e+002,4.3726128092144069e+002
6.3000000000000009e+003,1.4518419702509856e+001,-2.8659737259438117e+001,9.1000001623732572e+001,1.4167052848267480e+002,9.0756138413533279e+001,5.1351488917007714e+001,9.0377886424920604e+001,1.7261320241255532e+001,1.6321422200490144e+001,-2.5912019640907744e+001,1.5882545704408757e+001,-2.6751000393091033e+001,2.3690621444230060e+000,2.2769111601540506e+000,2.7502560896948314e+000,5.0271672498488815e+000,2.1220073359760967e+000,1.5234416233473720e-002,0.0000000000000000e+000,2.7368960852073542e+001,4.9999997058356428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581655924e+002,5.6723770744191359e+002,4.1777932812107537e+002,2.3725018623956043e+002,2.8858798588733742e+002,4.3726128096233498e+002
6.3100000000000009e+003,1.4518419693590618e+001,-2.8659737273936003e+001,9.1000001580782296e+001,1.4167052854286516e+002,9.0756138369402350e+001,5.1351488983846082e+001,9.0377886378427661e+001,1.7261320363239292e+001,1.6321422199064035e+001,-2.5912019643606868e+001,1.5882545701207322e+001,-2.6751000399272812e+001,2.3690621412962494e+000,2.2769111553698163e+000,2.7502560889111445e+000,5.0271672442809603e+000,2.1220073364265191e+000,1.5234416227430523e-002,0.0000000000000000e+000,2.7368960917906747e+001,4.9999997136165348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581940255e+002,5.6723770753822293e+002,4.1777932847213867e+002,2.3725018657045322e+002,2.8858798613158103e+002,4.3726128100184980e+002
6.3200000000000009e+003,1.4518419684955184e+001,-2.8659737287961121e+001,9.1000001539203495e+001,1.4167052860114296e+002,9.0756138326679107e+001,5.1351489048556061e+001,9.0377886333417379e+001,1.7261320481344342e+001,1.6321422197683287e+001,-2.5912019646220131e+001,1.5882545698107792e+001,-2.6751000405257827e+001,2.3690622316151591e+000,2.2769112404535488e+000,2.7502561965182508e+000,5.0271674369717996e+000,2.1220073368627470e+000,1.5234416821850127e-002,0.0000000000000000e+000,2.7368960981643966e+001,4.9999997211498226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582216877e+002,5.6723770763146911e+002,4.1777932881201446e+002,2.3725018689083069e+002,2.8858798636804573e+002,4.3726128104014452e+002
6.3300000000000009e+003,1.4518419676500271e+001,-2.8659737301697987e+001,9.1000001498490931e+001,1.4167052865820386e+002,9.0756138284847594e+001,5.1351489111912940e+001,9.0377886289346804e+001,1.7261320596978294e+001,1.6321422196331390e+001,-2.5912019648778795e+001,1.5882545695073039e+001,-2.6751000411117786e+001,2.3690622135138910e+000,2.2769112213701805e+000,2.7502561782021631e+000,5.0271673995723436e+000,2.1220073372897374e+000,1.5234416718780511e-002,0.0000000000000000e+000,2.7368961044049229e+001,4.9999997285255631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582486992e+002,5.6723770772276794e+002,4.1777932914478959e+002,2.3725018720450555e+002,2.8858798659957193e+002,4.3726128107764703e+002
6.3400000000000009e+003,1.4518419668269305e+001,-2.8659737315000370e+001,9.1000001458848587e+001,1.4167052871391695e+002,9.0756138244111341e+001,5.1351489173593677e+001,9.0377886246430435e+001,1.7261320709551342e+001,1.6321422195015792e+001,-2.5912019651268764e+001,1.5882545692118647e+001,-2.6751000416822535e+001,2.3690625058058328e+000,2.2769115006516358e+000,2.7502565201496623e+000,5.0271680208012981e+000,2.1220073377048001e+000,1.5234418611349079e-002,0.0000000000000000e+000,2.7368961104801315e+001,4.9999997357063876e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582758271e+002,5.6723770781185453e+002,4.1777932946878991e+002,2.3725018750988227e+002,2.8858798682521109e+002,4.3726128111423498e+002
6.3500000000000009e+003,1.4518419660299710e+001,-2.8659737328020412e+001,9.1000001420469587e+001,1.4167052876750842e+002,9.0756138204678493e+001,5.1351489233307689e+001,9.0377886204887133e+001,1.7261320818548256e+001,1.6321422193741018e+001,-2.5912019653681483e+001,1.5882545689258226e+001,-2.6751000422345868e+001,2.3690624222781254e+000,2.2769114187828543e+000,2.7502564257278674e+000,5.0271678445107213e+000,2.1220073381082640e+000,1.5234418086802653e-002,0.0000000000000000e+000,2.7368961163623169e+001,4.9999997426581899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583004659e+002,5.6723770789767764e+002,4.1777932978244735e+002,2.3725018780554618e+002,2.8858798704324005e+002,4.3726128114959698e+002
6.3600000000000009e+003,1.4518419652539709e+001,-2.8659737340628425e+001,9.1000001383108241e+001,1.4167052881987991e+002,9.0756138166290754e+001,5.1351489291455437e+001,9.0377886164444490e+001,1.7261320924676568e+001,1.6321422192500183e+001,-2.5912019656029941e+001,1.5882545686472794e+001,-2.6751000427724364e+001,2.3690623678389651e+000,2.2769113649138575e+000,2.7502563650048519e+000,5.0271677299187090e+000,2.1220073385001008e+000,1.5234417748963379e-002,0.0000000000000000e+000,2.7368961220898825e+001,4.9999997494274055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583252485e+002,5.6723770798147052e+002,4.1777933008784942e+002,2.3725018809343402e+002,2.8858798725569841e+002,4.3726128118395030e+002
6.3700000000000009e+003,1.4518419644984029e+001,-2.8659737352905580e+001,9.1000001346728027e+001,1.4167052887087334e+002,9.0756138128911005e+001,5.1351489348074495e+001,9.0377886125063853e+001,1.7261321028014379e+001,1.6321422191292104e+001,-2.5912019658316410e+001,1.5882545683760817e+001,-2.6751000432961064e+001,2.3690623223013767e+000,2.2769113196407735e+000,2.7502563145507559e+000,5.0271676341915299e+000,2.1220073388816516e+000,1.5234417468044518e-002,0.0000000000000000e+000,2.7368961276667505e+001,4.9999997560187751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583493865e+002,5.6723770806306038e+002,4.1777933038522741e+002,2.3725018837374901e+002,2.8858798746259771e+002,4.3726128121745029e+002
6.3800000000000009e+003,1.4518419637587886e+001,-2.8659737364048226e+001,9.1000001310848987e+001,1.4167052892239411e+002,9.0756138092044580e+001,5.1351489403508140e+001,9.0377886086238505e+001,1.7261321129199757e+001,1.6321422190113573e+001,-2.5912019660546946e+001,1.5882545681105464e+001,-2.6751000438088397e+001,2.3690628949288355e+000,2.2769118685242278e+000,2.7502569816662659e+000,5.0271688501904936e+000,2.1220073392528085e+000,1.5234421161918426e-002,0.0000000000000000e+000,2.7368961331239518e+001,4.9999997624757782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583831214e+002,5.6723770814503337e+002,4.1777933067705067e+002,2.3725018864826788e+002,2.8858798766812924e+002,4.3726128125252734e+002
6.3900000000000009e+003,1.4518419630421210e+001,-2.8659737376565403e+001,9.1000001276406024e+001,1.4167052896890965e+002,9.0756138056658202e+001,5.1351489457130697e+001,9.0377886048955006e+001,1.7261321227171834e+001,1.6321422188961538e+001,-2.5912019662727346e+001,1.5882545678533633e+001,-2.6751000443054465e+001,2.3690625164969124e+000,2.2769115033757927e+000,2.7502565446490128e+000,5.0271680480248051e+000,2.1220073396198860e+000,1.5234418739823844e-002,0.0000000000000000e+000,2.7368961384118393e+001,4.9999997687176403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583959361e+002,5.6723770822011898e+002,4.1777933095864950e+002,2.3725018891402075e+002,2.8858798786194001e+002,4.3726128128342219e+002
6.4000000000000009e+003,1.4518419623445888e+001,-2.8659737387899241e+001,9.1000001242930935e+001,1.4167052901608997e+002,9.0756138022261283e+001,5.1351489509403450e+001,9.0377886012711272e+001,1.7261321322563049e+001,1.6321422187845677e+001,-2.5912019664839278e+001,1.5882545676028686e+001,-2.6751000447891357e+001,2.3690624333234638e+000,2.2769114220491367e+000,2.7502564503115781e+000,5.0271678723607147e+000,2.1220073399704793e+000,1.5234418215952929e-002,0.0000000000000000e+000,2.7368961435607844e+001,4.9999997748012163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584182074e+002,5.6723770829551097e+002,4.1777933123291740e+002,2.3725018917276248e+002,2.8858798805251786e+002,4.3726128131354346e+002
6.4100000000000009e+003,1.4518419616618457e+001,-2.8659737398993315e+001,9.1000001210126058e+001,1.4167052906227900e+002,9.0756137988556446e+001,5.1351489560595951e+001,9.0377885977198474e+001,1.7261321415943769e+001,1.6321422186754532e+001,-2.5912019666904456e+001,1.5882545673578242e+001,-2.6751000452623032e+001,2.3690621836908856e+000,2.2769111807657558e+000,2.7502561626867541e+000,5.0271673434525095e+000,2.1220073403140574e+000,1.5234416621425892e-002,0.0000000000000000e+000,2.7368961486011244e+001,4.9999997807599811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584400108e+002,5.6723770836933625e+002,4.1777933150156196e+002,2.3725018942606192e+002,2.8858798823940214e+002,4.3726128134362193e+002
6.4200000000000009e+003,1.4518419609971573e+001,-2.8659737409791575e+001,9.1000001178166670e+001,1.4167052910717712e+002,9.0756137955714806e+001,5.1351489610430406e+001,9.0377885942596379e+001,1.7261321506850038e+001,1.6321422185692242e+001,-2.5912019668914979e+001,1.5882545671192739e+001,-2.6751000457229310e+001,2.3690623415642218e+000,2.2769113311727351e+000,2.7502563480830036e+000,5.0271676792557383e+000,2.1220073406495703e+000,1.5234417647118923e-002,0.0000000000000000e+000,2.7368961535077347e+001,4.9999997865609373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584612560e+002,5.6723770844113585e+002,4.1777933176315787e+002,2.3725018967264140e+002,2.8858798842137583e+002,4.3726128137297934e+002
6.4300000000000009e+003,1.4518419603535925e+001,-2.8659737420249684e+001,9.1000001147197509e+001,1.4167052915063726e+002,9.0756137923894272e+001,5.1351489658667788e+001,9.0377885909071423e+001,1.7261321594860021e+001,1.6321422184663557e+001,-2.5912019670861923e+001,1.5882545668882933e+001,-2.6751000461689415e+001,2.3690623065113319e+000,2.2769112961998590e+000,2.7502563094430843e+000,5.0271676056429433e+000,2.1220073409744646e+000,1.5234417431853924e-002,0.0000000000000000e+000,2.7368961582581164e+001,4.9999997921764191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584817993e+002,5.6723770851065228e+002,4.1777933201645021e+002,2.3725018991138208e+002,2.8858798859756473e+002,4.3726128140142447e+002
6.4400000000000009e+003,1.4518419597234871e+001,-2.8659737430487581e+001,9.1000001116868418e+001,1.4167052919317302e+002,9.0756137892728958e+001,5.1351489705892561e+001,9.0377885876237187e+001,1.7261321681031745e+001,1.6321422183656299e+001,-2.5912019672768309e+001,1.5882545666621384e+001,-2.6751000466056354e+001,2.3690624443221426e+000,2.2769114273934896e+000,2.7502564714390076e+000,5.0271678988324968e+000,2.1220073412927345e+000,1.5234418327990624e-002,0.0000000000000000e+000,2.7368961629091245e+001,4.9999997976739621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585019457e+002,5.6723770857870136e+002,4.1777933226445401e+002,2.3725019014513302e+002,2.8858798877007041e+002,4.3726128142928530e+002
6.4500000000000009e+003,1.4518419591134059e+001,-2.8659737440400306e+001,9.1000001087491086e+001,1.4167052923434170e+002,9.0756137862544790e+001,5.1351489751611382e+001,9.0377885844437372e+001,1.7261321764472029e+001,1.6321422182681005e+001,-2.5912019674614214e+001,1.5882545664431685e+001,-2.6751000470284538e+001,2.3690623917258016e+000,2.2769113756262627e+000,2.7502564123265270e+000,5.0271677879527896e+000,2.1220073416009217e+000,1.5234417999386912e-002,0.0000000000000000e+000,2.7368961674122090e+001,4.9999998029963365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585214282e+002,5.6723770864457401e+002,4.1777933250458011e+002,2.3725019037147024e+002,2.8858798893711082e+002,4.3726128145629201e+002
6.4600000000000009e+003,1.4518419585193799e+001,-2.8659737450050869e+001,9.1000001058882816e+001,1.4167052927442791e+002,9.0756137833150802e+001,5.1351489796124838e+001,9.0377885813470215e+001,1.7261321845715884e+001,1.6321422181731375e+001,-2.5912019676411518e+001,1.5882545662299634e+001,-2.6751000474401422e+001,2.3690623467542986e+000,2.2769113312192930e+000,2.7502563620145266e+000,5.0271676932338192e+000,2.1220073419009937e+000,1.5234417719562056e-002,0.0000000000000000e+000,2.7368961717968375e+001,4.9999998081785350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585404173e+002,5.6723770870871840e+002,4.1777933273839301e+002,2.3725019059185692e+002,2.8858798909976912e+002,4.3726128148260369e+002
6.4700000000000009e+003,1.4518419579377701e+001,-2.8659737459500207e+001,9.1000001030870379e+001,1.4167052931367203e+002,9.0756137804369232e+001,5.1351489839707142e+001,9.0377885783148358e+001,1.7261321925261541e+001,1.6321422180801537e+001,-2.5912019678171390e+001,1.5882545660212124e+001,-2.6751000478432275e+001,2.3690622929961918e+000,2.2769112783922267e+000,2.7502563014625592e+000,5.0271675798547859e+000,2.1220073421948080e+000,1.5234417383038981e-002,0.0000000000000000e+000,2.7368961760897889e+001,4.9999998132522478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585589983e+002,5.6723770877151651e+002,4.1777933296731982e+002,2.3725019080763883e+002,2.8858798925903483e+002,4.3726128150838809e+002
6.4800000000000009e+003,1.4518419573746582e+001,-2.8659737468649780e+001,9.1000001003747911e+001,1.4167052935166549e+002,9.0756137776501447e+001,5.1351489881902012e+001,9.0377885753789272e+001,1.7261322002281474e+001,1.6321422179901273e+001,-2.5912019679875272e+001,1.5882545658191008e+001,-2.6751000482334945e+001,2.3690622821917580e+000,2.2769112668849396e+000,2.7502562907166483e+000,5.0271675576015884e+000,2.1220073424792623e+000,1.5234417322441008e-002,0.0000000000000000e+000,2.7368961802461797e+001,4.9999998181645537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585769853e+002,5.6723770883231452e+002,4.1777933318896498e+002,2.3725019101656352e+002,2.8858798941323681e+002,4.3726128153334980e+002
6.4900000000000009e+003,1.4518419568233291e+001,-2.8659737477606512e+001,9.1000000977192826e+001,1.4167052938886366e+002,9.0756137749216819e+001,5.1351489923214444e+001,9.0377885725044578e+001,1.7261322077687396e+001,1.6321422179019851e+001,-2.5912019681543484e+001,1.5882545656212187e+001,-2.6751000486155931e+001,2.3690622600756930e+000,2.2769112445295305e+000,2.7502562668014234e+000,5.0271675113309540e+000,2.1220073427577768e+000,1.5234417188917007e-002,0.0000000000000000e+000,2.7368961843156001e+001,4.9999998229740186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585946022e+002,5.6723770889184129e+002,4.1777933340597258e+002,2.3725019122111587e+002,2.8858798956421703e+002,4.3726128155780111e+002
6.5000000000000009e+003,1.4518419562865773e+001,-2.8659737486329306e+001,9.1000000951338549e+001,1.4167052942507252e+002,9.0756137722653364e+001,5.1351489963434858e+001,9.0377885697059767e+001,1.7261322151102490e+001,1.6321422178161654e+001,-2.5912019683167756e+001,1.5882545654285652e+001,-2.6751000489875963e+001,2.3690621648472923e+000,2.2769111519347334e+000,2.7502561579633258e+000,5.0271673098980596e+000,2.1220073430289688e+000,1.5234416585009890e-002,0.0000000000000000e+000,2.7368961882773988e+001,4.9999998276562678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586117467e+002,5.6723770894978691e+002,4.1777933361724342e+002,2.3725019142026048e+002,2.8858798971120609e+002,4.3726128158162277e+002
6.5100000000000009e+003,1.4518419557669404e+001,-2.8659737494768024e+001,9.1000000926297247e+001,1.4167052946014087e+002,9.0756137696920803e+001,5.1351490002373509e+001,9.0377885669950686e+001,1.7261322222175181e+001,1.6321422177331009e+001,-2.5912019684739874e+001,1.5882545652420880e+001,-2.6751000493476738e+001,2.3690623900837711e+000,2.2769113673731969e+000,2.7502564211003424e+000,5.0271677884735393e+000,2.1220073432915276e+000,1.5234418041603711e-002,0.0000000000000000e+000,2.7368961921129028e+001,4.9999998321897806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586283916e+002,5.6723770900590875e+002,4.1777933382182403e+002,2.3725019161306619e+002,2.8858798985366082e+002,4.3726128160488480e+002
6.5200000000000009e+003,1.4518419552608815e+001,-2.8659737502994147e+001,9.1000000901930690e+001,1.4167052949426630e+002,9.0756137671885114e+001,5.1351490040286933e+001,9.0377885643574913e+001,1.7261322291385909e+001,1.6321422176521693e+001,-2.5912019686271634e+001,1.5882545650604184e+001,-2.6751000496984688e+001,2.3690623416363046e+000,2.2769113198013118e+000,2.7502563664721702e+000,5.0271676862734820e+000,2.1220073435472497e+000,1.5234417738040948e-002,0.0000000000000000e+000,2.7368961958479531e+001,4.9999998366035072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586445260e+002,5.6723770906052005e+002,4.1777933402096909e+002,2.3725019180080596e+002,2.8858798999210694e+002,4.3726128162715867e+002
