#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419547681768e+001,-2.8659737511002220e+001,9.1000000878206251e+001,1.4167052952751715e+002,9.0756137647508936e+001,5.1351490077207131e+001,9.0377885617893980e+001,1.7261322358775374e+001,1.6321422175733918e+001,-2.5912019687762609e+001,1.5882545648835707e+001,-2.6751000500399499e+001,2.3690623071117178e+000,2.2769112856370612e+000,2.7502563279642822e+000,5.0271676136013435e+000,2.1220073437959930e+000,1.5234417523797054e-002,0.0000000000000000e+000,2.7368961994846359e+001,4.9999998409015859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586602444e+002,5.6723770911372287e+002,4.1777933421488660e+002,2.3725019198360533e+002,2.8858799012702252e+002,4.3726128164899245e+002
6.5400000000000009e+003,1.4518419542884395e+001,-2.8659737518795566e+001,9.1000000855104602e+001,1.4167052955989135e+002,9.0756137623772617e+001,5.1351490113156558e+001,9.0377885592887168e+001,1.7261322424390187e+001,1.6321422174966909e+001,-2.5912019689214304e+001,1.5882545647113814e+001,-2.6751000503724384e+001,2.3690622814625280e+000,2.2769112600288146e+000,2.7502562997187732e+000,5.0271675597475873e+000,2.1220073440382885e+000,1.5234417366423215e-002,0.0000000000000000e+000,2.7368962030256455e+001,4.9999998450866826e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586755779e+002,5.6723770916552485e+002,4.1777933440370782e+002,2.3725019216159220e+002,2.8858799025839306e+002,4.3726128167026752e+002
6.5500000000000009e+003,1.4518419538213211e+001,-2.8659737526384987e+001,9.1000000832610013e+001,1.4167052959141478e+002,9.0756137600659940e+001,5.1351490148159940e+001,9.0377885568537494e+001,1.7261322488275823e+001,1.6321422174220071e+001,-2.5912019690627801e+001,1.5882545645437217e+001,-2.6751000506961816e+001,2.3690622596418942e+000,2.2769112381253382e+000,2.7502562758776223e+000,5.0271675140029606e+000,2.1220073442742122e+000,1.5234417233470078e-002,0.0000000000000000e+000,2.7368962064734887e+001,4.9999998491616736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586905044e+002,5.6723770921596474e+002,4.1777933458756382e+002,2.3725019233489544e+002,2.8858799038631270e+002,4.3726128169098746e+002
6.5600000000000009e+003,1.4518419533664904e+001,-2.8659737533774148e+001,9.1000000810707235e+001,1.4167052962210664e+002,9.0756137578155347e+001,5.1351490182242173e+001,9.0377885544828430e+001,1.7261322550482703e+001,1.6321422173492849e+001,-2.5912019692004179e+001,1.5882545643804697e+001,-2.6751000510114125e+001,2.3690622403871608e+000,2.2769112187125118e+000,2.7502562549760596e+000,5.0271674736885714e+000,2.1220073445039644e+000,1.5234417116823790e-002,0.0000000000000000e+000,2.7368962098305815e+001,4.9999998531294409e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587050541e+002,5.6723770926507507e+002,4.1777933476658143e+002,2.3725019250364082e+002,2.8858799051086180e+002,4.3726128171116113e+002
6.5700000000000009e+003,1.4518419529236215e+001,-2.8659737540970099e+001,9.1000000789380451e+001,1.4167052965199190e+002,9.0756137556242578e+001,5.1351490215428214e+001,9.0377885521742826e+001,1.7261322611055277e+001,1.6321422172784750e+001,-2.5912019693344348e+001,1.5882545642215110e+001,-2.6751000513183527e+001,2.3690622224358711e+000,2.2769112005762464e+000,2.7502562355493794e+000,5.0271674361256258e+000,2.1220073447276069e+000,1.5234417008370280e-002,0.0000000000000000e+000,2.7368962130993793e+001,4.9999998569928266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587191904e+002,5.6723770931289482e+002,4.1777933494088978e+002,2.3725019266794951e+002,2.8858799063213581e+002,4.3726128173080508e+002
6.5800000000000009e+003,1.4518419524924020e+001,-2.8659737547974828e+001,9.1000000768614797e+001,1.4167052968108953e+002,9.0756137534906145e+001,5.1351490247741367e+001,9.0377885499264437e+001,1.7261322670030665e+001,1.6321422172095268e+001,-2.5912019694649302e+001,1.5882545640667333e+001,-2.6751000516172184e+001,2.3690622171397320e+000,2.2769111946261194e+000,2.7502562307771812e+000,5.0271674254033005e+000,2.1220073449454655e+000,1.5234416981113334e-002,0.0000000000000000e+000,2.7368962162821958e+001,4.9999998607545763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587329755e+002,5.6723770935945436e+002,4.1777933511061440e+002,2.3725019282792812e+002,2.8858799075022063e+002,4.3726128174993556e+002
6.5900000000000009e+003,1.4518419520714321e+001,-2.8659737553958308e+001,9.1000000748223002e+001,1.4167052971106699e+002,9.0756137513957299e+001,5.1351490279297877e+001,9.0377885477201261e+001,1.7261322727609695e+001,1.6321422171425727e+001,-2.5912019695916513e+001,1.5882545639153632e+001,-2.6751000519095072e+001,2.3690622383772926e+000,2.2769112142067338e+000,2.7502562567601814e+000,5.0271674709669156e+000,2.1220073451554033e+000,1.5234417124211792e-002,0.0000000000000000e+000,2.7368962193880975e+001,4.9999998644297648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587563359e+002,5.6723770940689587e+002,4.1777933527664584e+002,2.3725019298414242e+002,2.8858799086733558e+002,4.3726128176920287e+002
6.6000000000000009e+003,1.4518419516625331e+001,-2.8659737561455103e+001,9.1000000728530893e+001,1.4167052973696474e+002,9.0756137493723770e+001,5.1351490309896121e+001,9.0377885455884638e+001,1.7261322783529067e+001,1.6321422170767587e+001,-2.5912019697162151e+001,1.5882545637689059e+001,-2.6751000521923061e+001,2.3690622053965420e+000,2.2769111816827978e+000,2.7502562197981368e+000,5.0271674014809342e+000,2.1220073453662098e+000,1.5234416918700519e-002,0.0000000000000000e+000,2.7368962224056816e+001,4.9999998679923863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587595305e+002,5.6723770944897149e+002,4.1777933543743654e+002,2.3725019313582681e+002,2.8858799097789370e+002,4.3726128178768568e+002
6.6100000000000009e+003,1.4518419512643836e+001,-2.8659737567925930e+001,9.1000000709408312e+001,1.4167052976388277e+002,9.0756137474072432e+001,5.1351490339725387e+001,9.0377885435178996e+001,1.7261322837977787e+001,1.6321422170130489e+001,-2.5912019698367942e+001,1.5882545636259174e+001,-2.6751000524684116e+001,2.3690623314077706e+000,2.2769113019997822e+000,2.7502563673522107e+000,5.0271676693519929e+000,2.1220073455664181e+000,1.5234417735293718e-002,0.0000000000000000e+000,2.7368962253444181e+001,4.9999998714640412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587722418e+002,5.6723770949199752e+002,4.1777933559400202e+002,2.3725019328351738e+002,2.8858799108672639e+002,4.3726128180494675e+002
6.6200000000000009e+003,1.4518419508767790e+001,-2.8659737574227023e+001,9.1000000690789548e+001,1.4167052979006928e+002,9.0756137454941154e+001,5.1351490368778911e+001,9.0377885415021296e+001,1.7261322890983308e+001,1.6321422169510722e+001,-2.5912019699540934e+001,1.5882545634867656e+001,-2.6751000527371048e+001,2.3690622972528046e+000,2.2769112684011463e+000,2.7502563289365010e+000,5.0271675973376473e+000,2.1220073457617454e+000,1.5234417521765345e-002,0.0000000000000000e+000,2.7368962282055861e+001,4.9999998748457870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587845837e+002,5.6723770953386281e+002,4.1777933574647426e+002,2.3725019342729979e+002,2.8858799119269651e+002,4.3726128182186295e+002
6.6300000000000009e+003,1.4518419504994272e+001,-2.8659737580357415e+001,9.1000000672647047e+001,1.4167052981557185e+002,9.0756137436299483e+001,5.1351490397069540e+001,9.0377885395380289e+001,1.7261322942594973e+001,1.6321422168907624e+001,-2.5912019700682407e+001,1.5882545633513320e+001,-2.6751000529986186e+001,2.3690622744863550e+000,2.2769112457678715e+000,2.7502563037098486e+000,5.0271675494777206e+000,2.1220073459519671e+000,1.5234417381310338e-002,0.0000000000000000e+000,2.7368962309911979e+001,4.9999998781389081e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587966362e+002,5.6723770957464001e+002,4.1777933589497451e+002,2.3725019356729499e+002,2.8858799129599737e+002,4.3726128183851284e+002
6.6400000000000009e+003,1.4518419501320365e+001,-2.8659737586323530e+001,9.1000000654956708e+001,1.4167052984039242e+002,9.0756137418121497e+001,5.1351490424611654e+001,9.0377885376229145e+001,1.7261322992845010e+001,1.6321422168320513e+001,-2.5912019701793611e+001,1.5882545632195029e+001,-2.6751000532531748e+001,2.3690623577147831e+000,2.2769113250258344e+000,2.7502564015026754e+000,5.0271677265285097e+000,2.1220073461374636e+000,1.5234417922308110e-002,0.0000000000000000e+000,2.7368962337031803e+001,4.9999998813452748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588084221e+002,5.6723770961434377e+002,4.1777933603961725e+002,2.3725019370360377e+002,2.8858799139672476e+002,4.3726128185496441e+002
6.6500000000000009e+003,1.4518419497742160e+001,-2.8659737592140090e+001,9.1000000637742119e+001,1.4167052986453280e+002,9.0756137400433900e+001,5.1351490451423842e+001,9.0377885357594039e+001,1.7261323041774745e+001,1.6321422167748334e+001,-2.5912019702876535e+001,1.5882545630910457e+001,-2.6751000535012167e+001,2.3690623173560916e+000,2.2769112855237665e+000,2.7502563557915241e+000,5.0271676413152910e+000,2.1220073463182194e+000,1.5234417668421023e-002,0.0000000000000000e+000,2.7368962363441597e+001,4.9999998844664901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588198152e+002,5.6723770965296421e+002,4.1777933618040879e+002,2.3725019383633025e+002,2.8858799149455791e+002,4.3726128187061357e+002
6.6600000000000009e+003,1.4518419494258495e+001,-2.8659737597801382e+001,9.1000000620975072e+001,1.4167052988805301e+002,9.0756137383206081e+001,5.1351490477532252e+001,9.0377885339443651e+001,1.7261323089419534e+001,1.6321422167191422e+001,-2.5912019703930582e+001,1.5882545629660072e+001,-2.6751000537426592e+001,2.3690622909063257e+000,2.2769112594081298e+000,2.7502563261971837e+000,5.0271675856053140e+000,2.1220073464940783e+000,1.5234417503825967e-002,0.0000000000000000e+000,2.7368962389155911e+001,4.9999998875058282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588309406e+002,5.6723770969058978e+002,4.1777933631751483e+002,2.3725019396556831e+002,2.8858799158992844e+002,4.3726128188600512e+002
6.6700000000000009e+003,1.4518419490866499e+001,-2.8659737603311697e+001,9.1000000604643731e+001,1.4167052991094698e+002,9.0756137366425975e+001,5.1351490502952743e+001,9.0377885321765234e+001,1.7261323135811153e+001,1.6321422166649199e+001,-2.5912019704956805e+001,1.5882545628442648e+001,-2.6751000539777380e+001,2.3690622720570684e+000,2.2769112406155818e+000,2.7502563053973721e+000,5.0271675460129543e+000,2.1220073466654128e+000,1.5234417387963278e-002,0.0000000000000000e+000,2.7368962414193504e+001,4.9999998904651534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588417943e+002,5.6723770972721968e+002,4.1777933645102399e+002,2.3725019409141191e+002,2.8858799168280279e+002,4.3726128190102031e+002
6.6800000000000009e+003,1.4518419487563740e+001,-2.8659737608677545e+001,9.1000000588739780e+001,1.4167052993323716e+002,9.0756137350085027e+001,5.1351490527703561e+001,9.0377885304549622e+001,1.7261323180982629e+001,1.6321422166121213e+001,-2.5912019705956112e+001,1.5882545627257237e+001,-2.6751000542066350e+001,2.3690622570234083e+000,2.2769112255079667e+000,2.7502562889985520e+000,5.0271675145065187e+000,2.1220073468321883e+000,1.5234417296496126e-002,0.0000000000000000e+000,2.7368962438571998e+001,4.9999998933465065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588523354e+002,5.6723770976288517e+002,4.1777933658102086e+002,2.3725019421394762e+002,2.8858799177324101e+002,4.3726128191564959e+002
6.6900000000000009e+003,1.4518419484330023e+001,-2.8659737613931810e+001,9.1000000573166218e+001,1.4167052995506475e+002,9.0756137334084315e+001,5.1351490551936593e+001,9.0377885287692479e+001,1.7261323225209480e+001,1.6321422165604236e+001,-2.5912019706934558e+001,1.5882545626096594e+001,-2.6751000544307487e+001,2.3690621928179252e+000,2.2769111631549310e+000,2.7502562154938817e+000,5.0271673786488122e+000,2.1220073469954599e+000,1.5234416888716931e-002,0.0000000000000000e+000,2.7368962462440663e+001,4.9999998961675374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588626695e+002,5.6723770979781034e+002,4.1777933670830402e+002,2.3725019433392114e+002,2.8858799186179073e+002,4.3726128192998476e+002
6.7000000000000009e+003,1.4518419481199150e+001,-2.8659737619019211e+001,9.1000000558087848e+001,1.4167052997618254e+002,9.0756137318590930e+001,5.1351490575395701e+001,9.0377885271369948e+001,1.7261323268032754e+001,1.6321422165103701e+001,-2.5912019707881910e+001,1.5882545624972867e+001,-2.6751000546477343e+001,2.3690622308246345e+000,2.2769111990588975e+000,2.7502562606153718e+000,5.0271674596742688e+000,2.1220073471537253e+000,1.5234417138060284e-002,0.0000000000000000e+000,2.7368962485549730e+001,4.9999998988987386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588726756e+002,5.6723770983160443e+002,4.1777933683153282e+002,2.3725019445007726e+002,2.8858799194752009e+002,4.3726128194385512e+002
6.7100000000000009e+003,1.4518419478144686e+001,-2.8659737623949979e+001,9.1000000543219826e+001,1.4167052999686052e+002,9.0756137303316095e+001,5.1351490598290866e+001,9.0377885255285832e+001,1.7261323309834040e+001,1.6321422164616116e+001,-2.5912019708804735e+001,1.5882545623878903e+001,-2.6751000548589730e+001,2.3690623760778053e+000,2.2769113380488739e+000,2.7502564302199546e+000,5.0271677682688285e+000,2.1220073473083283e+000,1.5234418076937182e-002,0.0000000000000000e+000,2.7368962508091954e+001,4.9999999015663718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588828006e+002,5.6723770986475051e+002,4.1777933695218059e+002,2.3725019456350836e+002,2.8858799203248344e+002,4.3726128195930772e+002
6.7200000000000009e+003,1.4518419475172639e+001,-2.8659737628812508e+001,9.1000000528977466e+001,1.4167053001672946e+002,9.0756137288681927e+001,5.1351490620512948e+001,9.0377885239865378e+001,1.7261323350444229e+001,1.6321422164138966e+001,-2.5912019709707806e+001,1.5882545622809381e+001,-2.6751000550654908e+001,2.3690622854738330e+000,2.2769112503796487e+000,2.7502563259844184e+000,5.0271675763640671e+000,2.1220073474592458e+000,1.5234417499001290e-002,0.0000000000000000e+000,2.7368962530012539e+001,4.9999999041523722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588918898e+002,5.6723770989657635e+002,4.1777933706880566e+002,2.3725019467365240e+002,2.8858799211271025e+002,4.3726128197104822e+002
6.7300000000000009e+003,1.4518419472282430e+001,-2.8659737633509025e+001,9.1000000515106663e+001,1.4167053003628831e+002,9.0756137274428966e+001,5.1351490642179556e+001,9.0377885224847034e+001,1.7261323389975871e+001,1.6321422163676825e+001,-2.5912019710582484e+001,1.5882545621771753e+001,-2.6751000552658525e+001,2.3690622655405646e+000,2.2769112306462320e+000,2.7502563037634467e+000,5.0271675344096787e+000,2.1220073476045158e+000,1.5234417375369482e-002,0.0000000000000000e+000,2.7368962551350137e+001,4.9999999066740259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589011474e+002,5.6723770992782715e+002,4.1777933718247562e+002,2.3725019478087825e+002,2.8858799219176183e+002,4.3726128198366678e+002
6.7400000000000009e+003,1.4518419469468695e+001,-2.8659737638078639e+001,9.1000000501585561e+001,1.4167053005531500e+002,9.0756137260535567e+001,5.1351490663278582e+001,9.0377885210208433e+001,1.7261323428464380e+001,1.6321422163227229e+001,-2.5912019711433402e+001,1.5882545620761960e+001,-2.6751000554608368e+001,2.3690622519406226e+000,2.2769112170143155e+000,2.7502562888720044e+000,5.0271675058863199e+000,2.1220073477462673e+000,1.5234417292347008e-002,0.0000000000000000e+000,2.7368962572122712e+001,4.9999999091299685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589101406e+002,5.6723770995824202e+002,4.1777933729320290e+002,2.3725019488526897e+002,2.8858799226878853e+002,4.3726128199606819e+002
6.7500000000000009e+003,1.4518419466728938e+001,-2.8659737642532093e+001,9.1000000488408432e+001,1.4167053007382441e+002,9.0756137246995905e+001,5.1351490683818554e+001,9.0377885195943179e+001,1.7261323465931639e+001,1.6321422162789421e+001,-2.5912019712262008e+001,1.5882545619778716e+001,-2.6751000556506966e+001,2.3690622421505423e+000,2.2769112070586677e+000,2.7502562783804598e+000,5.0271674854391275e+000,2.1220073478844781e+000,1.5234417233709297e-002,0.0000000000000000e+000,2.7368962592347543e+001,4.9999999115209903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589188746e+002,5.6723770998784255e+002,4.1777933740103094e+002,2.3725019498690898e+002,2.8858799234379688e+002,4.3726128200816140e+002
6.7600000000000009e+003,1.4518419464061157e+001,-2.8659737646865437e+001,9.1000000475570474e+001,1.4167053009184065e+002,9.0756137233804978e+001,5.1351490703815500e+001,9.0377885182045688e+001,1.7261323502417497e+001,1.6321422162363032e+001,-2.5912019713069014e+001,1.5882545618821247e+001,-2.6751000558355770e+001,2.3690622298625743e+000,2.2769111947166323e+000,2.7502562649664131e+000,5.0271674596830458e+000,2.1220073480191628e+000,1.5234417158896358e-002,0.0000000000000000e+000,2.7368962612040036e+001,4.9999999138488249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589274136e+002,5.6723771001666057e+002,4.1777933750603273e+002,2.3725019508588039e+002,2.8858799241683204e+002,4.3726128201994669e+002
6.7700000000000009e+003,1.4518419461463731e+001,-2.8659737651013756e+001,9.1000000463055713e+001,1.4167053010954544e+002,9.0756137220944225e+001,5.1351490723284940e+001,9.0377885168496860e+001,1.7261323537941848e+001,1.6321422161948327e+001,-2.5912019713853908e+001,1.5882545617888983e+001,-2.6751000560155916e+001,2.3690623765414487e+000,2.2769113351724872e+000,2.7502564360734092e+000,5.0271677712458960e+000,2.1220073481496788e+000,1.5234418106205915e-002,0.0000000000000000e+000,2.7368962631212526e+001,4.9999999161154847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589365438e+002,5.6723771004492710e+002,4.1777933760830865e+002,2.3725019518224772e+002,2.8858799248819241e+002,4.3726128203151580e+002
6.7800000000000009e+003,1.4518419458934149e+001,-2.8659737655195386e+001,9.1000000450872719e+001,1.4167053012642594e+002,9.0756137208427091e+001,5.1351490742235342e+001,9.0377885155309841e+001,1.7261323572535730e+001,1.6321422161543442e+001,-2.5912019714620214e+001,1.5882545616981183e+001,-2.6751000561908825e+001,2.3690623226725056e+000,2.2769112828936779e+000,2.7502563743468227e+000,5.0271676572405006e+000,2.1220073482783790e+000,1.5234417763803982e-002,0.0000000000000000e+000,2.7368962649882633e+001,4.9999999183217312e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589437936e+002,5.6723771007200946e+002,4.1777933770785677e+002,2.3725019527608896e+002,2.8858799255725512e+002,4.3726128204272862e+002
6.7900000000000009e+003,1.4518419456471236e+001,-2.8659737659198129e+001,9.1000000439016844e+001,1.4167053014305270e+002,9.0756137196245575e+001,5.1351490760690410e+001,9.0377885142476103e+001,1.7261323606224892e+001,1.6321422161149663e+001,-2.5912019715365517e+001,1.5882545616097090e+001,-2.6751000563615975e+001,2.3690622965804997e+000,2.2769112573255494e+000,2.7502563448419139e+000,5.0271676021674629e+000,2.1220073484026436e+000,1.5234417599900319e-002,0.0000000000000000e+000,2.7368962668062125e+001,4.9999999204700771e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589516658e+002,5.6723771009860911e+002,4.1777933780478099e+002,2.3725019536746791e+002,2.8858799262465743e+002,4.3726128205357060e+002
6.8000000000000009e+003,1.4518419454073175e+001,-2.8659737663092727e+001,9.1000000427469914e+001,1.4167053015923523e+002,9.0756137184381473e+001,5.1351490778661173e+001,9.0377885129976917e+001,1.7261323639022521e+001,1.6321422160766321e+001,-2.5912019716091038e+001,1.5882545615236406e+001,-2.6751000565277906e+001,2.3690622780796562e+000,2.2769112390660742e+000,2.7502563241294102e+000,5.0271675631954844e+000,2.1220073485237663e+000,1.5234417484711018e-002,0.0000000000000000e+000,2.7368962685763165e+001,4.9999999225621423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589593260e+002,5.6723771012450209e+002,4.1777933789916818e+002,2.3725019545643829e+002,2.8858799269032346e+002,4.3726128206418593e+002
6.8100000000000009e+003,1.4518419451738236e+001,-2.8659737666887594e+001,9.1000000416224864e+001,1.4167053017499103e+002,9.0756137172827565e+001,5.1351490796158998e+001,9.0377885117804638e+001,1.7261323670955790e+001,1.6321422160393059e+001,-2.5912019716797488e+001,1.5882545614398371e+001,-2.6751000566896096e+001,2.3690622608623411e+000,2.2769112220527510e+000,2.7502563048868964e+000,5.0271675269396479e+000,2.1220073486417168e+000,1.5234417377676049e-002,0.0000000000000000e+000,2.7368962702998147e+001,4.9999999245991319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589667850e+002,5.6723771014971442e+002,4.1777933799107495e+002,2.3725019554306638e+002,2.8858799275426378e+002,4.3726128207453746e+002
6.8200000000000009e+003,1.4518419449464698e+001,-2.8659737670579716e+001,9.1000000405274463e+001,1.4167053019033250e+002,9.0756137161576362e+001,5.1351490813195369e+001,9.0377885105951322e+001,1.7261323702055506e+001,1.6321422160029616e+001,-2.5912019717485379e+001,1.5882545613582375e+001,-2.6751000568471738e+001,2.3690622487122499e+000,2.2769112099218427e+000,2.7502562915073159e+000,5.0271675014291581e+000,2.1220073487565694e+000,1.5234417303129638e-002,0.0000000000000000e+000,2.7368962719779859e+001,4.9999999265825124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589740616e+002,5.6723771017426327e+002,4.1777933808056383e+002,2.3725019562742091e+002,2.8858799281652000e+002,4.3726128208461290e+002
6.8300000000000009e+003,1.4518419447250897e+001,-2.8659737674175716e+001,9.1000000394611533e+001,1.4167053020526714e+002,9.0756137150620532e+001,5.1351490829783643e+001,9.0377885094409166e+001,1.7261323732329913e+001,1.6321422159675702e+001,-2.5912019718155193e+001,1.5882545612787810e+001,-2.6751000570005999e+001,2.3690622391059644e+000,2.2769112002476932e+000,2.7502562810618434e+000,5.0271674813095366e+000,2.1220073488684226e+000,1.5234417244847292e-002,0.0000000000000000e+000,2.7368962736120181e+001,4.9999999285137221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589811351e+002,5.6723771019816365e+002,4.1777933816770030e+002,2.3725019570955624e+002,2.8858799287714606e+002,4.3726128209442828e+002
6.8400000000000009e+003,1.4518419445095351e+001,-2.8659737677680710e+001,9.1000000384228983e+001,1.4167053021981110e+002,9.0756137139952713e+001,5.1351490845935473e+001,9.0377885083170540e+001,1.7261323761813628e+001,1.6321422159331092e+001,-2.5912019718807414e+001,1.5882545612014146e+001,-2.6751000571499901e+001,2.3690622320430204e+000,2.2769111930295352e+000,2.7502562735503013e+000,5.0271674665798365e+000,2.1220073489772924e+000,1.5234417202827845e-002,0.0000000000000000e+000,2.7368962752030541e+001,4.9999999303941024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589880081e+002,5.6723771022143717e+002,4.1777933825254490e+002,2.3725019578953078e+002,2.8858799293617375e+002,4.3726128210399003e+002
6.8500000000000009e+003,1.4518419442996510e+001,-2.8659737681089467e+001,9.1000000374119736e+001,1.4167053023397318e+002,9.0756137129565730e+001,5.1351490861662739e+001,9.0377885072227684e+001,1.7261323790519043e+001,1.6321422158995528e+001,-2.5912019719442526e+001,1.5882545611260824e+001,-2.6751000572954524e+001,2.3690622249999267e+000,2.2769111858418074e+000,2.7502562660437517e+000,5.0271674518855587e+000,2.1220073490833338e+000,1.5234417160846822e-002,0.0000000000000000e+000,2.7368962767522362e+001,4.9999999322249892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589947321e+002,5.6723771024409939e+002,4.1777933833515772e+002,2.3725019586740115e+002,2.8858799299365671e+002,4.3726128211329967e+002
6.8600000000000009e+003,1.4518419440952895e+001,-2.8659737684408924e+001,9.1000000364276474e+001,1.4167053024776158e+002,9.0756137119451992e+001,5.1351490876975959e+001,9.0377885061572755e+001,1.7261323818470999e+001,1.6321422158668792e+001,-2.5912019720060925e+001,1.5882545610527332e+001,-2.6751000574370863e+001,2.3690622204990550e+000,2.2769111811084342e+000,2.7502562614708692e+000,5.0271674425793034e+000,2.1220073491865930e+000,1.5234417135126769e-002,0.0000000000000000e+000,2.7368962782606616e+001,4.9999999340077409e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590012702e+002,5.6723771026616396e+002,4.1777933841559644e+002,2.3725019594322291e+002,2.8858799304961525e+002,4.3726128212237001e+002
6.8700000000000009e+003,1.4518419438963003e+001,-2.8659737687644082e+001,9.1000000354692460e+001,1.4167053026118771e+002,9.0756137109604637e+001,5.1351490891886840e+001,9.0377885051198390e+001,1.7261323845691663e+001,1.6321422158350661e+001,-2.5912019720663039e+001,1.5882545609813118e+001,-2.6751000575749970e+001,2.3690622147556564e+000,2.2769111751915347e+000,2.7502562554382757e+000,5.0271674306298104e+000,2.1220073492870721e+000,1.5234417101331417e-002,0.0000000000000000e+000,2.7368962797294159e+001,4.9999999357435911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590076117e+002,5.6723771028764872e+002,4.1777933849391968e+002,2.3725019601705287e+002,2.8858799310411041e+002,4.3726128213119472e+002
6.8800000000000009e+003,1.4518419437025385e+001,-2.8659737690793349e+001,9.1000000345360817e+001,1.4167053027425948e+002,9.0756137100016517e+001,5.1351490906404536e+001,9.0377885041097173e+001,1.7261323872189450e+001,1.6321422158040846e+001,-2.5912019721249408e+001,1.5882545609117653e+001,-2.6751000577092867e+001,2.3690622128148813e+000,2.2769111729398421e+000,2.7502562538034945e+000,5.0271674267433362e+000,2.1220073493849441e+000,1.5234417091906826e-002,0.0000000000000000e+000,2.7368962811595452e+001,4.9999999374338302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590137968e+002,5.6723771030856710e+002,4.1777933857018041e+002,2.3725019608893982e+002,2.8858799315717238e+002,4.3726128213979263e+002
6.8900000000000009e+003,1.4518419435138803e+001,-2.8659737693860762e+001,9.1000000336275022e+001,1.4167053028698967e+002,9.0756137090681023e+001,5.1351490920542460e+001,9.0377885031262068e+001,1.7261323897994316e+001,1.6321422157739210e+001,-2.5912019721820315e+001,1.5882545608440505e+001,-2.6751000578400408e+001,2.3690622096306084e+000,2.2769111695031001e+000,2.7502562507088197e+000,5.0271674202119199e+000,2.1220073494801857e+000,1.5234417074404993e-002,0.0000000000000000e+000,2.7368962825520612e+001,4.9999999390795949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590198023e+002,5.6723771032893762e+002,4.1777933864443855e+002,2.3725019615893680e+002,2.8858799320883554e+002,4.3726128214816094e+002
6.9000000000000009e+003,1.4518419433301823e+001,-2.8659737696843735e+001,9.1000000327428154e+001,1.4167053029938501e+002,9.0756137081591035e+001,5.1351490934306867e+001,9.0377885021685557e+001,1.7261323923116663e+001,1.6321422157445504e+001,-2.5912019722376186e+001,1.5882545607781164e+001,-2.6751000579673558e+001,2.3690622064636710e+000,2.2769111660930155e+000,2.7502562476185046e+000,5.0271674137115205e+000,2.1220073495729928e+000,1.5234417056936811e-002,0.0000000000000000e+000,2.7368962839079302e+001,4.9999999406820734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590256811e+002,5.6723771034877166e+002,4.1777933871674054e+002,2.3725019622709024e+002,2.8858799325913867e+002,4.3726128215630791e+002
6.9100000000000009e+003,1.4518419431513172e+001,-2.8659737699749968e+001,9.1000000318814145e+001,1.4167053031145383e+002,9.0756137072740273e+001,5.1351490947709465e+001,9.0377885012361133e+001,1.7261323947581616e+001,1.6321422157159510e+001,-2.5912019722917478e+001,1.5882545607139164e+001,-2.6751000580913228e+001,2.3690622045751204e+000,2.2769111639212243e+000,2.7502562459969022e+000,5.0271674099181265e+000,2.1220073496633765e+000,1.5234417047613131e-002,0.0000000000000000e+000,2.7368962852281243e+001,4.9999999422423855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590314035e+002,5.6723771036808409e+002,4.1777933878714055e+002,2.3725019629344717e+002,2.8858799330811911e+002,4.3726128216424303e+002
6.9200000000000009e+003,1.4518419429771818e+001,-2.8659737702508295e+001,9.1000000310418088e+001,1.4167053032337924e+002,9.0756137064112522e+001,5.1351490960761794e+001,9.0377885003272198e+001,1.7261323971398667e+001,1.6321422156881553e+001,-2.5912019723443535e+001,1.5882545606514112e+001,-2.6751000582120156e+001,2.3690622846979497e+000,2.2769112405806200e+000,2.7502563395652868e+000,5.0271675801459068e+000,2.1220073497505618e+000,1.5234417565579280e-002,0.0000000000000000e+000,2.7368962865133881e+001,4.9999999437619238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590377773e+002,5.6723771038710584e+002,4.1777933885571991e+002,2.3725019635806186e+002,2.8858799335605255e+002,4.3726128217205411e+002
6.9300000000000009e+003,1.4518419428075823e+001,-2.8659737705331821e+001,9.1000000302249106e+001,1.4167053033463452e+002,9.0756137055719378e+001,5.1351490973464763e+001,9.0377884994429877e+001,1.7261323994591692e+001,1.6321422156609856e+001,-2.5912019723957769e+001,1.5882545605905463e+001,-2.6751000583295450e+001,2.3690622563499604e+000,2.2769112129963918e+000,2.7502563072000883e+000,5.0271675201964801e+000,2.1220073498371845e+000,1.5234417385977292e-002,0.0000000000000000e+000,2.7368962877650631e+001,4.9999999452408645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590423936e+002,5.6723771040518761e+002,4.1777933892245517e+002,2.3725019642097718e+002,2.8858799340228921e+002,4.3726128217959177e+002
6.9400000000000009e+003,1.4518419426424472e+001,-2.8659737708017190e+001,9.1000000294303490e+001,1.4167053034578197e+002,9.0756137047555342e+001,5.1351490985837188e+001,9.0377884985828572e+001,1.7261324017177685e+001,1.6321422156345740e+001,-2.5912019724457650e+001,1.5882545605312615e+001,-2.6751000584440192e+001,2.3690622469412004e+000,2.2769112036244685e+000,2.7502562968038662e+000,5.0271675004283347e+000,2.1220073499204717e+000,1.5234417328076618e-002,0.0000000000000000e+000,2.7368962889839111e+001,4.9999999466811630e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590476596e+002,5.6723771042301973e+002,4.1777933898742941e+002,2.3725019648224028e+002,2.8858799344747348e+002,4.3726128218684647e+002
6.9500000000000009e+003,1.4518419424816766e+001,-2.8659737710625961e+001,9.1000000286565580e+001,1.4167053035663770e+002,9.0756137039604752e+001,5.1351490997886003e+001,9.0377884977452254e+001,1.7261324039162844e+001,1.6321422156088698e+001,-2.5912019724944145e+001,1.5882545604735558e+001,-2.6751000585554465e+001,2.3690622375476145e+000,2.2769111942757205e+000,2.7502562864116977e+000,5.0271674806874183e+000,2.1220073500016605e+000,1.5234417270205204e-002,0.0000000000000000e+000,2.7368962901705970e+001,4.9999999480837744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590528181e+002,5.6723771044038517e+002,4.1777933905070279e+002,2.3725019654188318e+002,2.8858799349149950e+002,4.3726128219397248e+002
6.9600000000000009e+003,1.4518419423251281e+001,-2.8659737713173854e+001,9.1000000279029265e+001,1.4167053036720284e+002,9.0756137031861286e+001,5.1351491009617462e+001,9.0377884969294215e+001,1.7261324060576783e+001,1.6321422155838416e+001,-2.5912019725417849e+001,1.5882545604173675e+001,-2.6751000586639435e+001,2.3690622306917195e+000,2.2769111873742482e+000,2.7502562789520097e+000,5.0271674663262580e+000,2.1220073500806369e+000,1.5234417228585912e-002,0.0000000000000000e+000,2.7368962913260816e+001,4.9999999494495455e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590577749e+002,5.6723771045728847e+002,4.1777933911231543e+002,2.3725019659996389e+002,2.8858799353436314e+002,4.3726128220091101e+002
6.9700000000000009e+003,1.4518419421727060e+001,-2.8659737715649584e+001,9.1000000271690865e+001,1.4167053037749150e+002,9.0756137024321205e+001,5.1351491021040204e+001,9.0377884961350475e+001,1.7261324081421776e+001,1.6321422155594743e+001,-2.5912019725879020e+001,1.5882545603626600e+001,-2.6751000587695813e+001,2.3690622251116271e+000,2.2769111817072463e+000,2.7502562729604265e+000,5.0271674546676728e+000,2.1220073501576344e+000,1.5234417195106216e-002,0.0000000000000000e+000,2.7368962924511493e+001,4.9999999507792893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590626634e+002,5.6723771047374964e+002,4.1777933917230837e+002,2.3725019665651214e+002,2.8858799357610280e+002,4.3726128220766435e+002
6.9800000000000009e+003,1.4518419420242886e+001,-2.8659737718060541e+001,9.1000000264544440e+001,1.4167053038750834e+002,9.0756137016978386e+001,5.1351491032162301e+001,9.0377884953614597e+001,1.7261324101722039e+001,1.6321422155357439e+001,-2.5912019726328168e+001,1.5882545603093886e+001,-2.6751000588724452e+001,2.3690622220684676e+000,2.2769111784864693e+000,2.7502562699011408e+000,5.0271674483876101e+000,2.1220073502325771e+000,1.5234417177877109e-002,0.0000000000000000e+000,2.7368962935466300e+001,4.9999999520740857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590674013e+002,5.6723771048977710e+002,4.1777933923072294e+002,2.3725019671157443e+002,2.8858799361674448e+002,4.3726128221424244e+002
6.9900000000000009e+003,1.4518419418797764e+001,-2.8659737720407009e+001,9.1000000257585910e+001,1.4167053039726147e+002,9.0756137009828620e+001,5.1351491042991825e+001,9.0377884946082148e+001,1.7261324121485814e+001,1.6321422155126378e+001,-2.5912019726765493e+001,1.5882545602575183e+001,-2.6751000589726033e+001,2.3690622165160633e+000,2.2769111728618672e+000,2.7502562639164849e+000,5.0271674367783525e+000,2.1220073503055956e+000,1.5234417144450979e-002,0.0000000000000000e+000,2.7368962946132626e+001,4.9999999533347761e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590720431e+002,5.6723771050538210e+002,4.1777933928760206e+002,2.3725019676518892e+002,2.8858799365631194e+002,4.3726128222065142e+002
7.0000000000000009e+003,1.4518419417390614e+001,-2.8659737722693791e+001,9.1000000250810118e+001,1.4167053040675552e+002,9.0756137002866581e+001,5.1351491053536506e+001,9.0377884938747442e+001,1.7261324140732654e+001,1.6321422154901398e+001,-2.5912019727191279e+001,1.5882545602070122e+001,-2.6751000590701267e+001,2.3690622134998596e+000,2.2769111696823363e+000,2.7502562608639969e+000,5.0271674305463332e+000,2.1220073503766730e+000,1.5234417127274113e-002,0.0000000000000000e+000,2.7368962956518828e+001,4.9999999545622984e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590765303e+002,5.6723771052057407e+002,4.1777933934298619e+002,2.3725019681739363e+002,2.8858799369484268e+002,4.3726128222688720e+002
7.0100000000000009e+003,1.4518419416020535e+001,-2.8659737724918841e+001,9.1000000244212586e+001,1.4167053041600303e+002,9.0756136996087719e+001,5.1351491063803167e+001,9.0377884931605720e+001,1.7261324159468700e+001,1.6321422154682335e+001,-2.5912019727605895e+001,1.5882545601578355e+001,-2.6751000591650836e+001,2.3690622130195207e+000,2.2769111689474739e+000,2.7502562607435421e+000,5.0271674296910156e+000,2.1220073504458838e+000,1.5234417126345800e-002,0.0000000000000000e+000,2.7368962966631500e+001,4.9999999557575450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590809266e+002,5.6723771053536984e+002,4.1777933939691167e+002,2.3725019686822526e+002,2.8858799373236468e+002,4.3726128223296530e+002
7.0200000000000009e+003,1.4518419414686779e+001,-2.8659737727084490e+001,9.1000000237774358e+001,1.4167053042500623e+002,9.0756136989471727e+001,5.1351491073798456e+001,9.0377884924636447e+001,1.7261324177714187e+001,1.6321422154469172e+001,-2.5912019728009341e+001,1.5882545601099919e+001,-2.6751000592574684e+001,2.3690622882378567e+000,2.2769112409735222e+000,2.7502563484910758e+000,5.0271675894645984e+000,2.1220073505133037e+000,1.5234417612146002e-002,0.0000000000000000e+000,2.7368962976475473e+001,4.9999999569214481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590852012e+002,5.6723771054978295e+002,4.1777933944945283e+002,2.3725019691771809e+002,2.8858799376903443e+002,4.3726128223910354e+002
7.0300000000000009e+003,1.4518419413387376e+001,-2.8659737729199577e+001,9.1000000231524893e+001,1.4167053043375716e+002,9.0756136983050382e+001,5.1351491083529936e+001,9.0377884917871029e+001,1.7261324195477414e+001,1.6321422154261196e+001,-2.5912019728402981e+001,1.5882545600633197e+001,-2.6751000593475879e+001,2.3690622852594800e+000,2.2769112378522252e+000,2.7502563454478808e+000,5.0271675833001055e+000,2.1220073505790022e+000,1.5234417595043383e-002,0.0000000000000000e+000,2.7368962986064503e+001,4.9999999580542237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590893156e+002,5.6723771056378814e+002,4.1777933950055609e+002,2.3725019696591173e+002,2.8858799380448170e+002,4.3726128224469051e+002
7.0400000000000009e+003,1.4518419412122526e+001,-2.8659737731254381e+001,9.1000000225438484e+001,1.4167053044229630e+002,9.0756136976796725e+001,5.1351491093008008e+001,9.0377884911282436e+001,1.7261324212781176e+001,1.6321422154058947e+001,-2.5912019728785765e+001,1.5882545600179174e+001,-2.6751000594352575e+001,2.3690622709403972e+000,2.2769112238379590e+000,2.7502563292281135e+000,5.0271675530660724e+000,2.1220073506428103e+000,1.5234417504957364e-002,0.0000000000000000e+000,2.7368962995400807e+001,4.9999999591576170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590933452e+002,5.6723771057744818e+002,4.1777933955032887e+002,2.3725019701283674e+002,2.8858799383910826e+002,4.3726128225027924e+002
7.0500000000000009e+003,1.4518419410891019e+001,-2.8659737733254730e+001,9.1000000219511676e+001,1.4167053045061385e+002,9.0756136970706734e+001,5.1351491102237787e+001,9.0377884904866320e+001,1.7261324229623028e+001,1.6321422153862070e+001,-2.5912019729158374e+001,1.5882545599737163e+001,-2.6751000595206079e+001,2.3690622818617180e+000,2.2769112340888800e+000,2.7502563422995610e+000,5.0271675763884414e+000,2.1220073507049642e+000,1.5234417577128921e-002,0.0000000000000000e+000,2.7368963004490922e+001,4.9999999602320941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590972890e+002,5.6723771059075216e+002,4.1777933959879812e+002,2.3725019705852424e+002,2.8858799387283295e+002,4.3726128225573621e+002
7.0600000000000009e+003,1.4518419409691939e+001,-2.8659737735202754e+001,9.1000000213738787e+001,1.4167053045870682e+002,9.0756136964775337e+001,5.1351491111224504e+001,9.0377884898617367e+001,1.7261324246023776e+001,1.6321422153670369e+001,-2.5912019729521205e+001,1.5882545599306784e+001,-2.6751000596037130e+001,2.3690622663041014e+000,2.2769112188972920e+000,2.7502563246212315e+000,5.0271675435185230e+000,2.1220073507655193e+000,1.5234417478975462e-002,0.0000000000000000e+000,2.7368963013341784e+001,4.9999999612782460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591011219e+002,5.6723771060370041e+002,4.1777933964599328e+002,2.3725019710301299e+002,2.8858799390566469e+002,4.3726128226104640e+002
7.0700000000000009e+003,1.4518419408524316e+001,-2.8659737737100471e+001,9.1000000208117186e+001,1.4167053046658714e+002,9.0756136958999306e+001,5.1351491119974810e+001,9.0377884892532137e+001,1.7261324261994503e+001,1.6321422153483695e+001,-2.5912019729874515e+001,1.5882545598887701e+001,-2.6751000596846353e+001,2.3690622570647450e+000,2.2769112097844535e+000,2.7502563142677707e+000,5.0271675240522242e+000,2.1220073508244806e+000,1.5234417421402115e-002,0.0000000000000000e+000,2.7368963021959985e+001,4.9999999622968573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591048475e+002,5.6723771061630885e+002,4.1777933969194856e+002,2.3725019714632910e+002,2.8858799393763610e+002,4.3726128226622325e+002
7.0800000000000009e+003,1.4518419407387459e+001,-2.8659737738948877e+001,9.1000000202642966e+001,1.4167053047426106e+002,9.0756136953374764e+001,5.1351491128494104e+001,9.0377884886606566e+001,1.7261324277539643e+001,1.6321422153301938e+001,-2.5912019730218503e+001,1.5882545598479650e+001,-2.6751000597634288e+001,2.3690622453132772e+000,2.2769111982633503e+000,2.7502563009882364e+000,5.0271674992515862e+000,2.1220073508819137e+000,1.5234417347626003e-002,0.0000000000000000e+000,2.7368963030351210e+001,4.9999999632886443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591084820e+002,5.6723771062858702e+002,4.1777933973669570e+002,2.3725019718850288e+002,2.8858799396876293e+002,4.3726128227125929e+002
7.0900000000000009e+003,1.4518419406280467e+001,-2.8659737740745953e+001,9.1000000197312389e+001,1.4167053048173210e+002,9.0756136947897758e+001,5.1351491136788923e+001,9.0377884880836376e+001,1.7261324292680342e+001,1.6321422153124956e+001,-2.5912019730553482e+001,1.5882545598082329e+001,-2.6751000598401475e+001,2.3690622373565842e+000,2.2769111903953991e+000,2.7502562921044107e+000,5.0271674824998094e+000,2.1220073509377944e+000,1.5234417298205400e-002,0.0000000000000000e+000,2.7368963038521997e+001,4.9999999642543628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591120222e+002,5.6723771064054142e+002,4.1777933978026459e+002,2.3725019722957521e+002,2.8858799399907855e+002,4.3726128227616636e+002
7.1000000000000009e+003,1.4518419405202613e+001,-2.8659737742497896e+001,9.1000000192121703e+001,1.4167053048900391e+002,9.0756136942564439e+001,5.1351491144866031e+001,9.0377884875217632e+001,1.7261324307422626e+001,1.6321422152952621e+001,-2.5912019730879649e+001,1.5882545597695458e+001,-2.6751000599148512e+001,2.3690622357172484e+000,2.2769111886048492e+000,2.7502562905452699e+000,5.0271674791501191e+000,2.1220073509922428e+000,1.5234417289363356e-002,0.0000000000000000e+000,2.7368963046477688e+001,4.9999999651946439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591154550e+002,5.6723771065217773e+002,4.1777933982268860e+002,2.3725019726956359e+002,2.8858799402859245e+002,4.3726128228094626e+002
7.1100000000000009e+003,1.4518419404153097e+001,-2.8659737744201578e+001,9.1000000187067812e+001,1.4167053049608592e+002,9.0756136937371721e+001,5.1351491152730659e+001,9.0377884869746964e+001,1.7261324321776272e+001,1.6321422152784812e+001,-2.5912019731197262e+001,1.5882545597318751e+001,-2.6751000599875908e+001,2.3690622277806410e+000,2.2769111807676810e+000,2.7502562816665548e+000,5.0271674624342353e+000,2.1220073510452830e+000,1.5234417239981753e-002,0.0000000000000000e+000,2.7368963054224025e+001,4.9999999661101924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591188258e+002,5.6723771066350923e+002,4.1777933986399660e+002,2.3725019730850173e+002,2.8858799405733168e+002,4.3726128228560486e+002
7.1200000000000009e+003,1.4518419403131189e+001,-2.8659737745861889e+001,9.1000000182146778e+001,1.4167053050298335e+002,9.0756136932315485e+001,5.1351491160388321e+001,9.0377884864420096e+001,1.7261324335753045e+001,1.6321422152621423e+001,-2.5912019731506490e+001,1.5882545596951958e+001,-2.6751000600584149e+001,2.3690622248995390e+000,2.2769111777948301e+000,2.7502562786479188e+000,5.0271674564427489e+000,2.1220073510968787e+000,1.5234417223065800e-002,0.0000000000000000e+000,2.7368963061766578e+001,4.9999999670016564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591220892e+002,5.6723771067454550e+002,4.1777933990421809e+002,2.3725019734641353e+002,2.8858799408531320e+002,4.3726128229013176e+002
7.1300000000000009e+003,1.4518419402136196e+001,-2.8659737747479767e+001,9.1000000177355304e+001,1.4167053050969787e+002,9.0756136927392319e+001,5.1351491167844017e+001,9.0377884859233447e+001,1.7261324349362155e+001,1.6321422152462343e+001,-2.5912019731807561e+001,1.5882545596594834e+001,-2.6751000601273745e+001,2.3690622220278290e+000,2.2769111748364019e+000,2.7502562756316169e+000,5.0271674504680188e+000,2.1220073511471349e+000,1.5234417206168126e-002,0.0000000000000000e+000,2.7368963069110691e+001,4.9999999678696554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591252690e+002,5.6723771068528924e+002,4.1777933994337968e+002,2.3725019738332887e+002,2.8858799411256490e+002,4.3726128229454639e+002
7.1400000000000009e+003,1.4518419401165561e+001,-2.8659737748203042e+001,9.1000000172561229e+001,1.4167053051780840e+002,9.0756136922469608e+001,5.1351491175129354e+001,9.0377884854054173e+001,1.7261324362640266e+001,1.6321422152310678e+001,-2.5912019732094620e+001,1.5882545596243752e+001,-2.6751000601951660e+001,2.3690622620609796e+000,2.2769112131274158e+000,2.7502563224011856e+000,5.0271675355286014e+000,2.1220073511935427e+000,1.5234417465026094e-002,0.0000000000000000e+000,2.7368963076262332e+001,4.9999999687191860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591382379e+002,5.6723771069774489e+002,4.1777933998192600e+002,2.3725019741937021e+002,2.8858799414097894e+002,4.3726128229945709e+002
7.1500000000000009e+003,1.4518419400221257e+001,-2.8659737750588931e+001,9.1000000168012519e+001,1.4167053052249321e+002,9.0756136917795956e+001,5.1351491182163613e+001,9.0377884849130240e+001,1.7261324375550146e+001,1.6321422152155360e+001,-2.5912019732388586e+001,1.5882545595907875e+001,-2.6751000602600243e+001,2.3690622175684406e+000,2.2769111701666294e+000,2.7502562710714353e+000,5.0271674412380651e+000,2.1220073512454443e+000,1.5234417180527662e-002,0.0000000000000000e+000,2.7368963083227243e+001,4.9999999695385213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591314030e+002,5.6723771070587429e+002,4.1777934001894488e+002,2.3725019745438652e+002,2.8858799416542115e+002,4.3726128230398120e+002
7.1600000000000009e+003,1.4518419399301443e+001,-2.8659737752085988e+001,9.1000000163647854e+001,1.4167053052874718e+002,9.0756136913309831e+001,5.1351491189047579e+001,9.0377884844400796e+001,1.7261324388116975e+001,1.6321422152007703e+001,-2.5912019732668057e+001,1.5882545595576641e+001,-2.6751000603239817e+001,2.3690622134639194e+000,2.2769111660401427e+000,2.7502562665958887e+000,5.0271674326360314e+000,2.1220073512909434e+000,1.5234417155573972e-002,0.0000000000000000e+000,2.7368963090016337e+001,4.9999999703388482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591343009e+002,5.6723771071582973e+002,4.1777934005495638e+002,2.3725019748847333e+002,2.8858799419027190e+002,4.3726128230744575e+002
