#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419398407339e+001,-2.8659737753540497e+001,9.1000000159381486e+001,1.4167053053482971e+002,9.0756136908925185e+001,5.1351491195762833e+001,9.0377884839779313e+001,1.7261324400348769e+001,1.6321422151864930e+001,-2.5912019732938262e+001,1.5882545595255749e+001,-2.6751000603859438e+001,2.3690622131516794e+000,2.2769111655621606e+000,2.7502562665169816e+000,5.0271674320791426e+000,2.1220073513355548e+000,1.5234417154970405e-002,0.0000000000000000e+000,2.7368963096620632e+001,4.9999999711200985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591371595e+002,5.6723771072552313e+002,4.1777934009010357e+002,2.3725019752164772e+002,2.8858799421471690e+002,4.3726128231130696e+002
7.1800000000000009e+003,1.4518419397536862e+001,-2.8659737754952943e+001,9.1000000155213911e+001,1.4167053054073682e+002,9.0756136904642361e+001,5.1351491202298575e+001,9.0377884835265945e+001,1.7261324412256101e+001,1.6321422151726011e+001,-2.5912019733201191e+001,1.5882545594943439e+001,-2.6751000604462490e+001,2.3690622115857627e+000,2.2769111638837090e+000,2.7502562649761786e+000,5.0271674288598875e+000,2.1220073513792985e+000,1.5234417146270185e-002,0.0000000000000000e+000,2.7368963103048998e+001,4.9999999718807146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591399631e+002,5.6723771073494993e+002,4.1777934012435122e+002,2.3725019755393666e+002,2.8858799423852929e+002,4.3726128231509938e+002
7.1900000000000009e+003,1.4518419396689172e+001,-2.8659737756329804e+001,9.1000000151145784e+001,1.4167053054647516e+002,9.0756136900462025e+001,5.1351491208658842e+001,9.0377884830861063e+001,1.7261324423847782e+001,1.6321422151590664e+001,-2.5912019733457356e+001,1.5882545594639264e+001,-2.6751000605049853e+001,2.3690622112889970e+000,2.2769111634294443e+000,2.7502562649018722e+000,5.0271674283313166e+000,2.1220073514220021e+000,1.5234417145696608e-002,0.0000000000000000e+000,2.7368963109307742e+001,4.9999999726209921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591426625e+002,5.6723771074411786e+002,4.1777934015771035e+002,2.3725019758537636e+002,2.8858799426172368e+002,4.3726128231880438e+002
7.2000000000000009e+003,1.4518419395863718e+001,-2.8659737757670399e+001,9.1000000147177616e+001,1.4167053055205508e+002,9.0756136896384604e+001,5.1351491214848863e+001,9.0377884826564980e+001,1.7261324435130746e+001,1.6321422151458805e+001,-2.5912019733706927e+001,1.5882545594343041e+001,-2.6751000605621840e+001,2.3690622109998118e+000,2.2769111629868783e+000,2.7502562648295030e+000,5.0271674278163818e+000,2.1220073514636719e+000,1.5234417145137676e-002,0.0000000000000000e+000,2.7368963115401812e+001,4.9999999733415336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591453012e+002,5.6723771075303932e+002,4.1777934019019875e+002,2.3725019761599177e+002,2.8858799428430746e+002,4.3726128232242178e+002
7.2100000000000009e+003,1.4518419395059963e+001,-2.8659737758976462e+001,9.1000000143309634e+001,1.4167053055748329e+002,9.0756136892410211e+001,5.1351491220874550e+001,9.0377884822377681e+001,1.7261324446123012e+001,1.6321422151330410e+001,-2.5912019733949933e+001,1.5882545594054601e+001,-2.6751000606178792e+001,2.3690622119795228e+000,2.2769111637681290e+000,2.7502562662233889e+000,5.0271674299915183e+000,2.1220073515042714e+000,1.5234417152704979e-002,0.0000000000000000e+000,2.7368963121335241e+001,4.9999999740429587e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591478705e+002,5.6723771076172159e+002,4.1777934022183865e+002,2.3725019764580898e+002,2.8858799430630330e+002,4.3726128232595346e+002
7.2200000000000009e+003,1.4518419394277313e+001,-2.8659737760251204e+001,9.1000000139540475e+001,1.4167053056276239e+002,9.0756136888537455e+001,5.1351491226740109e+001,9.0377884818297588e+001,1.7261324456828333e+001,1.6321422151205354e+001,-2.5912019734186600e+001,1.5882545593773726e+001,-2.6751000606721163e+001,2.3690622117051232e+000,2.2769111633482586e+000,2.7502562661546519e+000,5.0271674295029101e+000,2.1220073515438105e+000,1.5234417152174714e-002,0.0000000000000000e+000,2.7368963127112522e+001,4.9999999747258016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591503523e+002,5.6723771077017068e+002,4.1777934025264619e+002,2.3725019767484480e+002,2.8858799432773134e+002,4.3726128232940482e+002
7.2300000000000009e+003,1.4518419393515222e+001,-2.8659737761488998e+001,9.1000000135868788e+001,1.4167053056790184e+002,9.0756136884764871e+001,5.1351491232450542e+001,9.0377884814323195e+001,1.7261324467254610e+001,1.6321422151083567e+001,-2.5912019734417100e+001,1.5882545593500222e+001,-2.6751000607249267e+001,2.3690622114378401e+000,2.2769111629393919e+000,2.7502562660876562e+000,5.0271674290270481e+000,2.1220073515823548e+000,1.5234417151658295e-002,0.0000000000000000e+000,2.7368963132737974e+001,4.9999999753906479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591528017e+002,5.6723771077839694e+002,4.1777934028264445e+002,2.3725019770312113e+002,2.8858799434859753e+002,4.3726128233277558e+002
7.2400000000000009e+003,1.4518419392773252e+001,-2.8659737762692401e+001,9.1000000132292868e+001,1.4167053057290974e+002,9.0756136881090725e+001,5.1351491238010340e+001,9.0377884810452485e+001,1.7261324477401445e+001,1.6321422150965009e+001,-2.5912019734641490e+001,1.5882545593233960e+001,-2.6751000607763416e+001,2.3690622086547406e+000,2.2769111601165393e+000,2.7502562630935814e+000,5.0271674232101207e+000,2.1220073516198510e+000,1.5234417134931779e-002,0.0000000000000000e+000,2.7368963138215292e+001,4.9999999760379296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591551863e+002,5.6723771078641016e+002,4.1777934031185538e+002,2.3725019773065500e+002,2.8858799436891525e+002,4.3726128233605601e+002
7.2500000000000009e+003,1.4518419392050701e+001,-2.8659737763867298e+001,9.1000000128810527e+001,1.4167053057777946e+002,9.0756136877512674e+001,5.1351491243423823e+001,9.0377884806683113e+001,1.7261324487287141e+001,1.6321422150849514e+001,-2.5912019734860081e+001,1.5882545592974640e+001,-2.6751000608264150e+001,2.3690622096627605e+000,2.2769111609411703e+000,2.7502562644945061e+000,5.0271674254356764e+000,2.1220073516563760e+000,1.5234417142553872e-002,0.0000000000000000e+000,2.7368963143548683e+001,4.9999999766682038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591574754e+002,5.6723771079420612e+002,4.1777934034029897e+002,2.3725019775746316e+002,2.8858799438870540e+002,4.3726128233926090e+002
7.2600000000000009e+003,1.4518419391347173e+001,-2.8659737765012693e+001,9.1000000125419817e+001,1.4167053058252230e+002,9.0756136874028826e+001,5.1351491248695538e+001,9.0377884803012890e+001,1.7261324496908117e+001,1.6321422150737078e+001,-2.5912019735072903e+001,1.5882545592722158e+001,-2.6751000608751667e+001,2.3690622106774581e+000,2.2769111617760136e+000,2.7502562658971152e+000,5.0271674276731293e+000,2.1220073516919413e+000,1.5234417150188823e-002,0.0000000000000000e+000,2.7368963148741557e+001,4.9999999772818569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591597059e+002,5.6723771080179836e+002,4.1777934036799462e+002,2.3725019778356517e+002,2.8858799440797173e+002,4.3726128234237871e+002
7.2700000000000009e+003,1.4518419390662208e+001,-2.8659737766122390e+001,9.1000000122118195e+001,1.4167053058714396e+002,9.0756136870636539e+001,5.1351491253827703e+001,9.0377884799439187e+001,1.7261324506280403e+001,1.6321422150627587e+001,-2.5912019735280126e+001,1.5882545592476324e+001,-2.6751000609226367e+001,2.3690622104371806e+000,2.2769111614084867e+000,2.7502562658367804e+000,5.0271674272452671e+000,2.1220073517265581e+000,1.5234417149724452e-002,0.0000000000000000e+000,2.7368963153798234e+001,4.9999999778794006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591619256e+002,5.6723771080919516e+002,4.1777934039496046e+002,2.3725019780898862e+002,2.8858799442673239e+002,4.3726128234542063e+002
7.2800000000000009e+003,1.4518419389995165e+001,-2.8659737767206337e+001,9.1000000118903799e+001,1.4167053059164050e+002,9.0756136867333851e+001,5.1351491258825035e+001,9.0377884795959829e+001,1.7261324515402009e+001,1.6321422150520959e+001,-2.5912019735481920e+001,1.5882545592236928e+001,-2.6751000609688617e+001,2.3690622102032419e+000,2.2769111610505850e+000,2.7502562657781096e+000,5.0271674268286946e+000,2.1220073517602618e+000,1.5234417149272443e-002,0.0000000000000000e+000,2.7368963158721556e+001,4.9999999784611987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591640499e+002,5.6723771081639302e+002,4.1777934042121683e+002,2.3725019783373986e+002,2.8858799444500221e+002,4.3726128234837779e+002
7.2900000000000009e+003,1.4518419389345761e+001,-2.8659737768254672e+001,9.1000000115773688e+001,1.4167053059603819e+002,9.0756136864117110e+001,5.1351491263691173e+001,9.0377884792571038e+001,1.7261324524287602e+001,1.6321422150417213e+001,-2.5912019735678285e+001,1.5882545592003861e+001,-2.6751000610138675e+001,2.3690622516030535e+000,2.2769112007105261e+000,2.7502563140464491e+000,5.0271675147569752e+000,2.1220073517930076e+000,1.5234417416519676e-002,0.0000000000000000e+000,2.7368963163515218e+001,4.9999999790277570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591662037e+002,5.6723771082342557e+002,4.1777934044678602e+002,2.3725019785783701e+002,2.8858799446281489e+002,4.3726128235126919e+002
7.3000000000000009e+003,1.4518419388713403e+001,-2.8659737769288682e+001,9.1000000112724948e+001,1.4167053060028616e+002,9.0756136860984682e+001,5.1351491268429072e+001,9.0377884789271107e+001,1.7261324532934680e+001,1.6321422150316078e+001,-2.5912019735869706e+001,1.5882545591776941e+001,-2.6751000610576824e+001,2.3690622513811026e+000,2.2769112003709635e+000,2.7502563139909961e+000,5.0271675143619596e+000,2.1220073518250735e+000,1.5234417416091498e-002,0.0000000000000000e+000,2.7368963168182802e+001,4.9999999795793485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591681472e+002,5.6723771083023178e+002,4.1777934047168071e+002,2.3725019788129771e+002,2.8858799448013013e+002,4.3726128235410147e+002
7.3100000000000009e+003,1.4518419388097586e+001,-2.8659737770291173e+001,9.1000000109759057e+001,1.4167053060443624e+002,9.0756136857937420e+001,5.1351491273041916e+001,9.0377884786060761e+001,1.7261324541361091e+001,1.6321422150217600e+001,-2.5912019736056095e+001,1.5882545591555877e+001,-2.6751000611003690e+001,2.3690622423351120e+000,2.2769111915540452e+000,2.7502563036859042e+000,5.0271674952399490e+000,2.1220073518561606e+000,1.5234417358892053e-002,0.0000000000000000e+000,2.7368963172727774e+001,4.9999999801164165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591700969e+002,5.6723771083687529e+002,4.1777934049591482e+002,2.3725019790414845e+002,2.8858799449697852e+002,4.3726128235681023e+002
7.3200000000000009e+003,1.4518419387498016e+001,-2.8659737771264787e+001,9.1000000106871482e+001,1.4167053060848167e+002,9.0756136854970535e+001,5.1351491277534308e+001,9.0377884782935126e+001,1.7261324549562516e+001,1.6321422150121741e+001,-2.5912019736237511e+001,1.5882545591340678e+001,-2.6751000611419244e+001,2.3690622358176991e+000,2.2769111851705910e+000,2.7502562963111048e+000,5.0271674814816958e+000,2.1220073518864448e+000,1.5234417317927022e-002,0.0000000000000000e+000,2.7368963177153432e+001,4.9999999806394101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591720193e+002,5.6723771084334851e+002,4.1777934051951291e+002,2.3725019792639549e+002,2.8858799451339485e+002,4.3726128235946732e+002
7.3300000000000009e+003,1.4518419386914234e+001,-2.8659737772212196e+001,9.1000000104059609e+001,1.4167053061242035e+002,9.0756136852081426e+001,5.1351491281909773e+001,9.0377884779891431e+001,1.7261324557545151e+001,1.6321422150028418e+001,-2.5912019736414123e+001,1.5882545591131155e+001,-2.6751000611823798e+001,2.3690622318286936e+000,2.2769111812203202e+000,2.7502562918665507e+000,5.0271674730868714e+000,2.1220073519159395e+000,1.5234417293196178e-002,0.0000000000000000e+000,2.7368963181462448e+001,4.9999999811487044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591738861e+002,5.6723771084965131e+002,4.1777934054249107e+002,2.3725019794805530e+002,2.8858799452938655e+002,4.3726128236206119e+002
7.3400000000000009e+003,1.4518419386345817e+001,-2.8659737773134566e+001,9.1000000101321845e+001,1.4167053061625677e+002,9.0756136849268501e+001,5.1351491286168994e+001,9.0377884776927942e+001,1.7261324565322127e+001,1.6321422149937540e+001,-2.5912019736586132e+001,1.5882545590927139e+001,-2.6751000612217751e+001,2.3690622265836478e+000,2.2769111760659255e+000,2.7502562859589275e+000,5.0271674620248525e+000,2.1220073519446454e+000,1.5234417260363951e-002,0.0000000000000000e+000,2.7368963185658174e+001,4.9999999816445609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591757153e+002,5.6723771085579017e+002,4.1777934056486578e+002,2.3725019796914671e+002,2.8858799454495124e+002,4.3726128236458180e+002
7.3500000000000009e+003,1.4518419385792351e+001,-2.8659737774035136e+001,9.1000000098656031e+001,1.4167053061999104e+002,9.0756136846529415e+001,5.1351491290316403e+001,9.0377884774042300e+001,1.7261324572890828e+001,1.6321422149849052e+001,-2.5912019736753621e+001,1.5882545590728485e+001,-2.6751000612601359e+001,2.3690622251281663e+000,2.2769111745566475e+000,2.7502562844459115e+000,5.0271674590025590e+000,2.1220073519726097e+000,1.5234417251877155e-002,0.0000000000000000e+000,2.7368963189743567e+001,4.9999999821273718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591774757e+002,5.6723771086176612e+002,4.1777934058665164e+002,2.3725019798967895e+002,2.8858799456010883e+002,4.3726128236703516e+002
7.3600000000000009e+003,1.4518419385253424e+001,-2.8659737774912344e+001,9.1000000096060361e+001,1.4167053062362714e+002,9.0756136843862464e+001,5.1351491294354616e+001,9.0377884771232630e+001,1.7261324580262169e+001,1.6321422149762878e+001,-2.5912019736916704e+001,1.5882545590535040e+001,-2.6751000612974877e+001,2.3690622224163431e+000,2.2769111718428245e+000,2.7502562814697176e+000,5.0271674533125417e+000,2.1220073519998324e+000,1.5234417235288459e-002,0.0000000000000000e+000,2.7368963193721413e+001,4.9999999825975124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591791947e+002,5.6723771086758484e+002,4.1777934060786339e+002,2.3725019800967314e+002,2.8858799457486833e+002,4.3726128236942839e+002
7.3700000000000009e+003,1.4518419384728658e+001,-2.8659737775764398e+001,9.1000000093533146e+001,1.4167053062716616e+002,9.0756136841265786e+001,5.1351491298285623e+001,9.0377884768496983e+001,1.7261324587436945e+001,1.6321422149678984e+001,-2.5912019737075497e+001,1.5882545590346696e+001,-2.6751000613338562e+001,2.3690622209709047e+000,2.2769111703489933e+000,2.7502562799591410e+000,5.0271674503081343e+000,2.1220073520263507e+000,1.5234417226821206e-002,0.0000000000000000e+000,2.7368963197594439e+001,4.9999999830552497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591808687e+002,5.6723771087324837e+002,4.1777934062851466e+002,2.3725019802914227e+002,2.8858799458923778e+002,4.3726128237175396e+002
7.3800000000000009e+003,1.4518419384217731e+001,-2.8659737776595108e+001,9.1000000091072707e+001,1.4167053063061576e+002,9.0756136838737774e+001,5.1351491302114880e+001,9.0377884765833684e+001,1.7261324594425332e+001,1.6321422149597293e+001,-2.5912019737230111e+001,1.5882545590163312e+001,-2.6751000613692668e+001,2.3690622182689229e+000,2.2769111676501907e+000,2.7502562769854033e+000,5.0271674446355945e+000,2.1220073520521350e+000,1.5234417210251459e-002,0.0000000000000000e+000,2.7368963201365602e+001,4.9999999835009760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591825007e+002,5.6723771087876696e+002,4.1777934064862620e+002,2.3725019804809952e+002,2.8858799460322831e+002,4.3726128237402241e+002
7.3900000000000009e+003,1.4518419383720254e+001,-2.8659737777400636e+001,9.1000000088676785e+001,1.4167053063397435e+002,9.0756136836275971e+001,5.1351491305843012e+001,9.0377884763240090e+001,1.7261324601229092e+001,1.6321422149517755e+001,-2.5912019737380632e+001,1.5882545589984755e+001,-2.6751000614037451e+001,2.3690622193559299e+000,2.2769111685957228e+000,2.7502562784060824e+000,5.0271674470018048e+000,2.1220073520772815e+000,1.5234417218026075e-002,0.0000000000000000e+000,2.7368963205037858e+001,4.9999999839349812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591841122e+002,5.6723771088414105e+002,4.1777934066820819e+002,2.3725019806655681e+002,2.8858799461685163e+002,4.3726128237622976e+002
7.4000000000000009e+003,1.4518419383235811e+001,-2.8659737778189111e+001,9.1000000086344059e+001,1.4167053063724205e+002,9.0756136833879154e+001,5.1351491309472635e+001,9.0377884760715006e+001,1.7261324607856295e+001,1.6321422149440288e+001,-2.5912019737527260e+001,1.5882545589810867e+001,-2.6751000614373226e+001,2.3690622179246663e+000,2.2769111671235138e+000,2.7502562768990715e+000,5.0271674440225853e+000,2.1220073521017353e+000,1.5234417209586137e-002,0.0000000000000000e+000,2.7368963208613252e+001,4.9999999843575665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591856498e+002,5.6723771088937019e+002,4.1777934068727376e+002,2.3725019808452987e+002,2.8858799463011599e+002,4.3726128237837713e+002
7.4100000000000009e+003,1.4518419382764174e+001,-2.8659737778954252e+001,9.1000000084072582e+001,1.4167053064042608e+002,9.0756136831545277e+001,5.1351491313007557e+001,9.0377884758256215e+001,1.7261324614305124e+001,1.6321422149364896e+001,-2.5912019737669965e+001,1.5882545589641593e+001,-2.6751000614700075e+001,2.3690622152364122e+000,2.2769111644457500e+000,2.7502562739288270e+000,5.0271674383745770e+000,2.1220073521255789e+000,1.5234417193042995e-002,0.0000000000000000e+000,2.7368963212094570e+001,4.9999999847690333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591871698e+002,5.6723771089446404e+002,4.1777934070584058e+002,2.3725019810202841e+002,2.8858799464303212e+002,4.3726128238046761e+002
7.4200000000000009e+003,1.4518419382304872e+001,-2.8659737779701260e+001,9.1000000081861103e+001,1.4167053064352410e+002,9.0756136829273018e+001,5.1351491316448971e+001,9.0377884755862326e+001,1.7261324620589562e+001,1.6321422149291440e+001,-2.5912019737808976e+001,1.5882545589476722e+001,-2.6751000615018427e+001,2.3690622138139843e+000,2.2769111629870422e+000,2.7502562724240205e+000,5.0271674354110623e+000,2.1220073521487475e+000,1.5234417184620099e-002,0.0000000000000000e+000,2.7368963215484371e+001,4.9999999851696828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591886187e+002,5.6723771089942215e+002,4.1777934072391605e+002,2.3725019811906859e+002,2.8858799465561270e+002,4.3726128238250590e+002
7.4300000000000009e+003,1.4518419381857683e+001,-2.8659737780427633e+001,9.1000000079707206e+001,1.4167053064654266e+002,9.0756136827059919e+001,5.1351491319799322e+001,9.0377884753530822e+001,1.7261324626703356e+001,1.6321422149219948e+001,-2.5912019737944291e+001,1.5882545589316223e+001,-2.6751000615328337e+001,2.3690622136572026e+000,2.2769111627471896e+000,2.7502562723847168e+000,5.0271674351319060e+000,2.1220073521713450e+000,1.5234417184317065e-002,0.0000000000000000e+000,2.7368963218785268e+001,4.9999999855598048e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591900563e+002,5.6723771090425203e+002,4.1777934074151710e+002,2.3725019813565859e+002,2.8858799466785814e+002,4.3726128238449093e+002
7.4400000000000009e+003,1.4518419381422259e+001,-2.8659737781133884e+001,9.1000000077610608e+001,1.4167053064947942e+002,9.0756136824905653e+001,5.1351491323062248e+001,9.0377884751261234e+001,1.7261324632660148e+001,1.6321422149150319e+001,-2.5912019738076083e+001,1.5882545589159928e+001,-2.6751000615630147e+001,2.3690622147659535e+000,2.2769111637259924e+000,2.7502562738108338e+000,5.0271674375368267e+000,2.1220073521933553e+000,1.5234417192133854e-002,0.0000000000000000e+000,2.7368963221999138e+001,4.9999999859396269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591914513e+002,5.6723771090895161e+002,4.1777934075865443e+002,2.3725019815181400e+002,2.8858799467978162e+002,4.3726128238642383e+002
7.4500000000000009e+003,1.4518419380997898e+001,-2.8659737780949882e+001,9.1000000075450828e+001,1.4167053065393611e+002,9.0756136822687694e+001,5.1351491326252244e+001,9.0377884748931294e+001,1.7261324638466021e+001,1.6321422149086029e+001,-2.5912019738197756e+001,1.5882545589004721e+001,-2.6751000615929854e+001,2.3690623849188719e+000,2.2769113271847674e+000,2.7502564714622837e+000,5.0271677986470511e+000,2.1220073522121305e+000,1.5234418286872303e-002,0.0000000000000000e+000,2.7368963225117284e+001,4.9999999863124458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592029200e+002,5.6723771091554613e+002,4.1777934077568909e+002,2.3725019816758467e+002,2.8858799469322685e+002,4.3726128238885372e+002
7.4600000000000009e+003,1.4518419380584271e+001,-2.8659737782495995e+001,9.1000000073453904e+001,1.4167053065500568e+002,9.0756136820637622e+001,5.1351491329312182e+001,9.0377884746771556e+001,1.7261324644120350e+001,1.6321422149015540e+001,-2.5912019738331168e+001,1.5882545588859545e+001,-2.6751000616210177e+001,2.3690622321285533e+000,2.2769111802441411e+000,2.7502562942402720e+000,5.0271674744844130e+000,2.1220073522372638e+000,1.5234417305122996e-002,0.0000000000000000e+000,2.7368963228166535e+001,4.9999999866690359e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591941354e+002,5.6723771091790638e+002,4.1777934079183228e+002,2.3725019818291727e+002,2.8858799470315711e+002,4.3726128239109204e+002
7.4700000000000009e+003,1.4518419380181006e+001,-2.8659737783153446e+001,9.1000000071577361e+001,1.4167053065777418e+002,9.0756136818708114e+001,5.1351491332325224e+001,9.0377884744735539e+001,1.7261324649622679e+001,1.6321422148950461e+001,-2.5912019738454319e+001,1.5882545588713690e+001,-2.6751000616491808e+001,2.3690622206364798e+000,2.2769111691205399e+000,2.7502562810237112e+000,5.0271674501442511e+000,2.1220073522567238e+000,1.5234417231848797e-002,0.0000000000000000e+000,2.7368963231142857e+001,4.9999999870187310e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591954013e+002,5.6723771092228401e+002,4.1777934080751055e+002,2.3725019819783626e+002,2.8858799471385089e+002,4.3726128239225216e+002
7.4800000000000009e+003,1.4518419379789858e+001,-2.8659737783789126e+001,9.1000000069732877e+001,1.4167053066046338e+002,9.0756136816811903e+001,5.1351491335271703e+001,9.0377884742735688e+001,1.7261324654974430e+001,1.6321422148888107e+001,-2.5912019738572354e+001,1.5882545588573326e+001,-2.6751000616762838e+001,2.3690622205006111e+000,2.2769111689123314e+000,2.7502562809890305e+000,5.0271674499013619e+000,2.1220073522758982e+000,1.5234417231585992e-002,0.0000000000000000e+000,2.7368963234035164e+001,4.9999999873612069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591966359e+002,5.6723771092654738e+002,4.1777934082286265e+002,2.3725019821235054e+002,2.8858799472452728e+002,4.3726128239388612e+002
7.4900000000000009e+003,1.4518419379409107e+001,-2.8659737784407184e+001,9.1000000067923892e+001,1.4167053066306812e+002,9.0756136814952427e+001,5.1351491338137635e+001,9.0377884740775315e+001,1.7261324660177934e+001,1.6321422148827494e+001,-2.5912019738687064e+001,1.5882545588436797e+001,-2.6751000617026477e+001,2.3690622279365083e+000,2.2769111759831890e+000,2.7502562897421652e+000,5.0271674657253538e+000,2.1220073522948777e+000,1.5234417279999827e-002,0.0000000000000000e+000,2.7368963236848913e+001,4.9999999876946049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591978666e+002,5.6723771093068945e+002,4.1777934083783515e+002,2.3725019822646797e+002,2.8858799473492917e+002,4.3726128239550400e+002
7.5000000000000009e+003,1.4518419379038251e+001,-2.8659737785010549e+001,9.1000000066152012e+001,1.4167053066558594e+002,9.0756136813131491e+001,5.1351491340924497e+001,9.0377884738856110e+001,1.7261324665251550e+001,1.6321422148768388e+001,-2.5912019738798932e+001,1.5882545588303778e+001,-2.6751000617283324e+001,2.3690622240225823e+000,2.2769111721475501e+000,2.7502562853165373e+000,5.0271674574640874e+000,2.1220073523134984e+000,1.5234417255414152e-002,0.0000000000000000e+000,2.7368963239587799e+001,4.9999999880189023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591990273e+002,5.6723771093470486e+002,4.1777934085242555e+002,2.3725019824021797e+002,2.8858799474506196e+002,4.3726128239709158e+002
7.5100000000000009e+003,1.4518419378677152e+001,-2.8659737785595695e+001,9.1000000064419680e+001,1.4167053066803356e+002,9.0756136811351354e+001,5.1351491343635644e+001,9.0377884736980278e+001,1.7261324670184365e+001,1.6321422148710802e+001,-2.5912019738907929e+001,1.5882545588174235e+001,-2.6751000617533464e+001,2.3690622238961465e+000,2.2769111719540289e+000,2.7502562852849723e+000,5.0271674572390008e+000,2.1220073523317380e+000,1.5234417255169780e-002,0.0000000000000000e+000,2.7368963242254779e+001,4.9999999883344117e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592002023e+002,5.6723771093861376e+002,4.1777934086663993e+002,2.3725019825360846e+002,2.8858799475493385e+002,4.3726128239864909e+002
7.5200000000000009e+003,1.4518419378325449e+001,-2.8659737786168961e+001,9.1000000062728930e+001,1.4167053067041013e+002,9.0756136809614048e+001,5.1351491346273235e+001,9.0377884735149848e+001,1.7261324674997354e+001,1.6321422148654669e+001,-2.5912019739014170e+001,1.5882545588048046e+001,-2.6751000617777123e+001,2.3690622225115079e+000,2.2769111705530634e+000,2.7502562837897200e+000,5.0271674543427833e+000,2.1220073523494647e+000,1.5234417246819894e-002,0.0000000000000000e+000,2.7368963244851216e+001,4.9999999886414457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592013142e+002,5.6723771094241431e+002,4.1777934088048386e+002,2.3725019826665519e+002,2.8858799476455152e+002,4.3726128240017823e+002
7.5300000000000009e+003,1.4518419377983019e+001,-2.8659737786724605e+001,9.1000000061079220e+001,1.4167053067272127e+002,9.0756136807919020e+001,5.1351491348839886e+001,9.0377884733364070e+001,1.7261324679679035e+001,1.6321422148600007e+001,-2.5912019739117625e+001,1.5882545587925181e+001,-2.6751000618014359e+001,2.3690622211299757e+000,2.2769111691569504e+000,2.7502562822952665e+000,5.0271674514522164e+000,2.1220073523667944e+000,1.5234417238476048e-002,0.0000000000000000e+000,2.7368963247379497e+001,4.9999999889402886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592024101e+002,5.6723771094611209e+002,4.1777934089396575e+002,2.3725019827935895e+002,2.8858799477392159e+002,4.3726128240167742e+002
7.5400000000000009e+003,1.4518419377649609e+001,-2.8659737787265243e+001,9.1000000059471532e+001,1.4167053067497221e+002,9.0756136806267207e+001,5.1351491351339007e+001,9.0377884731623908e+001,1.7261324684240492e+001,1.6321422148546770e+001,-2.5912019739218380e+001,1.5882545587805552e+001,-2.6751000618245371e+001,2.3690622210129892e+000,2.2769111689780099e+000,2.7502562822659748e+000,5.0271674512439848e+000,2.1220073523836844e+000,1.5234417238249920e-002,0.0000000000000000e+000,2.7368963249841272e+001,4.9999999892312132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592035077e+002,5.6723771094971471e+002,4.1777934090709573e+002,2.3725019829173203e+002,2.8858799478304991e+002,4.3726128240314404e+002
7.5500000000000009e+003,1.4518419377324916e+001,-2.8659737787792977e+001,9.1000000057905154e+001,1.4167053067715722e+002,9.0756136804657828e+001,5.1351491353771507e+001,9.0377884729928525e+001,1.7261324688685306e+001,1.6321422148494914e+001,-2.5912019739316520e+001,1.5882545587689046e+001,-2.6751000618470329e+001,2.3690622196376059e+000,2.2769111675912885e+000,2.7502562807729958e+000,5.0271674483642848e+000,2.1220073524000935e+000,1.5234417229918067e-002,0.0000000000000000e+000,2.7368963252238188e+001,4.9999999895144299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592045247e+002,5.6723771095321490e+002,4.1777934091988124e+002,2.3725019830378480e+002,2.8858799479194454e+002,4.3726128240457575e+002
7.5600000000000009e+003,1.4518419377008778e+001,-2.8659737788306387e+001,9.1000000056379704e+001,1.4167053067928708e+002,9.0756136803090413e+001,5.1351491356139775e+001,9.0377884728277309e+001,1.7261324693010010e+001,1.6321422148444430e+001,-2.5912019739412074e+001,1.5882545587575619e+001,-2.6751000618689346e+001,2.3690622270952559e+000,2.2769111746957726e+000,2.7502562895316891e+000,5.0271674642274622e+000,2.1220073524161291e+000,1.5234417278374233e-002,0.0000000000000000e+000,2.7368963254572293e+001,4.9999999897902001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592055439e+002,5.6723771095662562e+002,4.1777934093233040e+002,2.3725019831551563e+002,2.8858799480060213e+002,4.3726128240597433e+002
7.5700000000000009e+003,1.4518419376700933e+001,-2.8659737788807007e+001,9.1000000054894102e+001,1.4167053068136136e+002,9.0756136801564068e+001,5.1351491358445628e+001,9.0377884726669421e+001,1.7261324697219891e+001,1.6321422148395254e+001,-2.5912019739505155e+001,1.5882545587465156e+001,-2.6751000618902651e+001,2.3690622257257821e+000,2.2769111733181577e+000,2.7502562880402084e+000,5.0271674613583661e+000,2.1220073524317207e+000,1.5234417270053719e-002,0.0000000000000000e+000,2.7368963256844836e+001,4.9999999900586829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592065278e+002,5.6723771095994687e+002,4.1777934094445044e+002,2.3725019832693891e+002,2.8858799480903537e+002,4.3726128240733863e+002
7.5800000000000009e+003,1.4518419376401155e+001,-2.8659737789295434e+001,9.1000000053447835e+001,1.4167053068338049e+002,9.0756136800078139e+001,5.1351491360691568e+001,9.0377884725104110e+001,1.7261324701321996e+001,1.6321422148347349e+001,-2.5912019739595820e+001,1.5882545587357578e+001,-2.6751000619110386e+001,2.3690622230977403e+000,2.2769111707324838e+000,2.7502562850850141e+000,5.0271674558174979e+000,2.1220073524468557e+000,1.5234417253626965e-002,0.0000000000000000e+000,2.7368963259057580e+001,4.9999999903201228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592074703e+002,5.6723771096318023e+002,4.1777934095625375e+002,2.3725019833806525e+002,2.8858799481724805e+002,4.3726128240867018e+002
7.5900000000000009e+003,1.4518419376109287e+001,-2.8659737789768656e+001,9.1000000052039837e+001,1.4167053068534591e+002,9.0756136798631516e+001,5.1351491362877880e+001,9.0377884723580166e+001,1.7261324705314848e+001,1.6321422148300705e+001,-2.5912019739684098e+001,1.5882545587252839e+001,-2.6751000619312634e+001,2.3690622217338717e+000,2.2769111693634332e+000,2.7502562835949025e+000,5.0271674529583361e+000,2.1220073524616199e+000,1.5234417245317298e-002,0.0000000000000000e+000,2.7368963261212173e+001,4.9999999905746904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592084059e+002,5.6723771096632879e+002,4.1777934096774533e+002,2.3725019834889875e+002,2.8858799482524250e+002,4.3726128240996718e+002
7.6000000000000009e+003,1.4518419375825269e+001,-2.8659737789384650e+001,9.1000000050552060e+001,1.4167053068880580e+002,9.0756136797102997e+001,5.1351491365017523e+001,9.0377884721976642e+001,1.7261324709207088e+001,1.6321422148258854e+001,-2.5912019739763309e+001,1.5882545587148314e+001,-2.6751000619514457e+001,2.3690624663604116e+000,2.2769114044263605e+000,2.7502565676590618e+000,5.0271679720854223e+000,2.1220073524733416e+000,1.5234418818745704e-002,0.0000000000000000e+000,2.7368963263296166e+001,4.9999999908252505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592190743e+002,5.6723771097134966e+002,4.1777934097927238e+002,2.3725019835947543e+002,2.8858799483486939e+002,4.3726128241186188e+002
7.6100000000000009e+003,1.4518419375547529e+001,-2.8659737790680879e+001,9.1000000049209135e+001,1.4167053068900390e+002,9.0756136795726050e+001,5.1351491367055644e+001,9.0377884720526197e+001,1.7261324712998999e+001,1.6321422148210132e+001,-2.5912019739855509e+001,1.5882545587051615e+001,-2.6751000619701188e+001,2.3690622379317228e+000,2.2769111848171946e+000,2.7502563025841402e+000,5.0271674874013348e+000,2.1220073524916061e+000,1.5234417350381585e-002,0.0000000000000000e+000,2.7368963265341563e+001,4.9999999910630152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592102090e+002,5.6723771097229746e+002,4.1777934099005699e+002,2.3725019836976156e+002,2.8858799484106004e+002,4.3726128241340672e+002
7.6200000000000009e+003,1.4518419375276784e+001,-2.8659737791121614e+001,9.1000000047968669e+001,1.4167053069087791e+002,9.0756136794450271e+001,5.1351491369076939e+001,9.0377884719178965e+001,1.7261324716691831e+001,1.6321422148166260e+001,-2.5912019739938557e+001,1.5882545586953357e+001,-2.6751000619890902e+001,2.3690622189174149e+000,2.2769111664903692e+000,2.7502562805927009e+000,5.0271674470830696e+000,2.1220073525043692e+000,1.5234417228526424e-002,0.0000000000000000e+000,2.7368963267340177e+001,4.9999999912971077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592110685e+002,5.6723771097524536e+002,4.1777934100052414e+002,2.3725019837977129e+002,2.8858799484813477e+002,4.3726128241399158e+002
7.6300000000000009e+003,1.4518419375014650e+001,-2.8659737791545524e+001,9.1000000046744191e+001,1.4167053069269491e+002,9.0756136793191104e+001,5.1351491371055488e+001,9.0377884717850364e+001,1.7261324720282687e+001,1.6321422148124569e+001,-2.5912019740017456e+001,1.5882545586859324e+001,-2.6751000620072489e+001,2.3690622200881419e+000,2.2769111675636720e+000,2.7502562820337886e+000,5.0271674495974601e+000,2.1220073525170742e+000,1.5234417236462704e-002,0.0000000000000000e+000,2.7368963269280016e+001,4.9999999915270280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592119092e+002,5.6723771097811505e+002,4.1777934101080081e+002,2.3725019838949936e+002,2.8858799485527686e+002,4.3726128241505313e+002
7.6400000000000009e+003,1.4518419374759487e+001,-2.8659737791962897e+001,9.1000000045538570e+001,1.4167053069444705e+002,9.0756136791951718e+001,5.1351491372980377e+001,9.0377884716543321e+001,1.7261324723769235e+001,1.6321422148084029e+001,-2.5912019740094195e+001,1.5882545586767870e+001,-2.6751000620249073e+001,2.3690622212608479e+000,2.2769111686399399e+000,2.7502562834758555e+000,5.0271674521157959e+000,2.1220073525296721e+000,1.5234417244402871e-002,0.0000000000000000e+000,2.7368963271166820e+001,4.9999999917508205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592127044e+002,5.6723771098089526e+002,4.1777934102083145e+002,2.3725019839896316e+002,2.8858799486224524e+002,4.3726128241612059e+002
7.6500000000000009e+003,1.4518419374510996e+001,-2.8659737792365974e+001,9.1000000044354451e+001,1.4167053069614195e+002,9.0756136790734686e+001,5.1351491374850298e+001,9.0377884715260393e+001,1.7261324727167846e+001,1.6321422148044501e+001,-2.5912019740169001e+001,1.5882545586678782e+001,-2.6751000620421109e+001,2.3690622211740879e+000,2.2769111685070311e+000,2.7502562834542004e+000,5.0271674519612315e+000,2.1220073525421412e+000,1.5234417244235157e-002,0.0000000000000000e+000,2.7368963273003260e+001,4.9999999919684001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592135002e+002,5.6723771098359339e+002,4.1777934103060846e+002,2.3725019840817421e+002,2.8858799486902575e+002,4.3726128241716498e+002
7.6600000000000009e+003,1.4518419374268955e+001,-2.8659737792759245e+001,9.1000000043195342e+001,1.4167053069778359e+002,9.0756136789543433e+001,5.1351491376668434e+001,9.0377884714005006e+001,1.7261324730475110e+001,1.6321422148005944e+001,-2.5912019740241959e+001,1.5882545586591970e+001,-2.6751000620588712e+001,2.3690622273965598e+000,2.2769111744392068e+000,2.7502562907551229e+000,5.0271674651943297e+000,2.1220073525543688e+000,1.5234417284630307e-002,0.0000000000000000e+000,2.7368963274790815e+001,4.9999999921799827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592142870e+002,5.6723771098621376e+002,4.1777934104013542e+002,2.3725019841714843e+002,2.8858799487563692e+002,4.3726128241819566e+002
7.6700000000000009e+003,1.4518419374033256e+001,-2.8659737793135207e+001,9.1000000042061345e+001,1.4167053069939493e+002,9.0756136788378157e+001,5.1351491378437572e+001,9.0377884712777274e+001,1.7261324733698928e+001,1.6321422147968416e+001,-2.5912019740313013e+001,1.5882545586507423e+001,-2.6751000620751995e+001,2.3690622310984435e+000,2.2769111779500673e+000,2.7502562951276777e+000,5.0271674730777445e+000,2.1220073525661838e+000,1.5234417308805322e-002,0.0000000000000000e+000,2.7368963276531360e+001,4.9999999923858638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592151186e+002,5.6723771098878444e+002,4.1777934104942102e+002,2.3725019842589182e+002,2.8858799488210610e+002,4.3726128241921901e+002
7.6800000000000009e+003,1.4518419373803717e+001,-2.8659737793514807e+001,9.1000000040954689e+001,1.4167053070092442e+002,9.0756136787241147e+001,5.1351491380157540e+001,9.0377884711579412e+001,1.7261324736838105e+001,1.6321422147931766e+001,-2.5912019740382362e+001,1.5882545586425099e+001,-2.6751000620910958e+001,2.3690622272334192e+000,2.2769111741895043e+000,2.7502562907143981e+000,5.0271674649039024e+000,2.1220073525779046e+000,1.5234417284315028e-002,0.0000000000000000e+000,2.7368963278226374e+001,4.9999999925861744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592157706e+002,5.6723771099123917e+002,4.1777934105845844e+002,2.3725019843440859e+002,2.8858799488836638e+002,4.3726128242021980e+002
7.6900000000000009e+003,1.4518419373580226e+001,-2.8659737793877298e+001,9.1000000039876596e+001,1.4167053070243156e+002,9.0756136786133482e+001,5.1351491381832545e+001,9.0377884710412516e+001,1.7261324739895713e+001,1.6321422147896101e+001,-2.5912019740449864e+001,1.5882545586344918e+001,-2.6751000621065771e+001,2.3690622271549935e+000,2.2769111740695172e+000,2.7502562906947889e+000,5.0271674647643056e+000,2.1220073525892271e+000,1.5234417284163448e-002,0.0000000000000000e+000,2.7368963279876880e+001,4.9999999927811587e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592164885e+002,5.6723771099365217e+002,4.1777934106726042e+002,2.3725019844270147e+002,2.8858799489448319e+002,4.3726128242119273e+002
7.7000000000000009e+003,1.4518419373362589e+001,-2.8659737794230892e+001,9.1000000038825789e+001,1.4167053070389795e+002,9.0756136785053897e+001,5.1351491383462985e+001,9.0377884709275236e+001,1.7261324742874820e+001,1.6321422147861345e+001,-2.5912019740515660e+001,1.5882545586266826e+001,-2.6751000621216576e+001,2.3690622245557207e+000,2.2769111715279093e+000,2.7502562877467684e+000,5.0271674592746773e+000,2.1220073526002219e+000,1.5234417267792290e-002,0.0000000000000000e+000,2.7368963281483786e+001,4.9999999929710100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592171888e+002,5.6723771099600083e+002,4.1777934107583189e+002,2.3725019845078390e+002,2.8858799490044402e+002,4.3726128242215265e+002
7.7100000000000009e+003,1.4518419373150651e+001,-2.8659737794576500e+001,9.1000000037802110e+001,1.4167053070532251e+002,9.0756136784002152e+001,5.1351491385050679e+001,9.0377884708167343e+001,1.7261324745774402e+001,1.6321422147827526e+001,-2.5912019740579666e+001,1.5882545586190799e+001,-2.6751000621363374e+001,2.3690622232198684e+000,2.2769111702016662e+000,2.7502562862637672e+000,5.0271674564654329e+000,2.1220073526109622e+000,1.5234417259536795e-002,0.0000000000000000e+000,2.7368963283048572e+001,4.9999999931558307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592178493e+002,5.6723771099828411e+002,4.1777934108417975e+002,2.3725019845864887e+002,2.8858799490624847e+002,4.3726128242308914e+002
7.7200000000000009e+003,1.4518419372944340e+001,-2.8659737794911848e+001,9.1000000036805190e+001,1.4167053070671329e+002,9.0756136782977919e+001,5.1351491386595569e+001,9.0377884707088441e+001,1.7261324748597872e+001,1.6321422147794589e+001,-2.5912019740641995e+001,1.5882545586116786e+001,-2.6751000621506279e+001,2.3690622218859838e+000,2.2769111688785211e+000,2.7502562847811212e+000,5.0271674536596418e+000,2.1220073526213974e+000,1.5234417251284962e-002,0.0000000000000000e+000,2.7368963284572203e+001,4.9999999933358083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592185252e+002,5.6723771100051238e+002,4.1777934109230517e+002,2.3725019846631150e+002,2.8858799491190291e+002,4.3726128242400250e+002
7.7300000000000009e+003,1.4518419372743374e+001,-2.8659737795237618e+001,9.1000000035834802e+001,1.4167053070806492e+002,9.0756136781980942e+001,5.1351491388100612e+001,9.0377884706038230e+001,1.7261324751347217e+001,1.6321422147762487e+001,-2.5912019740702760e+001,1.5882545586044678e+001,-2.6751000621645517e+001,2.3690622218154385e+000,2.2769111687705879e+000,2.7502562847634340e+000,5.0271674535340214e+000,2.1220073526315604e+000,1.5234417251148697e-002,0.0000000000000000e+000,2.7368963286055475e+001,4.9999999935110452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592191539e+002,5.6723771100267754e+002,4.1777934110021835e+002,2.3725019847377095e+002,2.8858799491740916e+002,4.3726128242489614e+002
7.7400000000000009e+003,1.4518419372547754e+001,-2.8659737795555174e+001,9.1000000034889922e+001,1.4167053070938238e+002,9.0756136781010170e+001,5.1351491389566206e+001,9.0377884705015632e+001,1.7261324754026134e+001,1.6321422147731241e+001,-2.5912019740761878e+001,1.5882545585974491e+001,-2.6751000621781060e+001,2.3690622192238453e+000,2.2769111662407537e+000,2.7502562818174190e+000,5.0271674480581723e+000,2.1220073526414929e+000,1.5234417234792436e-002,0.0000000000000000e+000,2.7368963287499980e+001,4.9999999936816721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592197968e+002,5.6723771100478803e+002,4.1777934110792495e+002,2.3725019848103335e+002,2.8858799492276989e+002,4.3726128242576266e+002
7.7500000000000009e+003,1.4518419372357238e+001,-2.8659737795864118e+001,9.1000000033969982e+001,1.4167053071066624e+002,9.0756136780065006e+001,5.1351491390993431e+001,9.0377884704019991e+001,1.7261324756631552e+001,1.6321422147700815e+001,-2.5912019740819488e+001,1.5882545585906128e+001,-2.6751000621913050e+001,2.3690622191569908e+000,2.2769111661384964e+000,2.7502562818006093e+000,5.0271674479391057e+000,2.1220073526511167e+000,1.5234417234663174e-002,0.0000000000000000e+000,2.7368963288906230e+001,4.9999999938478140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592204067e+002,5.6723771100684451e+002,4.1777934111542555e+002,2.3725019848810561e+002,2.8858799492799443e+002,4.3726128242661321e+002
7.7600000000000009e+003,1.4518419372171751e+001,-2.8659737796165814e+001,9.1000000033074883e+001,1.4167053071191424e+002,9.0756136779145365e+001,5.1351491392382968e+001,9.0377884703051237e+001,1.7261324759170918e+001,1.6321422147671157e+001,-2.5912019740875621e+001,1.5882545585839560e+001,-2.6751000622041602e+001,2.3690622165689907e+000,2.2769111636141366e+000,2.7502562788555394e+000,5.0271674424696755e+000,2.1220073526605403e+000,1.5234417218313917e-002,0.0000000000000000e+000,2.7368963290275644e+001,4.9999999940095734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592209990e+002,5.6723771100884392e+002,4.1777934112273050e+002,2.3725019849498733e+002,2.8858799493307527e+002,4.3726128242743999e+002
7.7700000000000009e+003,1.4518419371991131e+001,-2.8659737796460149e+001,9.1000000032203445e+001,1.4167053071313143e+002,9.0756136778250010e+001,5.1351491393735728e+001,9.0377884702108005e+001,1.7261324761643550e+001,1.6321422147642309e+001,-2.5912019740930219e+001,1.5882545585774750e+001,-2.6751000622166742e+001,2.3690622190285056e+000,2.2769111659419177e+000,2.7502562817683525e+000,5.0271674477102701e+000,2.1220073526696095e+000,1.5234417234414946e-002,0.0000000000000000e+000,2.7368963291609134e+001,4.9999999941671092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592215629e+002,5.6723771101079262e+002,4.1777934112984201e+002,2.3725019850169789e+002,2.8858799493802098e+002,4.3726128242823864e+002
7.7800000000000009e+003,1.4518419371815257e+001,-2.8659737796744338e+001,9.1000000031355142e+001,1.4167053071431752e+002,9.0756136777378458e+001,5.1351491395053699e+001,9.0377884701189870e+001,1.7261324764047345e+001,1.6321422147614200e+001,-2.5912019740983396e+001,1.5882545585711640e+001,-2.6751000622288586e+001,2.3690622164439099e+000,2.2769111634227839e+000,2.7502562788241178e+000,5.0271674422469017e+000,2.1220073526785428e+000,1.5234417218072151e-002,0.0000000000000000e+000,2.7368963292907324e+001,4.9999999943205012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592221416e+002,5.6723771101269165e+002,4.1777934113676690e+002,2.3725019850822133e+002,2.8858799494283875e+002,4.3726128242902155e+002
7.7900000000000009e+003,1.4518419371643949e+001,-2.8659737797024633e+001,9.1000000030529506e+001,1.4167053071546900e+002,9.0756136776530113e+001,5.1351491396336371e+001,9.0377884700296192e+001,1.7261324766392590e+001,1.6321422147586805e+001,-2.5912019741035266e+001,1.5882545585650153e+001,-2.6751000622407332e+001,2.3690622176452654e+000,2.2769111645432210e+000,2.7502562802734962e+000,5.0271674448167172e+000,2.1220073526872087e+000,1.5234417226067932e-002,0.0000000000000000e+000,2.7368963294171408e+001,4.9999999944698686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592226651e+002,5.6723771101453599e+002,4.1777934114350802e+002,2.3725019851457472e+002,2.8858799494753498e+002,4.3726128242978342e+002
7.8000000000000009e+003,1.4518419371477249e+001,-2.8659737797294127e+001,9.1000000029725825e+001,1.4167053071659541e+002,9.0756136775704391e+001,5.1351491397585619e+001,9.0377884699426303e+001,1.7261324768671727e+001,1.6321422147560167e+001,-2.5912019741085686e+001,1.5882545585590323e+001,-2.6751000622522838e+001,2.3690622150639067e+000,2.2769111620290423e+000,2.7502562773299699e+000,5.0271674393590118e+000,2.1220073526956327e+000,1.5234417209731324e-002,0.0000000000000000e+000,2.7368963295402182e+001,4.9999999946153196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592232176e+002,5.6723771101633861e+002,4.1777934115007196e+002,2.3725019852076400e+002,2.8858799495210241e+002,4.3726128243052580e+002
