#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371314872e+001,-2.8659737797558392e+001,9.1000000028943077e+001,1.4167053071768936e+002,9.0756136774900028e+001,5.1351491398801727e+001,9.0377884698578910e+001,1.7261324770894021e+001,1.6321422147534218e+001,-2.5912019741134799e+001,1.5882545585532057e+001,-2.6751000622635360e+001,2.3690622238370134e+000,2.2769111704285039e+000,2.7502562875665379e+000,5.0271674579950414e+000,2.1220073527038350e+000,1.5234417266403595e-002,0.0000000000000000e+000,2.7368963296600668e+001,4.9999999947569393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592237298e+002,5.6723771101808995e+002,4.1777934115646303e+002,2.3725019852678938e+002,2.8858799495654887e+002,4.3726128243124452e+002
7.8200000000000009e+003,1.4518419371156773e+001,-2.8659737797815382e+001,9.1000000028181361e+001,1.4167053071875608e+002,9.0756136774117437e+001,5.1351491399985946e+001,9.0377884697754482e+001,1.7261324773057311e+001,1.6321422147508944e+001,-2.5912019741182633e+001,1.5882545585475318e+001,-2.6751000622744925e+001,2.3690622199972911e+000,2.2769111667065811e+000,2.7502562831593598e+000,5.0271674498659404e+000,2.1220073527117784e+000,1.5234417241961161e-002,0.0000000000000000e+000,2.7368963297767550e+001,4.9999999948948357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592242243e+002,5.6723771101979730e+002,4.1777934116268625e+002,2.3725019853265854e+002,2.8858799496088017e+002,4.3726128243194881e+002
7.8300000000000009e+003,1.4518419371002881e+001,-2.8659737798063873e+001,9.1000000027439441e+001,1.4167053071979564e+002,9.0756136773355109e+001,5.1351491401139924e+001,9.0377884696951369e+001,1.7261324775161484e+001,1.6321422147484338e+001,-2.5912019741229187e+001,1.5882545585420079e+001,-2.6751000622851592e+001,2.3690622212047248e+000,2.2769111678363569e+000,2.7502562846102605e+000,5.0271674524466174e+000,2.1220073527195846e+000,1.5234417249968539e-002,0.0000000000000000e+000,2.7368963298904021e+001,4.9999999950291226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592247359e+002,5.6723771102146054e+002,4.1777934116874701e+002,2.3725019853836906e+002,2.8858799496509499e+002,4.3726128243263179e+002
7.8400000000000009e+003,1.4518419370852948e+001,-2.8659737798307702e+001,9.1000000026717657e+001,1.4167053072080438e+002,9.0756136772613459e+001,5.1351491402262809e+001,9.0377884696170042e+001,1.7261324777208017e+001,1.6321422147460357e+001,-2.5912019741274577e+001,1.5882545585366266e+001,-2.6751000622955502e+001,2.3690622236750123e+000,2.2769111701806666e+000,2.7502562875259509e+000,5.0271674577066179e+000,2.1220073527271963e+000,1.5234417266090603e-002,0.0000000000000000e+000,2.7368963300010250e+001,4.9999999951598625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592252100e+002,5.6723771102307546e+002,4.1777934117464616e+002,2.3725019854392767e+002,2.8858799496920159e+002,4.3726128243330010e+002
7.8500000000000009e+003,1.4518419370707011e+001,-2.8659737798547411e+001,9.1000000026014419e+001,1.4167053072179027e+002,9.0756136771890922e+001,5.1351491403356761e+001,9.0377884695408838e+001,1.7261324779207655e+001,1.6321422147437030e+001,-2.5912019741318716e+001,1.5882545585313885e+001,-2.6751000623056655e+001,2.3690622223624422e+000,2.2769111688900243e+000,2.7502562860487005e+000,5.0271674549387253e+000,2.1220073527345371e+000,1.5234417257879882e-002,0.0000000000000000e+000,2.7368963301087490e+001,4.9999999952871747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592256664e+002,5.6723771102465287e+002,4.1777934118039053e+002,2.3725019854934226e+002,2.8858799497319609e+002,4.3726128243394743e+002
7.8600000000000009e+003,1.4518419370564887e+001,-2.8659737798777513e+001,9.1000000025330024e+001,1.4167053072274717e+002,9.0756136771187712e+001,5.1351491404421154e+001,9.0377884694668012e+001,1.7261324781152609e+001,1.6321422147414303e+001,-2.5912019741361746e+001,1.5882545585262871e+001,-2.6751000623155136e+001,2.3690622210511627e+000,2.2769111676014093e+000,2.7502562845717584e+000,5.0271674521731677e+000,2.1220073527417074e+000,1.5234417249671868e-002,0.0000000000000000e+000,2.7368963302136365e+001,4.9999999954111331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592261161e+002,5.6723771102618548e+002,4.1777934118598358e+002,2.3725019855461738e+002,2.8858799497708918e+002,4.3726128243458049e+002
7.8700000000000009e+003,1.4518419370426555e+001,-2.8659737799000794e+001,9.1000000024663677e+001,1.4167053072368327e+002,9.0756136770503062e+001,5.1351491405457807e+001,9.0377884693946712e+001,1.7261324783043108e+001,1.6321422147392191e+001,-2.5912019741403583e+001,1.5882545585213224e+001,-2.6751000623251002e+001,2.3690622210026420e+000,2.2769111675272318e+000,2.7502562845595593e+000,5.0271674520867915e+000,2.1220073527487084e+000,1.5234417249578058e-002,0.0000000000000000e+000,2.7368963303157727e+001,4.9999999955318458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592265822e+002,5.6723771102768194e+002,4.1777934119142878e+002,2.3725019855975168e+002,2.8858799498087689e+002,4.3726128243519059e+002
7.8800000000000009e+003,1.4518419370291832e+001,-2.8659737799219414e+001,9.1000000024014909e+001,1.4167053072459197e+002,9.0756136769836473e+001,5.1351491406467744e+001,9.0377884693244468e+001,1.7261324784887790e+001,1.6321422147370647e+001,-2.5912019741444368e+001,1.5882545585164864e+001,-2.6751000623344396e+001,2.3690622184325210e+000,2.2769111650301976e+000,2.7502562816189409e+000,5.0271674466491385e+000,2.1220073527555305e+000,1.5234417233263273e-002,0.0000000000000000e+000,2.7368963304152089e+001,4.9999999956493525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592270153e+002,5.6723771102913611e+002,4.1777934119673301e+002,2.3725019856474898e+002,2.8858799498456517e+002,4.3726128243578779e+002
7.8900000000000009e+003,1.4518419370160633e+001,-2.8659737799433373e+001,9.1000000023382952e+001,1.4167053072547753e+002,9.0756136769187179e+001,5.1351491407450908e+001,9.0377884692560386e+001,1.7261324786682621e+001,1.6321422147349683e+001,-2.5912019741484045e+001,1.5882545585117786e+001,-2.6751000623435289e+001,2.3690622196479918e+000,2.2769111661721926e+000,2.7502562830718107e+000,5.0271674492440033e+000,2.1220073527621266e+000,1.5234417241286116e-002,0.0000000000000000e+000,2.7368963305120303e+001,4.9999999957638238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592274172e+002,5.6723771103055265e+002,4.1777934120189673e+002,2.3725019856961649e+002,2.8858799498816035e+002,4.3726128243636862e+002
7.9000000000000009e+003,1.4518419370032879e+001,-2.8659737799640226e+001,9.1000000022767551e+001,1.4167053072633769e+002,9.0756136768554853e+001,5.1351491408408322e+001,9.0377884691894224e+001,1.7261324788427260e+001,1.6321422147329255e+001,-2.5912019741522698e+001,1.5882545585071927e+001,-2.6751000623523851e+001,2.3690622196031899e+000,2.2769111661036390e+000,2.7502562830606649e+000,5.0271674491643044e+000,2.1220073527686152e+000,1.5234417241199593e-002,0.0000000000000000e+000,2.7368963306063222e+001,4.9999999958752539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592278225e+002,5.6723771103193030e+002,4.1777934120692544e+002,2.3725019857435149e+002,2.8858799499165673e+002,4.3726128243693478e+002
7.9100000000000009e+003,1.4518419369908516e+001,-2.8659737799842162e+001,9.1000000022168749e+001,1.4167053072717795e+002,9.0756136767939523e+001,5.1351491409339928e+001,9.0377884691245995e+001,1.7261324790129549e+001,1.6321422147309359e+001,-2.5912019741560357e+001,1.5882545585027287e+001,-2.6751000623610054e+001,2.3690622220824586e+000,2.2769111684616909e+000,2.7502562859784940e+000,5.0271674544401854e+000,2.1220073527748853e+000,1.5234417257338836e-002,0.0000000000000000e+000,2.7368963306981186e+001,4.9999999959837396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592282278e+002,5.6723771103327397e+002,4.1777934121181983e+002,2.3725019857896854e+002,2.8858799499506694e+002,4.3726128243749133e+002
7.9200000000000009e+003,1.4518419369787480e+001,-2.8659737800038613e+001,9.1000000021580391e+001,1.4167053072799735e+002,9.0756136767335136e+001,5.1351491410246922e+001,9.0377884690609505e+001,1.7261324791784773e+001,1.6321422147290019e+001,-2.5912019741596964e+001,1.5882545584983896e+001,-2.6751000623693841e+001,2.3690622245628399e+000,2.2769111708213146e+000,2.7502562888967046e+000,5.0271674597180187e+000,2.1220073527809831e+000,1.5234417273479709e-002,0.0000000000000000e+000,2.7368963307874310e+001,4.9999999960893661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592286223e+002,5.6723771103458751e+002,4.1777934121659689e+002,2.3725019858346252e+002,2.8858799499841780e+002,4.3726128243807915e+002
7.9300000000000009e+003,1.4518419369669449e+001,-2.8659737800230289e+001,9.1000000021014785e+001,1.4167053072878804e+002,9.0756136766753926e+001,5.1351491411129871e+001,9.0377884689997089e+001,1.7261324793397989e+001,1.6321422147271079e+001,-2.5912019741632804e+001,1.5882545584941452e+001,-2.6751000623775781e+001,2.3690622219985960e+000,2.2769111683333731e+000,2.7502562859574309e+000,5.0271674542908045e+000,2.1220073527869476e+000,1.5234417257176695e-002,0.0000000000000000e+000,2.7368963308744981e+001,4.9999999961921390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592289844e+002,5.6723771103585329e+002,4.1777934122123133e+002,2.3725019858784125e+002,2.8858799500161604e+002,4.3726128243856732e+002
7.9400000000000009e+003,1.4518419369554614e+001,-2.8659737800417503e+001,9.1000000020463276e+001,1.4167053072956259e+002,9.0756136766187240e+001,5.1351491411990708e+001,9.0377884689400005e+001,1.7261324794971529e+001,1.6321422147252726e+001,-2.5912019741667564e+001,1.5882545584900233e+001,-2.6751000623855390e+001,2.3690622206969096e+000,2.2769111670594611e+000,2.7502562844829606e+000,5.0271674515424216e+000,2.1220073527927750e+000,1.5234417248987275e-002,0.0000000000000000e+000,2.7368963309592687e+001,4.9999999962923596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592293550e+002,5.6723771103709203e+002,4.1777934122574783e+002,2.3725019859209789e+002,2.8858799500475891e+002,4.3726128243907397e+002
7.9500000000000009e+003,1.4518419369442848e+001,-2.8659737800598350e+001,9.1000000019926475e+001,1.4167053073031980e+002,9.0756136765635688e+001,5.1351491412829148e+001,9.0377884688818810e+001,1.7261324796498741e+001,1.6321422147234848e+001,-2.5912019741701386e+001,1.5882545584860111e+001,-2.6751000623932839e+001,2.3690622193963273e+000,2.2769111657871965e+000,2.7502562830086865e+000,5.0271674487958826e+000,2.1220073527983914e+000,1.5234417240799823e-002,0.0000000000000000e+000,2.7368963310417882e+001,4.9999999963899199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592297268e+002,5.6723771103830234e+002,4.1777934123014705e+002,2.3725019859624771e+002,2.8858799500782033e+002,4.3726128243956458e+002
7.9600000000000009e+003,1.4518419369334007e+001,-2.8659737800775019e+001,9.1000000019403046e+001,1.4167053073105598e+002,9.0756136765097835e+001,5.1351491413644737e+001,9.0377884688252166e+001,1.7261324797986049e+001,1.6321422147217472e+001,-2.5912019741734269e+001,1.5882545584821059e+001,-2.6751000624008270e+001,2.3690622193581881e+000,2.2769111657288477e+000,2.7502562829991914e+000,5.0271674487280391e+000,2.1220073528039163e+000,1.5234417240726102e-002,0.0000000000000000e+000,2.7368963311221421e+001,4.9999999964848996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592300769e+002,5.6723771103947854e+002,4.1777934123443009e+002,2.3725019860028041e+002,2.8858799501079704e+002,4.3726128244004173e+002
7.9700000000000009e+003,1.4518419369228020e+001,-2.8659737800948761e+001,9.1000000018892891e+001,1.4167053073177146e+002,9.0756136764573668e+001,5.1351491414439465e+001,9.0377884687699904e+001,1.7261324799432657e+001,1.6321422147200515e+001,-2.5912019741766358e+001,1.5882545584783008e+001,-2.6751000624081740e+001,2.3690622193210724e+000,2.2769111656720131e+000,2.7502562829898736e+000,5.0271674486618867e+000,2.1220073528092378e+000,1.5234417240654299e-002,0.0000000000000000e+000,2.7368963312003814e+001,4.9999999965773895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592303987e+002,5.6723771104062359e+002,4.1777934123860138e+002,2.3725019860421244e+002,2.8858799501370021e+002,4.3726128244051318e+002
7.9800000000000009e+003,1.4518419369124800e+001,-2.8659737801116705e+001,9.1000000018396179e+001,1.4167053073246677e+002,9.0756136764063285e+001,5.1351491415212706e+001,9.0377884687162194e+001,1.7261324800845784e+001,1.6321422147184020e+001,-2.5912019741797593e+001,1.5882545584745960e+001,-2.6751000624153278e+001,2.3690622192848876e+000,2.2769111656166565e+000,2.7502562829808155e+000,5.0271674485974724e+000,2.1220073528144594e+000,1.5234417240584434e-002,0.0000000000000000e+000,2.7368963312765345e+001,4.9999999966674181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592307238e+002,5.6723771104173659e+002,4.1777934124266261e+002,2.3725019860804036e+002,2.8858799501652425e+002,4.3726128244096708e+002
7.9900000000000009e+003,1.4518419369024318e+001,-2.8659737801280102e+001,9.1000000017912541e+001,1.4167053073314560e+002,9.0756136763566332e+001,5.1351491415965484e+001,9.0377884686638666e+001,1.7261324802221054e+001,1.6321422147167954e+001,-2.5912019741828004e+001,1.5882545584709899e+001,-2.6751000624222911e+001,2.3690622192496691e+000,2.2769111655627836e+000,2.7502562829719412e+000,5.0271674485347244e+000,2.1220073528195185e+000,1.5234417240516360e-002,0.0000000000000000e+000,2.7368963313507152e+001,4.9999999967550877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592310450e+002,5.6723771104282207e+002,4.1777934124661653e+002,2.3725019861177012e+002,2.8858799501927609e+002,4.3726128244141398e+002
8.0000000000000009e+003,1.4518419368926464e+001,-2.8659737801438496e+001,9.1000000017441451e+001,1.4167053073380436e+002,9.0756136763082338e+001,5.1351491416698707e+001,9.0377884686128709e+001,1.7261324803558523e+001,1.6321422147152319e+001,-2.5912019741857591e+001,1.5882545584674784e+001,-2.6751000624290697e+001,2.3690622166924773e+000,2.2769111630855385e+000,2.7502562800345181e+000,5.0271674431200566e+000,2.1220073528244625e+000,1.5234417224226604e-002,0.0000000000000000e+000,2.7368963314229347e+001,4.9999999968404268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592313491e+002,5.6723771104387640e+002,4.1777934125046744e+002,2.3725019861540096e+002,2.8858799502195592e+002,4.3726128244184480e+002
8.0100000000000009e+003,1.4518419368831395e+001,-2.8659737801584726e+001,9.1000000016955710e+001,1.4167053073445555e+002,9.0756136762583921e+001,5.1351491417408738e+001,9.0377884685605181e+001,1.7261324804862625e+001,1.6321422147137113e+001,-2.5912019741886354e+001,1.5882545584640905e+001,-2.6751000624356124e+001,2.3690622191815476e+000,2.2769111654583094e+000,2.7502562829551862e+000,5.0271674484134952e+000,2.1220073528293644e+000,1.5234417240382695e-002,0.0000000000000000e+000,2.7368963314928806e+001,4.9999999969234636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592317561e+002,5.6723771104492971e+002,4.1777934125427061e+002,2.3725019861894006e+002,2.8858799502474335e+002,4.3726128244254528e+002
8.0200000000000009e+003,1.4518419368738119e+001,-2.8659737801744370e+001,9.1000000016519976e+001,1.4167053073505775e+002,9.0756136762135952e+001,5.1351491418102171e+001,9.0377884685132585e+001,1.7261324806133587e+001,1.6321422147121925e+001,-2.5912019741915117e+001,1.5882545584607060e+001,-2.6751000624421494e+001,2.3690622153646208e+000,2.2769111617716802e+000,2.7502562785535978e+000,5.0271674403252780e+000,2.1220073528341468e+000,1.5234417215986378e-002,0.0000000000000000e+000,2.7368963315615702e+001,4.9999999970040278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592319601e+002,5.6723771104589662e+002,4.1777934125788909e+002,2.3725019862238409e+002,2.8858799502713771e+002,4.3726128244276674e+002
8.0300000000000009e+003,1.4518419368647825e+001,-2.8659737801893101e+001,9.1000000016094120e+001,1.4167053073567763e+002,9.0756136761698116e+001,5.1351491418782018e+001,9.0377884684670818e+001,1.7261324807369988e+001,1.6321422147107516e+001,-2.5912019741942373e+001,1.5882545584574629e+001,-2.6751000624484107e+001,2.3690622191175672e+000,2.2769111653607679e+000,2.7502562829387585e+000,5.0271674482995259e+000,2.1220073528385655e+000,1.5234417240261000e-002,0.0000000000000000e+000,2.7368963316283214e+001,4.9999999970829776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592322404e+002,5.6723771104687989e+002,4.1777934126142958e+002,2.3725019862573529e+002,2.8858799502959488e+002,4.3726128244313151e+002
8.0400000000000009e+003,1.4518419368559917e+001,-2.8659737802034726e+001,9.1000000015676548e+001,1.4167053073627847e+002,9.0756136761268905e+001,5.1351491419442937e+001,9.0377884684218330e+001,1.7261324808570293e+001,1.6321422147093504e+001,-2.5912019741968891e+001,1.5882545584543099e+001,-2.6751000624544986e+001,2.3690622190869304e+000,2.2769111653138254e+000,2.7502562829310291e+000,5.0271674482448550e+000,2.1220073528429300e+000,1.5234417240201768e-002,0.0000000000000000e+000,2.7368963316932707e+001,4.9999999971599095e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592325223e+002,5.6723771104783521e+002,4.1777934126488515e+002,2.3725019862899632e+002,2.8858799503199788e+002,4.3726128244350588e+002
8.0500000000000009e+003,1.4518419368474321e+001,-2.8659737802174192e+001,9.1000000015267602e+001,1.4167053073685958e+002,9.0756136760848634e+001,5.1351491420086234e+001,9.0377884683775392e+001,1.7261324809741154e+001,1.6321422147079865e+001,-2.5912019741994726e+001,1.5882545584512391e+001,-2.6751000624604274e+001,2.3690622190570179e+000,2.2769111652679843e+000,2.7502562829236150e+000,5.0271674481915998e+000,2.1220073528472438e+000,1.5234417240143957e-002,0.0000000000000000e+000,2.7368963317564976e+001,4.9999999972347496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592327866e+002,5.6723771104876198e+002,4.1777934126825380e+002,2.3725019863216656e+002,2.8858799503433897e+002,4.3726128244387502e+002
8.0600000000000009e+003,1.4518419368391790e+001,-2.8659737801461375e+001,9.1000000014754150e+001,1.4167053073896875e+002,9.0756136760321098e+001,5.1351491420717821e+001,9.0377884683226199e+001,1.7261324810874555e+001,1.6321422147070258e+001,-2.5912019742012887e+001,1.5882545584480196e+001,-2.6751000624666432e+001,2.3690624624928769e+000,2.2769113992268339e+000,2.7502565655411257e+000,5.0271679647679601e+000,2.1220073528487964e+000,1.5234418805597238e-002,0.0000000000000000e+000,2.7368963318161889e+001,4.9999999973097829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428400e+002,5.6723771105161575e+002,4.1777934127184574e+002,2.3725019863526146e+002,2.8858799503843892e+002,4.3726128244485545e+002
8.0700000000000009e+003,1.4518419368309541e+001,-2.8659737802437064e+001,9.1000000014355152e+001,1.4167053073784734e+002,9.0756136759914099e+001,5.1351491421292735e+001,9.0377884682797443e+001,1.7261324811991869e+001,1.6321422147052786e+001,-2.5912019742045970e+001,1.5882545584453654e+001,-2.6751000624717705e+001,2.3690622265641332e+000,2.2769111724483704e+000,2.7502562916969966e+000,5.0271674641453670e+000,2.1220073528572110e+000,1.5234417288695285e-002,0.0000000000000000e+000,2.7368963318764145e+001,4.9999999973770400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592333625e+002,5.6723771105045148e+002,4.1777934127493307e+002,2.3725019863829104e+002,2.8858799503926326e+002,4.3726128244552405e+002
8.0800000000000009e+003,1.4518419368229194e+001,-2.8659737802570987e+001,9.1000000014032921e+001,1.4167053073843715e+002,9.0756136759581707e+001,5.1351491421886294e+001,9.0377884682444062e+001,1.7261324813077522e+001,1.6321422147039364e+001,-2.5912019742071379e+001,1.5882545584423731e+001,-2.6751000624775486e+001,2.3690622088780788e+000,2.2769111554360872e+000,2.7502562711867520e+000,5.0271674266228388e+000,2.1220073528603387e+000,1.5234417175080972e-002,0.0000000000000000e+000,2.7368963319357533e+001,4.9999999974450873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592335933e+002,5.6723771105134381e+002,4.1777934127790445e+002,2.3725019864123288e+002,2.8858799504112335e+002,4.3726128244525790e+002
8.0900000000000009e+003,1.4518419368152452e+001,-2.8659737802697123e+001,9.1000000013701850e+001,1.4167053073900473e+002,9.0756136759240462e+001,5.1351491422477523e+001,9.0377884682082424e+001,1.7261324814130717e+001,1.6321422147027306e+001,-2.5912019742094202e+001,1.5882545584396237e+001,-2.6751000624828578e+001,2.3690622151596190e+000,2.2769111614583322e+000,2.7502562785017344e+000,5.0271674399600670e+000,2.1220073528636116e+000,1.5234417215589935e-002,0.0000000000000000e+000,2.7368963319929264e+001,4.9999999975133278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592338235e+002,5.6723771105221317e+002,4.1777934128088475e+002,2.3725019864408623e+002,2.8858799504318597e+002,4.3726128244549511e+002
8.1000000000000009e+003,1.4518419368077836e+001,-2.8659737802817972e+001,9.1000000013365977e+001,1.4167053073954031e+002,9.0756136758894684e+001,5.1351491423049595e+001,9.0377884681716836e+001,1.7261324815152534e+001,1.6321422147015653e+001,-2.5912019742116257e+001,1.5882545584369597e+001,-2.6751000624879993e+001,2.3690622163955886e+000,2.2769111626314547e+000,2.7502562799597499e+000,5.0271674425912050e+000,2.1220073528671581e+000,1.5234417223652394e-002,0.0000000000000000e+000,2.7368963320483601e+001,4.9999999975796811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592340645e+002,5.6723771105304559e+002,4.1777934128380974e+002,2.3725019864684668e+002,2.8858799504520880e+002,4.3726128244575870e+002
8.1100000000000009e+003,1.4518419368005079e+001,-2.8659737802935666e+001,9.1000000013028540e+001,1.4167053074004997e+002,9.0756136758547598e+001,5.1351491423602454e+001,9.0377884681350409e+001,1.7261324816145418e+001,1.6321422147004220e+001,-2.5912019742137886e+001,1.5882545584343578e+001,-2.6751000624930242e+001,2.3690622176318885e+000,2.2769111638051820e+000,2.7502562814179403e+000,5.0271674452231228e+000,2.1220073528707375e+000,1.5234417231715518e-002,0.0000000000000000e+000,2.7368963321022761e+001,4.9999999976439426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592343078e+002,5.6723771105384708e+002,4.1777934128667067e+002,2.3725019864953947e+002,2.8858799504717939e+002,4.3726128244602216e+002
8.1200000000000009e+003,1.4518419367934241e+001,-2.8659737803049325e+001,9.1000000012686272e+001,1.4167053074053911e+002,9.0756136758195893e+001,5.1351491424137748e+001,9.0377884680979918e+001,1.7261324817113916e+001,1.6321422146993047e+001,-2.5912019742159032e+001,1.5882545584318288e+001,-2.6751000624979071e+001,2.3690622201299902e+000,2.2769111661918013e+000,2.7502562843407663e+000,5.0271674505325681e+000,2.1220073528743066e+000,1.5234417247890597e-002,0.0000000000000000e+000,2.7368963321546460e+001,4.9999999977062203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592345528e+002,5.6723771105462617e+002,4.1777934128947686e+002,2.3725019865216495e+002,2.8858799504914879e+002,4.3726128244636743e+002
8.1300000000000009e+003,1.4518419367865027e+001,-2.8659737803164063e+001,9.1000000012358228e+001,1.4167053074100107e+002,9.0756136757858727e+001,5.1351491424656786e+001,9.0377884680624391e+001,1.7261324818058085e+001,1.6321422146982020e+001,-2.5912019742179893e+001,1.5882545584293403e+001,-2.6751000625027132e+001,2.3690622163214670e+000,2.2769111625177096e+000,2.7502562799414876e+000,5.0271674424591968e+000,2.1220073528778283e+000,1.5234417223509081e-002,0.0000000000000000e+000,2.7368963322057823e+001,4.9999999977665993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592347455e+002,5.6723771105536480e+002,4.1777934129218932e+002,2.3725019865472674e+002,2.8858799505099267e+002,4.3726128244659446e+002
8.1400000000000009e+003,1.4518419367797765e+001,-2.8659737803272719e+001,9.1000000012035770e+001,1.4167053074145736e+002,9.0756136757527372e+001,5.1351491425162635e+001,9.0377884680275145e+001,1.7261324818980711e+001,1.6321422146971354e+001,-2.5912019742200101e+001,1.5882545584269300e+001,-2.6751000625073686e+001,2.3690622175593328e+000,2.2769111636939967e+000,2.7502562813999942e+000,5.0271674450939905e+000,2.1220073528812189e+000,1.5234417231575330e-002,0.0000000000000000e+000,2.7368963322555373e+001,4.9999999978254436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349711e+002,5.6723771105609353e+002,4.1777934129484009e+002,2.3725019865722564e+002,2.8858799505283037e+002,4.3726128244686350e+002
8.1500000000000009e+003,1.4518419367732253e+001,-2.8659737803377965e+001,9.1000000011718953e+001,1.4167053074189755e+002,9.0756136757201858e+001,5.1351491425653933e+001,9.0377884679932251e+001,1.7261324819877245e+001,1.6321422146960984e+001,-2.5912019742219712e+001,1.5882545584245849e+001,-2.6751000625118962e+001,2.3690622175362894e+000,2.2769111636587560e+000,2.7502562813942575e+000,5.0271674450530135e+000,2.1220073528845629e+000,1.5234417231530857e-002,0.0000000000000000e+000,2.7368963323039793e+001,4.9999999978826793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592351792e+002,5.6723771105679930e+002,4.1777934129742277e+002,2.3725019865965788e+002,2.8858799505461707e+002,4.3726128244713601e+002
8.1600000000000009e+003,1.4518419367668450e+001,-2.8659737803483097e+001,9.1000000011409696e+001,1.4167053074232564e+002,9.0756136756884104e+001,5.1351491426132156e+001,9.0377884679597585e+001,1.7261324820750247e+001,1.6321422146950855e+001,-2.5912019742238897e+001,1.5882545584222992e+001,-2.6751000625163101e+001,2.3690622187752637e+000,2.2769111648367617e+000,2.7502562828530697e+000,5.0271674476898314e+000,2.1220073528878154e+000,1.5234417239599294e-002,0.0000000000000000e+000,2.7368963323511196e+001,4.9999999979383404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592353798e+002,5.6723771105748540e+002,4.1777934129993957e+002,2.3725019866202868e+002,2.8858799505636773e+002,4.3726128244740897e+002
8.1700000000000009e+003,1.4518419367606338e+001,-2.8659737803582573e+001,9.1000000011107375e+001,1.4167053074274168e+002,9.0756136756573554e+001,5.1351491426597818e+001,9.0377884679270522e+001,1.7261324821602727e+001,1.6321422146940993e+001,-2.5912019742257542e+001,1.5882545584200738e+001,-2.6751000625206075e+001,2.3690622174919032e+000,2.2769111635909001e+000,2.7502562813831757e+000,5.0271674449740757e+000,2.1220073528910000e+000,1.5234417231445233e-002,0.0000000000000000e+000,2.7368963323970434e+001,4.9999999979925178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592355941e+002,5.6723771105815410e+002,4.1777934130239169e+002,2.3725019866433956e+002,2.8858799505806701e+002,4.3726128244767978e+002
8.1800000000000009e+003,1.4518419367545830e+001,-2.8659737803682077e+001,9.1000000010812755e+001,1.4167053074314521e+002,9.0756136756270919e+001,5.1351491427050405e+001,9.0377884678951844e+001,1.7261324822429515e+001,1.6321422146931358e+001,-2.5912019742275788e+001,1.5882545584179057e+001,-2.6751000625247940e+001,2.3690622174705775e+000,2.2769111635582586e+000,2.7502562813778293e+000,5.0271674449360884e+000,2.1220073528940668e+000,1.5234417231404066e-002,0.0000000000000000e+000,2.7368963324417564e+001,4.9999999980452515e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592357760e+002,5.6723771105880337e+002,4.1777934130477968e+002,2.3725019866659065e+002,2.8858799505972678e+002,4.3726128244794802e+002
8.1900000000000009e+003,1.4518419367487036e+001,-2.8659737803775016e+001,9.1000000010520750e+001,1.4167053074354328e+002,9.0756136755971113e+001,5.1351491427490885e+001,9.0377884678636420e+001,1.7261324823237032e+001,1.6321422146922036e+001,-2.5912019742293438e+001,1.5882545584158086e+001,-2.6751000625288412e+001,2.3690622174497902e+000,2.2769111635263561e+000,2.7502562813727010e+000,5.0271674448990566e+000,2.1220073528970551e+000,1.5234417231363344e-002,0.0000000000000000e+000,2.7368963324851848e+001,4.9999999980966550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592359784e+002,5.6723771105944456e+002,4.1777934130711549e+002,2.3725019866878054e+002,2.8858799506139627e+002,4.3726128244829022e+002
8.2000000000000018e+003,1.4518419367429525e+001,-2.8659737803870968e+001,9.1000000010242530e+001,1.4167053074392390e+002,9.0756136755685290e+001,5.1351491427918006e+001,9.0377884678335363e+001,1.7261324824026190e+001,1.6321422146912834e+001,-2.5912019742310861e+001,1.5882545584137373e+001,-2.6751000625328402e+001,2.3690622174295362e+000,2.2769111634955075e+000,2.7502562813675784e+000,5.0271674448630854e+000,2.1220073529000132e+000,1.5234417231324484e-002,0.0000000000000000e+000,2.7368963325276241e+001,4.9999999981465237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592361586e+002,5.6723771106005711e+002,4.1777934130937172e+002,2.3725019867091251e+002,2.8858799506293690e+002,4.3726128244848582e+002
8.2100000000000018e+003,1.4518419367373605e+001,-2.8659737803961605e+001,9.1000000009972794e+001,1.4167053074429595e+002,9.0756136755408136e+001,5.1351491428336999e+001,9.0377884678043358e+001,1.7261324824789938e+001,1.6321422146903878e+001,-2.5912019742327800e+001,1.5882545584117297e+001,-2.6751000625367169e+001,2.3690622174098883e+000,2.2769111634654595e+000,2.7502562813626250e+000,5.0271674448280841e+000,2.1220073529028376e+000,1.5234417231286733e-002,0.0000000000000000e+000,2.7368963325689208e+001,4.9999999981952328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592363155e+002,5.6723771106065465e+002,4.1777934131157127e+002,2.3725019867298985e+002,2.8858799506446093e+002,4.3726128244872973e+002
8.2200000000000018e+003,1.4518419367319234e+001,-2.8659737804048262e+001,9.1000000009710064e+001,1.4167053074466185e+002,9.0756136755138215e+001,5.1351491428743941e+001,9.0377884677759042e+001,1.7261324825535723e+001,1.6321422146895216e+001,-2.5912019742344199e+001,1.5882545584097794e+001,-2.6751000625404856e+001,2.3690622161293011e+000,2.2769111622238767e+000,2.7502562798933363e+000,5.0271674421172126e+000,2.1220073529055998e+000,1.5234417223138043e-002,0.0000000000000000e+000,2.7368963326091034e+001,4.9999999982426687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592365110e+002,5.6723771106124138e+002,4.1777934131371325e+002,2.3725019867501453e+002,2.8858799506595000e+002,4.3726128244896523e+002
8.2300000000000018e+003,1.4518419367266270e+001,-2.8659737804136540e+001,9.1000000009454141e+001,1.4167053074501882e+002,9.0756136754875243e+001,5.1351491429141674e+001,9.0377884677482029e+001,1.7261324826259681e+001,1.6321422146886785e+001,-2.5912019742360144e+001,1.5882545584078816e+001,-2.6751000625441492e+001,2.3690622186336152e+000,2.2769111646201488e+000,2.7502562828174737e+000,5.0271674474376224e+000,2.1220073529082328e+000,1.5234417239325620e-002,0.0000000000000000e+000,2.7368963326482231e+001,4.9999999982888824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592366594e+002,5.6723771106181312e+002,4.1777934131580105e+002,2.3725019867698364e+002,2.8858799506740212e+002,4.3726128244919931e+002
8.2400000000000018e+003,1.4518419367214673e+001,-2.8659737804220470e+001,9.1000000009204399e+001,1.4167053074536517e+002,9.0756136754618680e+001,5.1351491429527300e+001,9.0377884677211824e+001,1.7261324826969144e+001,1.6321422146878557e+001,-2.5912019742375719e+001,1.5882545584060313e+001,-2.6751000625477218e+001,2.3690622173540463e+000,2.2769111633800572e+000,2.7502562813485305e+000,5.0271674447285877e+000,2.1220073529108578e+000,1.5234417231178844e-002,0.0000000000000000e+000,2.7368963326863479e+001,4.9999999983338682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592368197e+002,5.6723771106236848e+002,4.1777934131783252e+002,2.3725019867889779e+002,2.8858799506882065e+002,4.3726128244943015e+002
8.2500000000000018e+003,1.4518419367164460e+001,-2.8659737804301670e+001,9.1000000008961663e+001,1.4167053074570350e+002,9.0756136754369237e+001,5.1351491429903888e+001,9.0377884676949051e+001,1.7261324827654732e+001,1.6321422146870546e+001,-2.5912019742390896e+001,1.5882545584042301e+001,-2.6751000625512006e+001,2.3690622185978105e+000,2.2769111645654299e+000,2.7502562828085519e+000,5.0271674473739818e+000,2.1220073529134402e+000,1.5234417239256505e-002,0.0000000000000000e+000,2.7368963327234042e+001,4.9999999983776604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592370005e+002,5.6723771106291053e+002,4.1777934131981220e+002,2.3725019868076143e+002,2.8858799507019569e+002,4.3726128244965236e+002
8.2600000000000018e+003,1.4518419367115543e+001,-2.8659737804379745e+001,9.1000000008724896e+001,1.4167053074603001e+002,9.0756136754126018e+001,5.1351491430270187e+001,9.0377884676692872e+001,1.7261324828327133e+001,1.6321422146862730e+001,-2.5912019742405676e+001,1.5882545584024751e+001,-2.6751000625545885e+001,2.3690622198420228e+000,2.2769111657514833e+000,2.7502562842686098e+000,5.0271674500200927e+000,2.1220073529159236e+000,1.5234417247335111e-002,0.0000000000000000e+000,2.7368963327595395e+001,4.9999999984203157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371545e+002,5.6723771106343497e+002,4.1777934132173885e+002,2.3725019868258082e+002,2.8858799507153680e+002,4.3726128244987234e+002
8.2700000000000018e+003,1.4518419367067894e+001,-2.8659737804459496e+001,9.1000000008494865e+001,1.4167053074635112e+002,9.0756136753889663e+001,5.1351491430627846e+001,9.0377884676443898e+001,1.7261324828975773e+001,1.6321422146855127e+001,-2.5912019742420057e+001,1.5882545584007664e+001,-2.6751000625578882e+001,2.3690622198253424e+000,2.2769111657258971e+000,2.7502562842644926e+000,5.0271674499903902e+000,2.1220073529183270e+000,1.5234417247302802e-002,0.0000000000000000e+000,2.7368963327946915e+001,4.9999999984618398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592372875e+002,5.6723771106394895e+002,4.1777934132361537e+002,2.3725019868434470e+002,2.8858799507284266e+002,4.3726128245008135e+002
8.2800000000000018e+003,1.4518419367021561e+001,-2.8659737804534842e+001,9.1000000008270732e+001,1.4167053074666478e+002,9.0756136753659405e+001,5.1351491430974249e+001,9.0377884676201333e+001,1.7261324829610317e+001,1.6321422146847731e+001,-2.5912019742434069e+001,1.5882545583991035e+001,-2.6751000625610999e+001,2.3690622210705032e+000,2.2769111669133704e+000,2.7502562857247748e+000,5.0271674526381451e+000,2.1220073529206545e+000,1.5234417255383012e-002,0.0000000000000000e+000,2.7368963328289396e+001,4.9999999985023010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592374427e+002,5.6723771106445110e+002,4.1777934132544226e+002,2.3725019868606861e+002,2.8858799507411442e+002,4.3726128245028872e+002
8.2900000000000018e+003,1.4518419366976376e+001,-2.8659737804608625e+001,9.1000000008052467e+001,1.4167053074696690e+002,9.0756136753435158e+001,5.1351491431312468e+001,9.0377884675965106e+001,1.7261324830229512e+001,1.6321422146840515e+001,-2.5912019742447711e+001,1.5882545583974823e+001,-2.6751000625642291e+001,2.3690622210546328e+000,2.2769111668890982e+000,2.7502562857208361e+000,5.0271674526099339e+000,2.1220073529229619e+000,1.5234417255352427e-002,0.0000000000000000e+000,2.7368963328622726e+001,4.9999999985416707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592375785e+002,5.6723771106493598e+002,4.1777934132722032e+002,2.3725019868774280e+002,2.8858799507535065e+002,4.3726128245049142e+002
8.3000000000000018e+003,1.4518419366932410e+001,-2.8659737804676354e+001,9.1000000007839915e+001,1.4167053074726391e+002,9.0756136753216822e+001,5.1351491431641819e+001,9.0377884675735132e+001,1.7261324830830631e+001,1.6321422146833488e+001,-2.5912019742461013e+001,1.5882545583959050e+001,-2.6751000625672759e+001,2.3690622185162802e+000,2.2769111644407412e+000,2.7502562827881372e+000,5.0271674472288783e+000,2.1220073529252188e+000,1.5234417239099036e-002,0.0000000000000000e+000,2.7368963328947530e+001,4.9999999985800343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377519e+002,5.6723771106541164e+002,4.1777934132895314e+002,2.3725019868937636e+002,2.8858799507655607e+002,4.3726128245068270e+002
8.3100000000000018e+003,1.4518419366889598e+001,-2.8659737804747692e+001,9.1000000007633531e+001,1.4167053074755296e+002,9.0756136753004739e+001,5.1351491431962756e+001,9.0377884675511723e+001,1.7261324831414925e+001,1.6321422146826638e+001,-2.5912019742473973e+001,1.5882545583943687e+001,-2.6751000625702403e+001,2.3690622197627507e+000,2.2769111656301382e+000,2.7502562842487959e+000,5.0271674498789345e+000,2.1220073529273451e+000,1.5234417247181761e-002,0.0000000000000000e+000,2.7368963329263408e+001,4.9999999986173691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592378662e+002,5.6723771106587446e+002,4.1777934133063911e+002,2.3725019869096445e+002,2.8858799507772903e+002,4.3726128245087608e+002
8.3200000000000018e+003,1.4518419366847878e+001,-2.8659737804815677e+001,9.1000000007432504e+001,1.4167053074783246e+002,9.0756136752798213e+001,5.1351491432274656e+001,9.0377884675294126e+001,1.7261324831984496e+001,1.6321422146819966e+001,-2.5912019742486621e+001,1.5882545583928707e+001,-2.6751000625731336e+001,2.3690622197480740e+000,2.2769111656077521e+000,2.7502562842451215e+000,5.0271674498528736e+000,2.1220073529294905e+000,1.5234417247153565e-002,0.0000000000000000e+000,2.7368963329571216e+001,4.9999999986537205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380071e+002,5.6723771106632171e+002,4.1777934133227916e+002,2.3725019869251156e+002,2.8858799507887420e+002,4.3726128245106247e+002
8.3300000000000018e+003,1.4518419366807294e+001,-2.8659737804882695e+001,9.1000000007236750e+001,1.4167053074810678e+002,9.0756136752597101e+001,5.1351491432578939e+001,9.0377884675082271e+001,1.7261324832542130e+001,1.6321422146813493e+001,-2.5912019742498870e+001,1.5882545583914151e+001,-2.6751000625759445e+001,2.3690622184724504e+000,2.2769111643736184e+000,2.7502562827770705e+000,5.0271674471506884e+000,2.1220073529314734e+000,1.5234417239014239e-002,0.0000000000000000e+000,2.7368963329870780e+001,4.9999999986891453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592381191e+002,5.6723771106676145e+002,4.1777934133387703e+002,2.3725019869402183e+002,2.8858799507998458e+002,4.3726128245124227e+002
8.3400000000000018e+003,1.4518419366767745e+001,-2.8659737804947525e+001,9.1000000007046324e+001,1.4167053074837111e+002,9.0756136752401417e+001,5.1351491432875207e+001,9.0377884674876128e+001,1.7261324833085155e+001,1.6321422146807155e+001,-2.5912019742510864e+001,1.5882545583899951e+001,-2.6751000625786872e+001,2.3690622171971261e+000,2.2769111631399981e+000,2.7502562813092162e+000,5.0271674444492138e+000,2.1220073529334882e+000,1.5234417230875772e-002,0.0000000000000000e+000,2.7368963330162501e+001,4.9999999987236038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382351e+002,5.6723771106718493e+002,4.1777934133543334e+002,2.3725019869548782e+002,2.8858799508106642e+002,4.3726128245141757e+002
8.3500000000000018e+003,1.4518419366729267e+001,-2.8659737805010934e+001,9.1000000006860944e+001,1.4167053074863315e+002,9.0756136752210978e+001,5.1351491433163687e+001,9.0377884674675485e+001,1.7261324833610956e+001,1.6321422146801005e+001,-2.5912019742522489e+001,1.5882545583886140e+001,-2.6751000625813532e+001,2.3690622184451047e+000,2.2769111643317559e+000,2.7502562827702390e+000,5.0271674471019949e+000,2.1220073529354133e+000,1.5234417238961379e-002,0.0000000000000000e+000,2.7368963330446718e+001,4.9999999987571812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592383624e+002,5.6723771106760353e+002,4.1777934133694839e+002,2.3725019869691522e+002,2.8858799508212223e+002,4.3726128245159015e+002
8.3600000000000018e+003,1.4518419366691827e+001,-2.8659737805068289e+001,9.1000000006680310e+001,1.4167053074888747e+002,9.0756136752025384e+001,5.1351491433444949e+001,9.0377884674479986e+001,1.7261324834122320e+001,1.6321422146795022e+001,-2.5912019742533829e+001,1.5882545583872702e+001,-2.6751000625839481e+001,2.3690622171704954e+000,2.2769111630992729e+000,2.7502562813025366e+000,5.0271674444018100e+000,2.1220073529373322e+000,1.5234417230824190e-002,0.0000000000000000e+000,2.7368963330723318e+001,4.9999999987898946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592385091e+002,5.6723771106800962e+002,4.1777934133842524e+002,2.3725019869830692e+002,2.8858799508314758e+002,4.3726128245175596e+002
8.3700000000000018e+003,1.4518419366655325e+001,-2.8659737805128771e+001,9.1000000006504536e+001,1.4167053074913190e+002,9.0756136751844721e+001,5.1351491433717570e+001,9.0377884674289675e+001,1.7261324834621462e+001,1.6321422146789192e+001,-2.5912019742544857e+001,1.5882545583859599e+001,-2.6751000625864776e+001,2.3690622171576878e+000,2.2769111630797063e+000,2.7502562812993263e+000,5.0271674443790326e+000,2.1220073529391894e+000,1.5234417230799470e-002,0.0000000000000000e+000,2.7368963330992699e+001,4.9999999988217041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592386176e+002,5.6723771106840195e+002,4.1777934133985940e+002,2.3725019869965888e+002,2.8858799508414819e+002,4.3726128245191711e+002
8.3800000000000018e+003,1.4518419366619819e+001,-2.8659737805184307e+001,9.1000000006333181e+001,1.4167053074937337e+002,9.0756136751668720e+001,5.1351491433984393e+001,9.0377884674104223e+001,1.7261324835106848e+001,1.6321422146783515e+001,-2.5912019742555600e+001,1.5882545583846857e+001,-2.6751000625889390e+001,2.3690622158837895e+000,2.2769111618482678e+000,2.7502562798317833e+000,5.0271674416800511e+000,2.1220073529409795e+000,1.5234417222663586e-002,0.0000000000000000e+000,2.7368963331254974e+001,4.9999999988527293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387484e+002,5.6723771106878769e+002,4.1777934134126014e+002,2.3725019870097944e+002,2.8858799508511981e+002,4.3726128245207502e+002
8.3900000000000018e+003,1.4518419366585208e+001,-2.8659737805243026e+001,9.1000000006166587e+001,1.4167053074960523e+002,9.0756136751497507e+001,5.1351491434243087e+001,9.0377884673923901e+001,1.7261324835581263e+001,1.6321422146777984e+001,-2.5912019742566059e+001,1.5882545583834441e+001,-2.6751000625913377e+001,2.3690622171331062e+000,2.2769111630420884e+000,2.7502562812931131e+000,5.0271674443352019e+000,2.1220073529427066e+000,1.5234417230751965e-002,0.0000000000000000e+000,2.7368963331510201e+001,4.9999999988828847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388376e+002,5.6723771106915899e+002,4.1777934134261966e+002,2.3725019870226402e+002,2.8858799508606762e+002,4.3726128245222890e+002
8.4000000000000018e+003,1.4518419366551516e+001,-2.8659737805299073e+001,9.1000000006004072e+001,1.4167053074983227e+002,9.0756136751330516e+001,5.1351491434495756e+001,9.0377884673747971e+001,1.7261324836043173e+001,1.6321422146772584e+001,-2.5912019742576291e+001,1.5882545583822335e+001,-2.6751000625936740e+001,2.3690622196441771e+000,2.2769111654487215e+000,2.7502562842190028e+000,5.0271674496677239e+000,2.1220073529443995e+000,1.5234417246952625e-002,0.0000000000000000e+000,2.7368963331758948e+001,4.9999999989122728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389388e+002,5.6723771106952279e+002,4.1777934134394781e+002,2.3725019870351352e+002,2.8858799508699389e+002,4.3726128245238590e+002
8.4100000000000018e+003,1.4518419366518707e+001,-2.8659737805350915e+001,9.1000000005846317e+001,1.4167053075005492e+002,9.0756136751168413e+001,5.1351491434742229e+001,9.0377884673577157e+001,1.7261324836492122e+001,1.6321422146767343e+001,-2.5912019742586210e+001,1.5882545583810563e+001,-2.6751000625959477e+001,2.3690622183712398e+000,2.2769111642187823e+000,2.7502562827517325e+000,5.0271674469705143e+000,2.1220073529460763e+000,1.5234417238818646e-002,0.0000000000000000e+000,2.7368963332001158e+001,4.9999999989408877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390553e+002,5.6723771106987795e+002,4.1777934134523821e+002,2.3725019870472843e+002,2.8858799508788621e+002,4.3726128245252568e+002
8.4200000000000018e+003,1.4518419366486777e+001,-2.8659737805398350e+001,9.1000000005692016e+001,1.4167053075027690e+002,9.0756136751009905e+001,5.1351491434980630e+001,9.0377884673410179e+001,1.7261324836927713e+001,1.6321422146762270e+001,-2.5912019742595817e+001,1.5882545583799107e+001,-2.6751000625981590e+001,2.3690622196215054e+000,2.2769111654141012e+000,2.7502562842132403e+000,5.0271674496273420e+000,2.1220073529476613e+000,1.5234417246908489e-002,0.0000000000000000e+000,2.7368963332236660e+001,4.9999999989687353e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392014e+002,5.6723771107023117e+002,4.1777934134649570e+002,2.3725019870591663e+002,2.8858799508877229e+002,4.3726128245267046e+002
8.4300000000000018e+003,1.4518419366455685e+001,-2.8659737805454228e+001,9.1000000005542049e+001,1.4167053075047971e+002,9.0756136750855802e+001,5.1351491435213234e+001,9.0377884673247863e+001,1.7261324837350230e+001,1.6321422146757271e+001,-2.5912019742605281e+001,1.5882545583787957e+001,-2.6751000626003133e+001,2.3690622196105644e+000,2.2769111653973355e+000,2.7502562842106162e+000,5.0271674496079513e+000,2.1220073529492764e+000,1.5234417246887616e-002,0.0000000000000000e+000,2.7368963332466194e+001,4.9999999989958553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392520e+002,5.6723771107055836e+002,4.1777934134771863e+002,2.3725019870706447e+002,2.8858799508961715e+002,4.3726128245280984e+002
8.4400000000000018e+003,1.4518419366425414e+001,-2.8659737805502431e+001,9.1000000005396672e+001,1.4167053075068395e+002,9.0756136750706446e+001,5.1351491435440494e+001,9.0377884673090492e+001,1.7261324837767916e+001,1.6321422146752440e+001,-2.5912019742614405e+001,1.5882545583777089e+001,-2.6751000626024108e+001,2.3690622183384940e+000,2.2769111641687414e+000,2.7502562827434640e+000,5.0271674469122054e+000,2.1220073529507948e+000,1.5234417238755389e-002,0.0000000000000000e+000,2.7368963332689646e+001,4.9999999990222761e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393646e+002,5.6723771107088544e+002,4.1777934134890984e+002,2.3725019870819321e+002,2.8858799509044223e+002,4.3726128245293825e+002
