#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366395891e+001,-2.8659737805551202e+001,9.1000000005254734e+001,1.4167053075088097e+002,9.0756136750560628e+001,5.1351491435661330e+001,9.0377884672936858e+001,1.7261324838168832e+001,1.6321422146747704e+001,-2.5912019742623386e+001,1.5882545583766488e+001,-2.6751000626044572e+001,2.3690622170667264e+000,2.2769111629405323e+000,2.7502562812765068e+000,5.0271674442170386e+000,2.1220073529522865e+000,1.5234417230623697e-002,0.0000000000000000e+000,2.7368963332907299e+001,4.9999999990479807e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394396e+002,5.6723771107120160e+002,4.1777934135007013e+002,2.3725019870928458e+002,2.8858799509125265e+002,4.3726128245307075e+002
8.4600000000000018e+003,1.4518419366367212e+001,-2.8659737805595739e+001,9.1000000005116632e+001,1.4167053075107685e+002,9.0756136750418719e+001,5.1351491435876710e+001,9.0377884672787360e+001,1.7261324838563496e+001,1.6321422146743124e+001,-2.5912019742632054e+001,1.5882545583756190e+001,-2.6751000626064467e+001,2.3690622170566740e+000,2.2769111629251451e+000,2.7502562812740141e+000,5.0271674441991596e+000,2.1220073529537435e+000,1.5234417230604225e-002,0.0000000000000000e+000,2.7368963333119382e+001,4.9999999990730430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395448e+002,5.6723771107151379e+002,4.1777934135120131e+002,2.3725019871034863e+002,2.8858799509203504e+002,4.3726128245319762e+002
8.4700000000000018e+003,1.4518419366339261e+001,-2.8659737805641811e+001,9.1000000004981970e+001,1.4167053075126529e+002,9.0756136750280348e+001,5.1351491436085894e+001,9.0377884672641571e+001,1.7261324838944347e+001,1.6321422146738659e+001,-2.5912019742640496e+001,1.5882545583746166e+001,-2.6751000626083822e+001,2.3690622170468685e+000,2.2769111629101575e+000,2.7502562812715481e+000,5.0271674441817051e+000,2.1220073529551589e+000,1.5234417230585299e-002,0.0000000000000000e+000,2.7368963333325667e+001,4.9999999990974402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396329e+002,5.6723771107181506e+002,4.1777934135230072e+002,2.3725019871138562e+002,2.8858799509280232e+002,4.3726128245331824e+002
8.4800000000000018e+003,1.4518419366312045e+001,-2.8659737805686461e+001,9.1000000004851159e+001,1.4167053075144895e+002,9.0756136750145899e+001,5.1351491436290075e+001,9.0377884672499945e+001,1.7261324839319627e+001,1.6321422146734303e+001,-2.5912019742648738e+001,1.5882545583736389e+001,-2.6751000626102694e+001,2.3690622195602411e+000,2.2769111653203029e+000,2.7502562841979201e+000,5.0271674495182230e+000,2.1220073529564769e+000,1.5234417246790369e-002,0.0000000000000000e+000,2.7368963333526494e+001,4.9999999991211723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397028e+002,5.6723771107210939e+002,4.1777934135337210e+002,2.3725019871239894e+002,2.8858799509354611e+002,4.3726128245344165e+002
8.4900000000000018e+003,1.4518419366285647e+001,-2.8659737805689787e+001,9.1000000004718032e+001,1.4167053075172191e+002,9.0756136750009304e+001,5.1351491436489027e+001,9.0377884672356373e+001,1.7261324839678309e+001,1.6321422146730328e+001,-2.5912019742656270e+001,1.5882545583726872e+001,-2.6751000626121083e+001,2.3690622195516560e+000,2.2769111653071361e+000,2.7502562841952001e+000,5.0271674495023362e+000,2.1220073529574606e+000,1.5234417246768934e-002,0.0000000000000000e+000,2.7368963333720956e+001,4.9999999991444156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402678e+002,5.6723771107251389e+002,4.1777934135443058e+002,2.3725019871338196e+002,2.8858799509440138e+002,4.3726128245359888e+002
8.5000000000000018e+003,1.4518419366259707e+001,-2.8659737805775080e+001,9.1000000004592806e+001,1.4167053075179314e+002,9.0756136749880653e+001,5.1351491436680135e+001,9.0377884672220858e+001,1.7261324840032842e+001,1.6321422146725890e+001,-2.5912019742664654e+001,1.5882545583717629e+001,-2.6751000626138932e+001,2.3690622182802654e+000,2.2769111640795767e+000,2.7502562827289889e+000,5.0271674468085656e+000,2.1220073529592041e+000,1.5234417238642835e-002,0.0000000000000000e+000,2.7368963333911495e+001,4.9999999991667096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398517e+002,5.6723771107266668e+002,4.1777934135543973e+002,2.3725019871433946e+002,2.8858799509500398e+002,4.3726128245372780e+002
8.5100000000000018e+003,1.4518419366234561e+001,-2.8659737805811858e+001,9.1000000004474899e+001,1.4167053075196770e+002,9.0756136749759435e+001,5.1351491436869026e+001,9.0377884672092932e+001,1.7261324840376176e+001,1.6321422146721844e+001,-2.5912019742672328e+001,1.5882545583708543e+001,-2.6751000626156468e+001,2.3690622182715280e+000,2.2769111640662820e+000,2.7502562827267001e+000,5.0271674467929817e+000,2.1220073529604520e+000,1.5234417238625945e-002,0.0000000000000000e+000,2.7368963334097600e+001,4.9999999991885886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399626e+002,5.6723771107294260e+002,4.1777934135642261e+002,2.3725019871527246e+002,2.8858799509567507e+002,4.3726128245380266e+002
8.5200000000000018e+003,1.4518419366210059e+001,-2.8659737805852842e+001,9.1000000004359038e+001,1.4167053075213164e+002,9.0756136749640362e+001,5.1351491437052175e+001,9.0377884671967408e+001,1.7261324840711495e+001,1.6321422146717925e+001,-2.5912019742679746e+001,1.5882545583699747e+001,-2.6751000626173465e+001,2.3690622157401000e+000,2.2769111616284792e+000,2.7502562797957228e+000,5.0271674414242025e+000,2.1220073529616887e+000,1.5234417222386065e-002,0.0000000000000000e+000,2.7368963334278362e+001,4.9999999992099731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400325e+002,5.6723771107320465e+002,4.1777934135738155e+002,2.3725019871617926e+002,2.8858799509634264e+002,4.3726128245390885e+002
8.5300000000000018e+003,1.4518419366186302e+001,-2.8659737805889080e+001,9.1000000004246004e+001,1.4167053075229853e+002,9.0756136749524131e+001,5.1351491437232539e+001,9.0377884671844882e+001,1.7261324841036981e+001,1.6321422146714148e+001,-2.5912019742686880e+001,1.5882545583691231e+001,-2.6751000626189892e+001,2.3690622195161608e+000,2.2769111652529070e+000,2.7502562841868641e+000,5.0271674494397711e+000,2.1220073529628452e+000,1.5234417246705177e-002,0.0000000000000000e+000,2.7368963334454236e+001,4.9999999992308233e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401194e+002,5.6723771107346818e+002,4.1777934135831902e+002,2.3725019871706206e+002,2.8858799509699372e+002,4.3726128245400696e+002
8.5400000000000018e+003,1.4518419366164176e+001,-2.8659737805090856e+001,9.1000000004020507e+001,1.4167053075398246e+002,9.0756136749293901e+001,5.1351491437411084e+001,9.0377884671609110e+001,1.7261324841343196e+001,1.6321422146714191e+001,-2.5912019742686823e+001,1.5882545583680811e+001,-2.6751000626210015e+001,2.3690623683652952e+000,2.2769113083160764e+000,2.7502564569791081e+000,5.0271677652951841e+000,2.1220073529613490e+000,1.5234418203817844e-002,0.0000000000000000e+000,2.7368963334605780e+001,4.9999999992531571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592498499e+002,5.6723771107565005e+002,4.1777934135953791e+002,2.3725019871791895e+002,2.8858799509945783e+002,4.3726128245476389e+002
8.5500000000000018e+003,1.4518419366140400e+001,-2.8659737805963033e+001,9.1000000003904930e+001,1.4167053075248077e+002,9.0756136749176775e+001,5.1351491437546315e+001,9.0377884671485660e+001,1.7261324841661121e+001,1.6321422146706023e+001,-2.5912019742702256e+001,1.5882545583675130e+001,-2.6751000626220986e+001,2.3690622220192128e+000,2.2769111676475351e+000,2.7502562871130505e+000,5.0271674547605851e+000,2.1220073529667789e+000,1.5234417262890002e-002,0.0000000000000000e+000,2.7368963334775572e+001,4.9999999992692381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402883e+002,5.6723771107387051e+002,4.1777934136031837e+002,2.3725019871877561e+002,2.8858799509866765e+002,4.3726128245514514e+002
8.5600000000000018e+003,1.4518419366117097e+001,-2.8659737806005069e+001,9.1000000003857664e+001,1.4167053075268512e+002,9.0756136749126782e+001,5.1351491437712468e+001,9.0377884671429797e+001,1.7261324841969667e+001,1.6321422146701718e+001,-2.5912019742710413e+001,1.5882545583665687e+001,-2.6751000626239204e+001,2.3690622119217895e+000,2.2769111579400940e+000,2.7502562753942090e+000,5.0271674333343030e+000,2.1220073529670000e+000,1.5234417197984945e-002,0.0000000000000000e+000,2.7368963334947466e+001,4.9999999992875303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403286e+002,5.6723771107414575e+002,4.1777934136104238e+002,2.3725019871960382e+002,2.8858799509896124e+002,4.3726128245462769e+002
8.5700000000000018e+003,1.4518419366095884e+001,-2.8659737806041221e+001,9.1000000003794980e+001,1.4167053075287845e+002,9.0756136749061312e+001,5.1351491437887091e+001,9.0377884671358657e+001,1.7261324842263207e+001,1.6321422146698520e+001,-2.5912019742716467e+001,1.5882545583658105e+001,-2.6751000626253870e+001,2.3690622156999583e+000,2.2769111615674302e+000,2.7502562797853463e+000,5.0271674413527769e+000,2.1220073529674948e+000,1.5234417222308097e-002,0.0000000000000000e+000,2.7368963335108901e+001,4.9999999993073004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403775e+002,5.6723771107441530e+002,4.1777934136183461e+002,2.3725019872038951e+002,2.8858799509950865e+002,4.3726128245462183e+002
8.5800000000000018e+003,1.4518419366075364e+001,-2.8659737806071803e+001,9.1000000003719592e+001,1.4167053075304801e+002,9.0756136748983209e+001,5.1351491438053699e+001,9.0377884671275027e+001,1.7261324842544980e+001,1.6321422146695504e+001,-2.5912019742722180e+001,1.5882545583650874e+001,-2.6751000626267825e+001,2.3690622169548492e+000,2.2769111627695540e+000,2.7502562812480464e+000,5.0271674440176000e+000,2.1220073529683119e+000,1.5234417230407223e-002,0.0000000000000000e+000,2.7368963335264027e+001,4.9999999993264623e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404634e+002,5.6723771107466291e+002,4.1777934136263087e+002,2.3725019872114822e+002,2.8858799510004746e+002,4.3726128245464389e+002
8.5900000000000018e+003,1.4518419366055276e+001,-2.8659737806105824e+001,9.1000000003636785e+001,1.4167053075320268e+002,9.0756136748897717e+001,5.1351491438212634e+001,9.0377884671184148e+001,1.7261324842815213e+001,1.6321422146692495e+001,-2.5912019742727864e+001,1.5882545583643763e+001,-2.6751000626281552e+001,2.3690622182096641e+000,2.2769111639715809e+000,2.7502562827109043e+000,5.0271674466824852e+000,2.1220073529692232e+000,1.5234417238506119e-002,0.0000000000000000e+000,2.7368963335414321e+001,4.9999999993447830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405247e+002,5.6723771107489586e+002,4.1777934136341656e+002,2.3725019872188332e+002,2.8858799510057730e+002,4.3726128245467589e+002
8.6000000000000018e+003,1.4518419366035674e+001,-2.8659737806137059e+001,9.1000000003548550e+001,1.4167053075334417e+002,9.0756136748806881e+001,5.1351491438364178e+001,9.0377884671088069e+001,1.7261324843082377e+001,1.6321422146689510e+001,-2.5912019742733520e+001,1.5882545583636787e+001,-2.6751000626295024e+001,2.3690622169415416e+000,2.2769111627488408e+000,2.7502562812449525e+000,5.0271674439937932e+000,2.1220073529701824e+000,1.5234417230381389e-002,0.0000000000000000e+000,2.7368963335560466e+001,4.9999999993623703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405793e+002,5.6723771107511539e+002,4.1777934136418952e+002,2.3725019872260384e+002,2.8858799510109628e+002,4.3726128245471847e+002
8.6100000000000018e+003,1.4518419366016511e+001,-2.8659737806165936e+001,9.1000000003458680e+001,1.4167053075347684e+002,9.0756136748714496e+001,5.1351491438510436e+001,9.0377884670990582e+001,1.7261324843341868e+001,1.6321422146686537e+001,-2.5912019742739147e+001,1.5882545583629957e+001,-2.6751000626308212e+001,2.3690622169348710e+000,2.2769111627385885e+000,2.7502562812433777e+000,5.0271674439819662e+000,2.1220073529711652e+000,1.5234417230368532e-002,0.0000000000000000e+000,2.7368963335702574e+001,4.9999999993792756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406509e+002,5.6723771107532536e+002,4.1777934136494633e+002,2.3725019872331166e+002,2.8858799510161089e+002,4.3726128245477639e+002
8.6200000000000018e+003,1.4518419365997863e+001,-2.8659737806198564e+001,9.1000000003368299e+001,1.4167053075360184e+002,9.0756136748621614e+001,5.1351491438650271e+001,9.0377884670892726e+001,1.7261324843597720e+001,1.6321422146683641e+001,-2.5912019742744633e+001,1.5882545583623306e+001,-2.6751000626321058e+001,2.3690622169283122e+000,2.2769111627285170e+000,2.7502562812417897e+000,5.0271674439703062e+000,2.1220073529721182e+000,1.5234417230355859e-002,0.0000000000000000e+000,2.7368963335840931e+001,4.9999999993956635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406981e+002,5.6723771107552648e+002,4.1777934136568422e+002,2.3725019872400361e+002,2.8858799510211355e+002,4.3726128245483341e+002
8.6300000000000018e+003,1.4518419365979721e+001,-2.8659737806226531e+001,9.1000000003278601e+001,1.4167053075372354e+002,9.0756136748529499e+001,5.1351491438787093e+001,9.0377884670795737e+001,1.7261324843846523e+001,1.6321422146680824e+001,-2.5912019742749976e+001,1.5882545583616841e+001,-2.6751000626333536e+001,2.3690622169218267e+000,2.2769111627186374e+000,2.7502562812402123e+000,5.0271674439588496e+000,2.1220073529730916e+000,1.5234417230343369e-002,0.0000000000000000e+000,2.7368963335975764e+001,4.9999999994115512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407777e+002,5.6723771107572225e+002,4.1777934136640596e+002,2.3725019872468090e+002,2.8858799510260917e+002,4.3726128245490594e+002
8.6400000000000018e+003,1.4518419365962002e+001,-2.8659737806256857e+001,9.1000000003190110e+001,1.4167053075383899e+002,9.0756136748438635e+001,5.1351491438918913e+001,9.0377884670700141e+001,1.7261324844088790e+001,1.6321422146678067e+001,-2.5912019742755177e+001,1.5882545583610531e+001,-2.6751000626345729e+001,2.3690622156540910e+000,2.2769111614966135e+000,2.7502562797742476e+000,5.0271674412708611e+000,2.1220073529740016e+000,1.5234417222219439e-002,0.0000000000000000e+000,2.7368963336107129e+001,4.9999999994269842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408169e+002,5.6723771107591028e+002,4.1777934136710826e+002,2.3725019872534108e+002,2.8858799510309603e+002,4.3726128245497466e+002
8.6500000000000018e+003,1.4518419365944741e+001,-2.8659737806284738e+001,9.1000000003103793e+001,1.4167053075395091e+002,9.0756136748350016e+001,5.1351491439048061e+001,9.0377884670606932e+001,1.7261324844328158e+001,1.6321422146675356e+001,-2.5912019742760322e+001,1.5882545583604372e+001,-2.6751000626357609e+001,2.3690622169093380e+000,2.2769111626995451e+000,2.7502562812370650e+000,5.0271674439366105e+000,2.1220073529748906e+000,1.5234417230319333e-002,0.0000000000000000e+000,2.7368963336234970e+001,4.9999999994419909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408732e+002,5.6723771107609241e+002,4.1777934136779356e+002,2.3725019872599026e+002,2.8858799510357102e+002,4.3726128245505043e+002
8.6600000000000018e+003,1.4518419365927974e+001,-2.8659737806309806e+001,9.1000000003019636e+001,1.4167053075406091e+002,9.0756136748263614e+001,5.1351491439173003e+001,9.0377884670516067e+001,1.7261324844559113e+001,1.6321422146672713e+001,-2.5912019742765324e+001,1.5882545583598382e+001,-2.6751000626369176e+001,2.3690622169032829e+000,2.2769111626903835e+000,2.7502562812356204e+000,5.0271674439260039e+000,2.1220073529758370e+000,1.5234417230307730e-002,0.0000000000000000e+000,2.7368963336359343e+001,4.9999999994565826e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409579e+002,5.6723771107627169e+002,4.1777934136846039e+002,2.3725019872661440e+002,2.8858799510403361e+002,4.3726128245512473e+002
8.6700000000000018e+003,1.4518419365911594e+001,-2.8659737806337375e+001,9.1000000002937881e+001,1.4167053075416828e+002,9.0756136748179685e+001,5.1351491439294705e+001,9.0377884670427790e+001,1.7261324844784212e+001,1.6321422146670141e+001,-2.5912019742770184e+001,1.5882545583592536e+001,-2.6751000626380460e+001,2.3690622181589225e+000,2.2769111638938484e+000,2.7502562826985191e+000,5.0271674465923670e+000,2.1220073529766337e+000,1.5234417238408224e-002,0.0000000000000000e+000,2.7368963336480533e+001,4.9999999994708276e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409897e+002,5.6723771107644620e+002,4.1777934136910892e+002,2.3725019872722856e+002,2.8858799510448711e+002,4.3726128245519612e+002
8.6800000000000018e+003,1.4518419365895671e+001,-2.8659737806361136e+001,9.1000000002858286e+001,1.4167053075427276e+002,9.0756136748097973e+001,5.1351491439413905e+001,9.0377884670341828e+001,1.7261324845004538e+001,1.6321422146667640e+001,-2.5912019742774902e+001,1.5882545583586857e+001,-2.6751000626391431e+001,2.3690622194146442e+000,2.2769111650975185e+000,2.7502562841615541e+000,5.0271674492590730e+000,2.1220073529775010e+000,1.5234417246509003e-002,0.0000000000000000e+000,2.7368963336598654e+001,4.9999999994846803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410551e+002,5.6723771107661582e+002,4.1777934136974193e+002,2.3725019872782164e+002,2.8858799510492753e+002,4.3726128245526718e+002
8.6900000000000018e+003,1.4518419365880151e+001,-2.8659737806387824e+001,9.1000000002781277e+001,1.4167053075437684e+002,9.0756136748018903e+001,5.1351491439529354e+001,9.0377884670258624e+001,1.7261324845217928e+001,1.6321422146665167e+001,-2.5912019742779592e+001,1.5882545583581297e+001,-2.6751000626402174e+001,2.3690622181477075e+000,2.2769111638767412e+000,2.7502562826957120e+000,5.0271674465724532e+000,2.1220073529782733e+000,1.5234417238386529e-002,0.0000000000000000e+000,2.7368963336713364e+001,4.9999999994981692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411091e+002,5.6723771107678374e+002,4.1777934137035658e+002,2.3725019872840340e+002,2.8858799510535511e+002,4.3726128245533988e+002
8.7000000000000018e+003,1.4518419365865023e+001,-2.8659737806411755e+001,9.1000000002706258e+001,1.4167053075447490e+002,9.0756136747941881e+001,5.1351491439642530e+001,9.0377884670177593e+001,1.7261324845426373e+001,1.6321422146662776e+001,-2.5912019742784111e+001,1.5882545583575888e+001,-2.6751000626412605e+001,2.3690622168808710e+000,2.2769111626561420e+000,2.7502562812299534e+000,5.0271674438860954e+000,2.1220073529790660e+000,1.5234417230264443e-002,0.0000000000000000e+000,2.7368963336825175e+001,4.9999999995113285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411563e+002,5.6723771107694336e+002,4.1777934137095502e+002,2.3725019872896809e+002,2.8858799510577438e+002,4.3726128245540968e+002
8.7100000000000018e+003,1.4518419365850640e+001,-2.8659737806432446e+001,9.1000000002618847e+001,1.4167053075457540e+002,9.0756136747852423e+001,5.1351491439751044e+001,9.0377884670084242e+001,1.7261324845626802e+001,1.6321422146660574e+001,-2.5912019742788289e+001,1.5882545583571016e+001,-2.6751000626422012e+001,2.3690622257055267e+000,2.2769111711341927e+000,2.7502562914797117e+000,5.0271674626139049e+000,2.1220073529798364e+000,1.5234417287035132e-002,0.0000000000000000e+000,2.7368963336931756e+001,4.9999999995242888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412262e+002,5.6723771107711252e+002,4.1777934137157081e+002,2.3725019872951859e+002,2.8858799510631923e+002,4.3726128245570044e+002
8.7200000000000018e+003,1.4518419365835816e+001,-2.8659737806459731e+001,9.1000000002554046e+001,1.4167053075465452e+002,9.0756136747785789e+001,5.1351491439855408e+001,9.0377884670013799e+001,1.7261324845826834e+001,1.6321422146658001e+001,-2.5912019742793149e+001,1.5882545583565376e+001,-2.6751000626432926e+001,2.3690622181317034e+000,2.2769111638523793e+000,2.7502562826918222e+000,5.0271674465442011e+000,2.1220073529806829e+000,1.5234417238355849e-002,0.0000000000000000e+000,2.7368963337038906e+001,4.9999999995363567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412324e+002,5.6723771107724338e+002,4.1777934137211435e+002,2.3725019873005294e+002,2.8858799510659310e+002,4.3726128245559238e+002
8.7300000000000018e+003,1.4518419365821837e+001,-2.8659737806482525e+001,9.1000000002490737e+001,1.4167053075475513e+002,9.0756136747720660e+001,5.1351491439960739e+001,9.0377884669944933e+001,1.7261324846016521e+001,1.6321422146655763e+001,-2.5912019742797384e+001,1.5882545583560338e+001,-2.6751000626442647e+001,2.3690622181269410e+000,2.2769111638451141e+000,2.7502562826904549e+000,5.0271674465355689e+000,2.1220073529813051e+000,1.5234417238346553e-002,0.0000000000000000e+000,2.7368963337142702e+001,4.9999999995485553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412887e+002,5.6723771107740004e+002,4.1777934137265669e+002,2.3725019873057488e+002,2.8858799510696906e+002,4.3726128245563058e+002
8.7400000000000018e+003,1.4518419365808262e+001,-2.8659737806506342e+001,9.1000000002427356e+001,1.4167053075484984e+002,9.0756136747655447e+001,5.1351491440064365e+001,9.0377884669876124e+001,1.7261324846203593e+001,1.6321422146653635e+001,-2.5912019742801419e+001,1.5882545583555492e+001,-2.6751000626451997e+001,2.3690622168608466e+000,2.2769111626255154e+000,2.7502562812248637e+000,5.0271674438503791e+000,2.1220073529819263e+000,1.5234417230225689e-002,0.0000000000000000e+000,2.7368963337243486e+001,4.9999999995605435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413098e+002,5.6723771107754931e+002,4.1777934137319113e+002,2.3725019873107905e+002,2.8858799510733905e+002,4.3726128245568538e+002
8.7500000000000018e+003,1.4518419365795028e+001,-2.8659737806528625e+001,9.1000000002365084e+001,1.4167053075493919e+002,9.0756136747591441e+001,5.1351491440163898e+001,9.0377884669808580e+001,1.7261324846385548e+001,1.6321422146651528e+001,-2.5912019742805398e+001,1.5882545583550746e+001,-2.6751000626461149e+001,2.3690622168562294e+000,2.2769111626184513e+000,2.7502562812236708e+000,5.0271674438421226e+000,2.1220073529825769e+000,1.5234417230216868e-002,0.0000000000000000e+000,2.7368963337341313e+001,4.9999999995721339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413473e+002,5.6723771107769153e+002,4.1777934137371051e+002,2.3725019873157220e+002,2.8858799510770302e+002,4.3726128245574427e+002
8.7600000000000018e+003,1.4518419365782133e+001,-2.8659737806547128e+001,9.1000000002303750e+001,1.4167053075502685e+002,9.0756136747528402e+001,5.1351491440261441e+001,9.0377884669742130e+001,1.7261324846560001e+001,1.6321422146649489e+001,-2.5912019742809264e+001,1.5882545583546126e+001,-2.6751000626470073e+001,2.3690622193745789e+000,2.2769111650362732e+000,2.7502562841514147e+000,5.0271674491876883e+000,2.1220073529832559e+000,1.5234417246431677e-002,0.0000000000000000e+000,2.7368963337436753e+001,4.9999999995834401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414030e+002,5.6723771107783159e+002,4.1777934137421926e+002,2.3725019873204823e+002,2.8858799510805170e+002,4.3726128245579650e+002
8.7700000000000018e+003,1.4518419365769619e+001,-2.8659737806567506e+001,9.1000000002243397e+001,1.4167053075511257e+002,9.0756136747466371e+001,5.1351491440355176e+001,9.0377884669676803e+001,1.7261324846734908e+001,1.6321422146647517e+001,-2.5912019742812987e+001,1.5882545583541651e+001,-2.6751000626478714e+001,2.3690622181087457e+000,2.2769111638172004e+000,2.7502562826858488e+000,5.0271674465030491e+000,2.1220073529838759e+000,1.5234417238311412e-002,0.0000000000000000e+000,2.7368963337529408e+001,4.9999999995944108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414484e+002,5.6723771107796824e+002,4.1777934137471243e+002,2.3725019873251657e+002,2.8858799510839589e+002,4.3726128245584624e+002
8.7800000000000018e+003,1.4518419365757413e+001,-2.8659737806585895e+001,9.1000000002178595e+001,1.4167053075519533e+002,9.0756136747399950e+001,5.1351491440446409e+001,9.0377884669607127e+001,1.7261324846900095e+001,1.6321422146645563e+001,-2.5912019742816710e+001,1.5882545583537322e+001,-2.6751000626487098e+001,2.3690622181043528e+000,2.2769111638104267e+000,2.7502562826848589e+000,5.0271674464952856e+000,2.1220073529845336e+000,1.5234417238302570e-002,0.0000000000000000e+000,2.7368963337619050e+001,4.9999999996050406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415019e+002,5.6723771107810296e+002,4.1777934137520504e+002,2.3725019873296935e+002,2.8858799510876952e+002,4.3726128245595942e+002
8.7900000000000018e+003,1.4518419365745409e+001,-2.8659737806608035e+001,9.1000000002123329e+001,1.4167053075527156e+002,9.0756136747343106e+001,5.1351491440535085e+001,9.0377884669547129e+001,1.7261324847062610e+001,1.6321422146643592e+001,-2.5912019742820434e+001,1.5882545583532945e+001,-2.6751000626495539e+001,2.3690622181001704e+000,2.2769111638040722e+000,2.7502562826837900e+000,5.0271674464878622e+000,2.1220073529851464e+000,1.5234417238294806e-002,0.0000000000000000e+000,2.7368963337707328e+001,4.9999999996153690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415223e+002,5.6723771107822586e+002,4.1777934137566888e+002,2.3725019873341137e+002,2.8858799510906556e+002,4.3726128245596982e+002
8.8000000000000018e+003,1.4518419365733877e+001,-2.8659737806625003e+001,9.1000000002068901e+001,1.4167053075535347e+002,9.0756136747287172e+001,5.1351491440622681e+001,9.0377884669488097e+001,1.7261324847222966e+001,1.6321422146641787e+001,-2.5912019742823844e+001,1.5882545583528819e+001,-2.6751000626503497e+001,2.3690622168347333e+000,2.2769111625855771e+000,2.7502562812183293e+000,5.0271674438039060e+000,2.1220073529856998e+000,1.5234417230175228e-002,0.0000000000000000e+000,2.7368963337793218e+001,4.9999999996255042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415667e+002,5.6723771107835478e+002,4.1777934137612311e+002,2.3725019873384198e+002,2.8858799510937905e+002,4.3726128245601188e+002
8.8100000000000018e+003,1.4518419365722554e+001,-2.8659737806644813e+001,9.1000000002015128e+001,1.4167053075542776e+002,9.0756136747231864e+001,5.1351491440706980e+001,9.0377884669429818e+001,1.7261324847376557e+001,1.6321422146639986e+001,-2.5912019742827255e+001,1.5882545583524760e+001,-2.6751000626511342e+001,2.3690622193536570e+000,2.2769111650042682e+000,2.7502562841461646e+000,5.0271674491504328e+000,2.1220073529862704e+000,1.5234417246391208e-002,0.0000000000000000e+000,2.7368963337876835e+001,4.9999999996353836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415900e+002,5.6723771107847438e+002,4.1777934137656587e+002,2.3725019873425990e+002,2.8858799510968333e+002,4.3726128245605980e+002
8.8200000000000018e+003,1.4518419365711619e+001,-2.8659737806662207e+001,9.1000000001962903e+001,1.4167053075550552e+002,9.0756136747178218e+001,5.1351491440790141e+001,9.0377884669373245e+001,1.7261324847525998e+001,1.6321422146638255e+001,-2.5912019742830523e+001,1.5882545583520844e+001,-2.6751000626518902e+001,2.3690622168269857e+000,2.2769111625736849e+000,2.7502562812163336e+000,5.0271674437900185e+000,2.1220073529867771e+000,1.5234417230160191e-002,0.0000000000000000e+000,2.7368963337957780e+001,4.9999999996449901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416281e+002,5.6723771107859682e+002,4.1777934137699827e+002,2.3725019873466994e+002,2.8858799510998432e+002,4.3726128245610744e+002
8.8300000000000018e+003,1.4518419365700877e+001,-2.8659737806680909e+001,9.1000000001911275e+001,1.4167053075557516e+002,9.0756136747125154e+001,5.1351491440870916e+001,9.0377884669317353e+001,1.7261324847675269e+001,1.6321422146636539e+001,-2.5912019742833792e+001,1.5882545583516993e+001,-2.6751000626526348e+001,2.3690622180846224e+000,2.2769111637802588e+000,2.7502562826798225e+000,5.0271674464600817e+000,2.1220073529873469e+000,1.5234417238264776e-002,0.0000000000000000e+000,2.7368963338036849e+001,4.9999999996543465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416622e+002,5.6723771107870903e+002,4.1777934137742056e+002,2.3725019873506761e+002,2.8858799511028025e+002,4.3726128245615325e+002
8.8400000000000018e+003,1.4518419365690454e+001,-2.8659737806699155e+001,9.1000000001860698e+001,1.4167053075564490e+002,9.0756136747073185e+001,5.1351491440948280e+001,9.0377884669262642e+001,1.7261324847816184e+001,1.6321422146634884e+001,-2.5912019742836918e+001,1.5882545583513261e+001,-2.6751000626533539e+001,2.3690622168195441e+000,2.2769111625622833e+000,2.7502562812145439e+000,5.0271674437768272e+000,2.1220073529878749e+000,1.5234417230145961e-002,0.0000000000000000e+000,2.7368963338113929e+001,4.9999999996634244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416804e+002,5.6723771107882078e+002,4.1777934137783103e+002,2.3725019873545156e+002,2.8858799511056532e+002,4.3726128245619697e+002
8.8500000000000018e+003,1.4518419365680321e+001,-2.8659737806714674e+001,9.1000000001811472e+001,1.4167053075571215e+002,9.0756136747022595e+001,5.1351491441024223e+001,9.0377884669209351e+001,1.7261324847958235e+001,1.6321422146633264e+001,-2.5912019742839988e+001,1.5882545583509625e+001,-2.6751000626540559e+001,2.3690622193388142e+000,2.2769111649815561e+000,2.7502562841424520e+000,5.0271674491240077e+000,2.1220073529884109e+000,1.5234417246362583e-002,0.0000000000000000e+000,2.7368963338188735e+001,4.9999999996722693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417207e+002,5.6723771107892901e+002,4.1777934137823053e+002,2.3725019873582903e+002,2.8858799511084135e+002,4.3726128245624034e+002
8.8600000000000018e+003,1.4518419365670468e+001,-2.8659737806728117e+001,9.1000000001763766e+001,1.4167053075577985e+002,9.0756136746973624e+001,5.1351491441098290e+001,9.0377884669157737e+001,1.7261324848091988e+001,1.6321422146631708e+001,-2.5912019742842915e+001,1.5882545583506102e+001,-2.6751000626547352e+001,2.3690622180738976e+000,2.2769111637638852e+000,2.7502562826771393e+000,5.0271674464410250e+000,2.1220073529889092e+000,1.5234417238244076e-002,0.0000000000000000e+000,2.7368963338261722e+001,4.9999999996808754e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417730e+002,5.6723771107903758e+002,4.1777934137862081e+002,2.3725019873619868e+002,2.8858799511111329e+002,4.3726128245628269e+002
8.8700000000000018e+003,1.4518419365660876e+001,-2.8659737806744289e+001,9.1000000001716998e+001,1.4167053075584562e+002,9.0756136746925534e+001,5.1351491441170424e+001,9.0377884669107132e+001,1.7261324848222557e+001,1.6321422146630187e+001,-2.5912019742845786e+001,1.5882545583502663e+001,-2.6751000626554003e+001,2.3690622193319752e+000,2.2769111649711120e+000,2.7502562841407192e+000,5.0271674491118308e+000,2.1220073529893968e+000,1.5234417246349266e-002,0.0000000000000000e+000,2.7368963338332662e+001,4.9999999996892655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418009e+002,5.6723771107914251e+002,4.1777934137899894e+002,2.3725019873655339e+002,2.8858799511137585e+002,4.3726128245632867e+002
8.8800000000000018e+003,1.4518419365651463e+001,-2.8659737806760774e+001,9.1000000001671694e+001,1.4167053075590627e+002,9.0756136746879022e+001,5.1351491441240114e+001,9.0377884669058119e+001,1.7261324848351649e+001,1.6321422146628663e+001,-2.5912019742848685e+001,1.5882545583499272e+001,-2.6751000626560568e+001,2.3690622180672238e+000,2.2769111637536743e+000,2.7502562826754549e+000,5.0271674464291287e+000,2.1220073529898653e+000,1.5234417238231216e-002,0.0000000000000000e+000,2.7368963338401898e+001,4.9999999996974339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418208e+002,5.6723771107924051e+002,4.1777934137936785e+002,2.3725019873690391e+002,2.8858799511163249e+002,4.3726128245636937e+002
8.8900000000000018e+003,1.4518419365642366e+001,-2.8659737806774501e+001,9.1000000001627711e+001,1.4167053075596971e+002,9.0756136746833832e+001,5.1351491441308951e+001,9.0377884669010541e+001,1.7261324848475908e+001,1.6321422146627217e+001,-2.5912019742851413e+001,1.5882545583496011e+001,-2.6751000626566849e+001,2.3690622180640393e+000,2.2769111637488004e+000,2.7502562826746484e+000,5.0271674464234488e+000,2.1220073529903201e+000,1.5234417238224964e-002,0.0000000000000000e+000,2.7368963338469200e+001,4.9999999997053919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418594e+002,5.6723771107934147e+002,4.1777934137972738e+002,2.3725019873724230e+002,2.8858799511188130e+002,4.3726128245640888e+002
8.9000000000000018e+003,1.4518419365633472e+001,-2.8659737806791554e+001,9.1000000001584368e+001,1.4167053075602536e+002,9.0756136746789323e+001,5.1351491441375060e+001,9.0377884668963631e+001,1.7261324848596757e+001,1.6321422146625803e+001,-2.5912019742854085e+001,1.5882545583492828e+001,-2.6751000626572988e+001,2.3690622193223185e+000,2.2769111649563341e+000,2.7502562841383074e+000,5.0271674490946410e+000,2.1220073529907908e+000,1.5234417246330777e-002,0.0000000000000000e+000,2.7368963338534797e+001,4.9999999997131340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418657e+002,5.6723771107943242e+002,4.1777934138007748e+002,2.3725019873757114e+002,2.8858799511212533e+002,4.3726128245644770e+002
8.9100000000000018e+003,1.4518419365624855e+001,-2.8659737806802156e+001,9.1000000001542745e+001,1.4167053075608817e+002,9.0756136746746520e+001,5.1351491441440203e+001,9.0377884668918540e+001,1.7261324848715617e+001,1.6321422146624432e+001,-2.5912019742856700e+001,1.5882545583489733e+001,-2.6751000626578985e+001,2.3690622193193027e+000,2.2769111649517373e+000,2.7502562841375711e+000,5.0271674490893083e+000,2.1220073529912411e+000,1.5234417246324803e-002,0.0000000000000000e+000,2.7368963338598689e+001,4.9999999997206828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419225e+002,5.6723771107953075e+002,4.1777934138041894e+002,2.3725019873789014e+002,2.8858799511236248e+002,4.3726128245648778e+002
8.9200000000000018e+003,1.4518419365616397e+001,-2.8659737806818157e+001,9.1000000001501846e+001,1.4167053075614325e+002,9.0756136746704513e+001,5.1351491441503185e+001,9.0377884668874302e+001,1.7261324848829474e+001,1.6321422146623068e+001,-2.5912019742859286e+001,1.5882545583486698e+001,-2.6751000626584840e+001,2.3690622193163309e+000,2.2769111649471943e+000,2.7502562841368179e+000,5.0271674490840121e+000,2.1220073529916674e+000,1.5234417246319125e-002,0.0000000000000000e+000,2.7368963338660933e+001,4.9999999997280327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419407e+002,5.6723771107961954e+002,4.1777934138075022e+002,2.3725019873820358e+002,2.8858799511259531e+002,4.3726128245652541e+002
8.9300000000000018e+003,1.4518419365608183e+001,-2.8659737806830890e+001,9.1000000001462226e+001,1.4167053075619691e+002,9.0756136746663827e+001,5.1351491441564121e+001,9.0377884668831456e+001,1.7261324848942991e+001,1.6321422146621757e+001,-2.5912019742861759e+001,1.5882545583483751e+001,-2.6751000626590525e+001,2.3690622167905748e+000,2.2769111625180445e+000,2.7502562812072169e+000,5.0271674437252614e+000,2.1220073529920565e+000,1.5234417230090056e-002,0.0000000000000000e+000,2.7368963338721414e+001,4.9999999997351665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419612e+002,5.6723771107970720e+002,4.1777934138107287e+002,2.3725019873851187e+002,2.8858799511282007e+002,4.3726128245656253e+002
8.9400000000000018e+003,1.4518419365600213e+001,-2.8659737806842884e+001,9.1000000001423757e+001,1.4167053075625165e+002,9.0756136746624293e+001,5.1351491441624376e+001,9.0377884668789818e+001,1.7261324849053551e+001,1.6321422146620485e+001,-2.5912019742864175e+001,1.5882545583480891e+001,-2.6751000626596039e+001,2.3690622193106599e+000,2.2769111649384817e+000,2.7502562841353630e+000,5.0271674490738452e+000,2.1220073529924552e+000,1.5234417246308139e-002,0.0000000000000000e+000,2.7368963338780418e+001,4.9999999997421298e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419845e+002,5.6723771107979405e+002,4.1777934138138886e+002,2.3725019873880754e+002,2.8858799511304028e+002,4.3726128245660004e+002
8.9500000000000018e+003,1.4518419365592450e+001,-2.8659737806855276e+001,9.1000000001386027e+001,1.4167053075630383e+002,9.0756136746585526e+001,5.1351491441682469e+001,9.0377884668749005e+001,1.7261324849159678e+001,1.6321422146619248e+001,-2.5912019742866505e+001,1.5882545583478109e+001,-2.6751000626601410e+001,2.3690622180464653e+000,2.2769111637219619e+000,2.7502562826702670e+000,5.0271674463922285e+000,2.1220073529928833e+000,1.5234417238191102e-002,0.0000000000000000e+000,2.7368963338837659e+001,4.9999999997489113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420226e+002,5.6723771107987784e+002,4.1777934138169326e+002,2.3725019873909449e+002,2.8858799511325321e+002,4.3726128245663398e+002
8.9600000000000018e+003,1.4518419365584885e+001,-2.8659737806867497e+001,9.1000000001349662e+001,1.4167053075635545e+002,9.0756136746548179e+001,5.1351491441739142e+001,9.0377884668709626e+001,1.7261324849261769e+001,1.6321422146618040e+001,-2.5912019742868779e+001,1.5882545583475395e+001,-2.6751000626606668e+001,2.3690622180438430e+000,2.2769111637178989e+000,2.7502562826696093e+000,5.0271674463875087e+000,2.1220073529932399e+000,1.5234417238185942e-002,0.0000000000000000e+000,2.7368963338893593e+001,4.9999999997555335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420356e+002,5.6723771107996049e+002,4.1777934138199197e+002,2.3725019873937524e+002,2.8858799511346001e+002,4.3726128245666655e+002
8.9700000000000018e+003,1.4518419365577552e+001,-2.8659737806861500e+001,9.1000000001311420e+001,1.4167053075644895e+002,9.0756136746508972e+001,5.1351491441794963e+001,9.0377884668668472e+001,1.7261324849361813e+001,1.6321422146616978e+001,-2.5912019742870797e+001,1.5882545583472737e+001,-2.6751000626611784e+001,2.3690622180415986e+000,2.2769111637144088e+000,2.7502562826687611e+000,5.0271674463831699e+000,2.1220073529934189e+000,1.5234417238179351e-002,0.0000000000000000e+000,2.7368963338947708e+001,4.9999999997620193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422687e+002,5.6723771108009419e+002,4.1777934138229011e+002,2.3725019873965095e+002,2.8858799511371848e+002,4.3726128245671890e+002
8.9800000000000018e+003,1.4518419365570342e+001,-2.8659737806890035e+001,9.1000000001276604e+001,1.4167053075645146e+002,9.0756136746473189e+001,5.1351491441847713e+001,9.0377884668630784e+001,1.7261324849460948e+001,1.6321422146615703e+001,-2.5912019742873213e+001,1.5882545583470183e+001,-2.6751000626616730e+001,2.3690622180386400e+000,2.2769111637099617e+000,2.7502562826683850e+000,5.0271674463783462e+000,2.1220073529940326e+000,1.5234417238175903e-002,0.0000000000000000e+000,2.7368963339000572e+001,4.9999999997681698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420953e+002,5.6723771108011601e+002,4.1777934138257001e+002,2.3725019873991468e+002,2.8858799511387099e+002,4.3726128245675432e+002
8.9900000000000018e+003,1.4518419365563304e+001,-2.8659737806903365e+001,9.1000000001244118e+001,1.4167053075649818e+002,9.0756136746439793e+001,5.1351491441899270e+001,9.0377884668595541e+001,1.7261324849555422e+001,1.6321422146614555e+001,-2.5912019742875373e+001,1.5882545583467625e+001,-2.6751000626621675e+001,2.3690622167747923e+000,2.2769111624939060e+000,2.7502562812033156e+000,5.0271674436972216e+000,2.1220073529943573e+000,1.5234417230059515e-002,0.0000000000000000e+000,2.7368963339052584e+001,4.9999999997742350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421021e+002,5.6723771108019059e+002,4.1777934138284110e+002,2.3725019874017426e+002,2.8858799511405232e+002,4.3726128245677086e+002
9.0000000000000018e+003,1.4518419365556481e+001,-2.8659737806916098e+001,9.1000000001212427e+001,1.4167053075654457e+002,9.0756136746407194e+001,5.1351491441951225e+001,9.0377884668561137e+001,1.7261324849647735e+001,1.6321422146613468e+001,-2.5912019742877447e+001,1.5882545583465182e+001,-2.6751000626626393e+001,2.3690622180338972e+000,2.2769111637026489e+000,2.7502562826670900e+000,5.0271674463697389e+000,2.1220073529946477e+000,1.5234417238166768e-002,0.0000000000000000e+000,2.7368963339102777e+001,4.9999999997802092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421044e+002,5.6723771108026369e+002,4.1777934138310809e+002,2.3725019874042951e+002,2.8858799511424013e+002,4.3726128245679865e+002
9.0100000000000018e+003,1.4518419365549883e+001,-2.8659737806923999e+001,9.1000000001181292e+001,1.4167053075659038e+002,9.0756136746375176e+001,5.1351491442000622e+001,9.0377884668527386e+001,1.7261324849739651e+001,1.6321422146612427e+001,-2.5912019742879409e+001,1.5882545583462820e+001,-2.6751000626630940e+001,2.3690622167701103e+000,2.2769111624867837e+000,2.7502562812021027e+000,5.0271674436888869e+000,2.1220073529950332e+000,1.5234417230050559e-002,0.0000000000000000e+000,2.7368963339151605e+001,4.9999999997860073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421533e+002,5.6723771108033611e+002,4.1777934138336627e+002,2.3725019874067291e+002,2.8858799511442118e+002,4.3726128245682514e+002
9.0200000000000018e+003,1.4518419365543432e+001,-2.8659737806935425e+001,9.1000000001150639e+001,1.4167053075663546e+002,9.0756136746343657e+001,5.1351491442049621e+001,9.0377884668494147e+001,1.7261324849828441e+001,1.6321422146611393e+001,-2.5912019742881370e+001,1.5882545583460500e+001,-2.6751000626635431e+001,2.3690622180293182e+000,2.2769111636957025e+000,2.7502562826659847e+000,5.0271674463616876e+000,2.1220073529953507e+000,1.5234417238157917e-002,0.0000000000000000e+000,2.7368963339199354e+001,4.9999999997916575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421777e+002,5.6723771108040796e+002,4.1777934138362150e+002,2.3725019874091058e+002,2.8858799511459546e+002,4.3726128245685180e+002
9.0300000000000018e+003,1.4518419365537133e+001,-2.8659737806946481e+001,9.1000000001120370e+001,1.4167053075667758e+002,9.0756136746312578e+001,5.1351491442096346e+001,9.0377884668461391e+001,1.7261324849913876e+001,1.6321422146610384e+001,-2.5912019742883274e+001,1.5882545583458242e+001,-2.6751000626639780e+001,2.3690622180271421e+000,2.2769111636923394e+000,2.7502562826654144e+000,5.0271674463577538e+000,2.1220073529956394e+000,1.5234417238153684e-002,0.0000000000000000e+000,2.7368963339245909e+001,4.9999999997971599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421829e+002,5.6723771108047549e+002,4.1777934138386826e+002,2.3725019874114460e+002,2.8858799511476627e+002,4.3726128245687937e+002
9.0400000000000018e+003,1.4518419365531042e+001,-2.8659737806955661e+001,9.1000000001091180e+001,1.4167053075671890e+002,9.0756136746282564e+001,5.1351491442142731e+001,9.0377884668429758e+001,1.7261324849996527e+001,1.6321422146609414e+001,-2.5912019742885121e+001,1.5882545583456055e+001,-2.6751000626644014e+001,2.3690622180249887e+000,2.2769111636890611e+000,2.7502562826648886e+000,5.0271674463539497e+000,2.1220073529959622e+000,1.5234417238149544e-002,0.0000000000000000e+000,2.7368963339290701e+001,4.9999999998024919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422102e+002,5.6723771108054177e+002,4.1777934138410910e+002,2.3725019874137089e+002,2.8858799511493334e+002,4.3726128245690330e+002
9.0500000000000018e+003,1.4518419365525073e+001,-2.8659737806965865e+001,9.1000000001062503e+001,1.4167053075675966e+002,9.0756136746253119e+001,5.1351491442187239e+001,9.0377884668398750e+001,1.7261324850077017e+001,1.6321422146608469e+001,-2.5912019742886912e+001,1.5882545583453926e+001,-2.6751000626648107e+001,2.3690622167614701e+000,2.2769111624734930e+000,2.7502562811999862e+000,5.0271674436734788e+000,2.1220073529962682e+000,1.5234417230033765e-002,0.0000000000000000e+000,2.7368963339334812e+001,4.9999999998076760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422255e+002,5.6723771108060589e+002,4.1777934138434370e+002,2.3725019874159025e+002,2.8858799511509648e+002,4.3726128245693161e+002
9.0600000000000018e+003,1.4518419365519289e+001,-2.8659737806976040e+001,9.1000000001034465e+001,1.4167053075679814e+002,9.0756136746224328e+001,5.1351491442230554e+001,9.0377884668368381e+001,1.7261324850158246e+001,1.6321422146607549e+001,-2.5912019742888646e+001,1.5882545583451845e+001,-2.6751000626652143e+001,2.3690622180208818e+000,2.2769111636827684e+000,2.7502562826638317e+000,5.0271674463466001e+000,2.1220073529965386e+000,1.5234417238141571e-002,0.0000000000000000e+000,2.7368963339377615e+001,4.9999999998127464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422380e+002,5.6723771108066853e+002,4.1777934138457073e+002,2.3725019874180742e+002,2.8858799511525336e+002,4.3726128245695622e+002
9.0700000000000018e+003,1.4518419365513639e+001,-2.8659737806983969e+001,9.1000000001007137e+001,1.4167053075683623e+002,9.0756136746196219e+001,5.1351491442272902e+001,9.0377884668338808e+001,1.7261324850237031e+001,1.6321422146606636e+001,-2.5912019742890379e+001,1.5882545583449815e+001,-2.6751000626656065e+001,2.3690622180188989e+000,2.2769111636797166e+000,2.7502562826634098e+000,5.0271674463431264e+000,2.1220073529968486e+000,1.5234417238137747e-002,0.0000000000000000e+000,2.7368963339419395e+001,4.9999999998176577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422590e+002,5.6723771108072970e+002,4.1777934138479469e+002,2.3725019874201379e+002,2.8858799511540747e+002,4.3726128245698158e+002
9.0800000000000018e+003,1.4518419365508150e+001,-2.8659737806991131e+001,9.1000000000980293e+001,1.4167053075687295e+002,9.0756136746168664e+001,5.1351491442313772e+001,9.0377884668309790e+001,1.7261324850314168e+001,1.6321422146605773e+001,-2.5912019742891999e+001,1.5882545583447849e+001,-2.6751000626659845e+001,2.3690622180169045e+000,2.2769111636767567e+000,2.7502562826628298e+000,5.0271674463395861e+000,2.1220073529971404e+000,1.5234417238134011e-002,0.0000000000000000e+000,2.7368963339460151e+001,4.9999999998224609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422983e+002,5.6723771108078779e+002,4.1777934138501041e+002,2.3725019874222329e+002,2.8858799511556219e+002,4.3726128245700573e+002
