#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365502821e+001,-2.8659737807001079e+001,9.1000000000954373e+001,1.4167053075691041e+002,9.0756136746142033e+001,5.1351491442353904e+001,9.0377884668281752e+001,1.7261324850384199e+001,1.6321422146604920e+001,-2.5912019742893619e+001,1.5882545583445941e+001,-2.6751000626663540e+001,2.3690622167536439e+000,2.2769111624615190e+000,2.7502562811979825e+000,5.0271674436595015e+000,2.1220073529973784e+000,1.5234417230018570e-002,0.0000000000000000e+000,2.7368963339499487e+001,4.9999999998271221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423005e+002,5.6723771108084759e+002,4.1777934138522232e+002,2.3725019874242037e+002,2.8858799511570658e+002,4.3726128245703188e+002
9.1000000000000018e+003,1.4518419365497598e+001,-2.8659737807011112e+001,9.1000000000929219e+001,1.4167053075694508e+002,9.0756136746116198e+001,5.1351491442393126e+001,9.0377884668254524e+001,1.7261324850455026e+001,1.6321422146604089e+001,-2.5912019742895183e+001,1.5882545583444067e+001,-2.6751000626667150e+001,2.3690622192747006e+000,2.2769111648834515e+000,2.7502562841263889e+000,5.0271674490098404e+000,2.1220073529976475e+000,1.5234417246238563e-002,0.0000000000000000e+000,2.7368963339537970e+001,4.9999999998316753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423028e+002,5.6723771108090284e+002,4.1777934138542730e+002,2.3725019874261056e+002,2.8858799511585011e+002,4.3726128245705382e+002
9.1100000000000018e+003,1.4518419365492489e+001,-2.8659737807018757e+001,9.1000000000904748e+001,1.4167053075697783e+002,9.0756136746091030e+001,5.1351491442430927e+001,9.0377884668228035e+001,1.7261324850525114e+001,1.6321422146603254e+001,-2.5912019742896774e+001,1.5882545583442228e+001,-2.6751000626670702e+001,2.3690622180114653e+000,2.2769111636683426e+000,2.7502562826614301e+000,5.0271674463297726e+000,2.1220073529978700e+000,1.5234417238123407e-002,0.0000000000000000e+000,2.7368963339575373e+001,4.9999999998360863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423187e+002,5.6723771108095616e+002,4.1777934138562705e+002,2.3725019874280613e+002,2.8858799511598897e+002,4.3726128245707872e+002
9.1200000000000018e+003,1.4518419365487588e+001,-2.8659737807025863e+001,9.1000000000880704e+001,1.4167053075701051e+002,9.0756136746066332e+001,5.1351491442467875e+001,9.0377884668202014e+001,1.7261324850591279e+001,1.6321422146602490e+001,-2.5912019742898224e+001,1.5882545583440471e+001,-2.6751000626674085e+001,2.3690622180096779e+000,2.2769111636656780e+000,2.7502562826611023e+000,5.0271674463267804e+000,2.1220073529982080e+000,1.5234417238120039e-002,0.0000000000000000e+000,2.7368963339611867e+001,4.9999999998403894e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423574e+002,5.6723771108100914e+002,4.1777934138582191e+002,2.3725019874298263e+002,2.8858799511612585e+002,4.3726128245709776e+002
9.1300000000000018e+003,1.4518419365482739e+001,-2.8659737807036066e+001,9.1000000000857554e+001,1.4167053075704405e+002,9.0756136746042543e+001,5.1351491442504084e+001,9.0377884668176961e+001,1.7261324850659776e+001,1.6321422146601698e+001,-2.5912019742899730e+001,1.5882545583438722e+001,-2.6751000626677467e+001,2.3690622167466269e+000,2.2769111624507516e+000,2.7502562811962346e+000,5.0271674436469862e+000,2.1220073529983807e+000,1.5234417230005001e-002,0.0000000000000000e+000,2.7368963339647564e+001,4.9999999998445901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423432e+002,5.6723771108106223e+002,4.1777934138601063e+002,2.3725019874316260e+002,2.8858799511625404e+002,4.3726128245711897e+002
9.1400000000000018e+003,1.4518419365478055e+001,-2.8659737807042404e+001,9.1000000000835314e+001,1.4167053075707565e+002,9.0756136746019678e+001,5.1351491442539839e+001,9.0377884668152859e+001,1.7261324850722758e+001,1.6321422146600955e+001,-2.5912019742901123e+001,1.5882545583437047e+001,-2.6751000626680707e+001,2.3690622205292704e+000,2.2769111660853456e+000,2.7502562855890291e+000,5.0271674516743747e+000,2.1220073529986303e+000,1.5234417254337131e-002,0.0000000000000000e+000,2.7368963339681784e+001,4.9999999998486885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423756e+002,5.6723771108111282e+002,4.1777934138619554e+002,2.3725019874333859e+002,2.8858799511638421e+002,4.3726128245714051e+002
9.1500000000000018e+003,1.4518419365545935e+001,-2.8659737795429805e+001,9.0999999999980091e+001,1.4167053077342706e+002,9.0756136745158514e+001,5.1351491442645226e+001,9.0377884667296172e+001,1.7261324850720769e+001,1.6321422146666798e+001,-2.5912019742776522e+001,1.5882545583447190e+001,-2.6751000626661124e+001,2.3690629193939525e+000,2.2769118379226563e+000,2.7502570968000293e+000,5.0271689347226856e+000,2.1220073530207135e+000,1.5234421747653779e-002,0.0000000000000000e+000,2.7368963339568779e+001,4.9999999998701696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667593751584e+002,5.6723771110159623e+002,4.1777934138872422e+002,2.3725019874347805e+002,2.8858799513136438e+002,4.3726128245844228e+002
9.1600000000000018e+003,1.4518419365472816e+001,-2.8659737807015404e+001,9.0999999999669257e+001,1.4167053075608288e+002,9.0756136744850025e+001,5.1351491442368626e+001,9.0377884666983590e+001,1.7261324850815527e+001,1.6321422146594998e+001,-2.5912019742912406e+001,1.5882545583441498e+001,-2.6751000626672123e+001,2.3690623075320723e+000,2.2769112496824446e+000,2.7502563866468126e+000,5.0271676363292572e+000,2.1220073530131076e+000,1.5234417813966896e-002,0.0000000000000000e+000,2.7368963339581683e+001,4.9999999998467047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428093e+002,5.6723771108050869e+002,4.1777934138849622e+002,2.3725019874378151e+002,2.8858799512139404e+002,4.3726128246712796e+002
9.1700000000000018e+003,1.4518419365452750e+001,-2.8659737807091034e+001,9.1000000000171312e+001,1.4167053075648522e+002,9.0756136745353672e+001,5.1351491442383349e+001,9.0377884667485105e+001,1.7261324850952519e+001,1.6321422146584702e+001,-2.5912019742931875e+001,1.5882545583421896e+001,-2.6751000626709953e+001,2.3690621750938496e+000,2.2769111224107390e+000,2.7502562328678910e+000,5.0271673552786300e+000,2.1220073530064614e+000,1.5234416962268215e-002,0.0000000000000000e+000,2.7368963339709524e+001,4.9999999998379451e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423687e+002,5.6723771108073822e+002,4.1777934138729540e+002,2.3725019874405689e+002,2.8858799511787157e+002,4.3726128246027798e+002
9.1800000000000018e+003,1.4518419365449963e+001,-2.8659737807093279e+001,9.1000000000521254e+001,1.4167053075696521e+002,9.0756136745703557e+001,5.1351491442532733e+001,9.0377884667833996e+001,1.7261324851017093e+001,1.6321422146585668e+001,-2.5912019742930056e+001,1.5882545583420839e+001,-2.6751000626711999e+001,2.3690621927647189e+000,2.2769111393979942e+000,2.7502562533661896e+000,5.0271673927641842e+000,2.1220073530013286e+000,1.5234417075851568e-002,0.0000000000000000e+000,2.7368963339773927e+001,4.9999999998504848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423960e+002,5.6723771108114272e+002,4.1777934138695997e+002,2.3725019874416824e+002,2.8858799511757246e+002,4.3726128245928078e+002
9.1900000000000018e+003,1.4518419365448548e+001,-2.8659737807094729e+001,9.1000000000737600e+001,1.4167053075726983e+002,9.0756136745919648e+001,5.1351491442662336e+001,9.0377884668049134e+001,1.7261324851034203e+001,1.6321422146587782e+001,-2.5912019742926049e+001,1.5882545583421484e+001,-2.6751000626710749e+001,2.3690622003395090e+000,2.2769111466789727e+000,2.7502562621534201e+000,5.0271674088323923e+000,2.1220073529989847e+000,1.5234417124533434e-002,0.0000000000000000e+000,2.7368963339816332e+001,4.9999999998629448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424085e+002,5.6723771108140272e+002,4.1777934138688744e+002,2.3725019874417876e+002,2.8858799511740921e+002,4.3726128245867551e+002
9.2000000000000018e+003,1.4518419365446489e+001,-2.8659737807096803e+001,9.1000000000856772e+001,1.4167053075745923e+002,9.0756136746038408e+001,5.1351491442754480e+001,9.0377884668166814e+001,1.7261324851041252e+001,1.6321422146589207e+001,-2.5912019742923349e+001,1.5882545583421575e+001,-2.6751000626710578e+001,2.3690622079111994e+000,2.2769111539560383e+000,2.7502562709414078e+000,5.0271674248974456e+000,2.1220073529980858e+000,1.5234417173209563e-002,0.0000000000000000e+000,2.7368963339850836e+001,4.9999999998722103e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424341e+002,5.6723771108157189e+002,4.1777934138692461e+002,2.3725019874418129e+002,2.8858799511726630e+002,4.3726128245817353e+002
9.2100000000000018e+003,1.4518419365443874e+001,-2.8659737807101891e+001,9.1000000000909779e+001,1.4167053075756854e+002,9.0756136746090931e+001,5.1351491442818599e+001,9.0377884668218215e+001,1.7261324851057111e+001,1.6321422146590052e+001,-2.5912019742921757e+001,1.5882545583421207e+001,-2.6751000626711289e+001,2.3690622142193698e+000,2.2769111600182486e+000,2.7502562782647586e+000,5.0271674382830067e+000,2.1220073529979073e+000,1.5234417213770042e-002,0.0000000000000000e+000,2.7368963339881930e+001,4.9999999998788439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424461e+002,5.6723771108167784e+002,4.1777934138702352e+002,2.3725019874421440e+002,2.8858799511717496e+002,4.3726128245779046e+002
9.2200000000000018e+003,1.4518419365441090e+001,-2.8659737807103539e+001,9.1000000000916785e+001,1.4167053075762584e+002,9.0756136746097440e+001,5.1351491442861857e+001,9.0377884668223601e+001,1.7261324851086215e+001,1.6321422146590599e+001,-2.5912019742920734e+001,1.5882545583420717e+001,-2.6751000626712255e+001,2.3690622154803482e+000,2.2769111612293180e+000,2.7502562797299892e+000,5.0271674409593068e+000,2.1220073529981165e+000,1.5234417221880677e-002,0.0000000000000000e+000,2.7368963339910692e+001,4.9999999998836870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424796e+002,5.6723771108174435e+002,4.1777934138716438e+002,2.3725019874428801e+002,2.8858799511717274e+002,4.3726128245755751e+002
9.2300000000000018e+003,1.4518419365438049e+001,-2.8659737807107746e+001,9.1000000000901224e+001,1.4167053075764346e+002,9.0756136746081481e+001,5.1351491442892666e+001,9.0377884668206462e+001,1.7261324851126687e+001,1.6321422146590827e+001,-2.5912019742920307e+001,1.5882545583419953e+001,-2.6751000626713704e+001,2.3690622116947129e+000,2.2769111575900420e+000,2.7502562753369926e+000,5.0271674329270351e+000,2.1220073529984855e+000,1.5234417197543357e-002,0.0000000000000000e+000,2.7368963339939341e+001,4.9999999998872681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424870e+002,5.6723771108177402e+002,4.1777934138731615e+002,2.3725019874440045e+002,2.8858799511717177e+002,4.3726128245735237e+002
9.2400000000000018e+003,1.4518419365435086e+001,-2.8659737807112236e+001,9.1000000000870699e+001,1.4167053075764682e+002,9.0756136746050373e+001,5.1351491442916995e+001,9.0377884668174204e+001,1.7261324851173242e+001,1.6321422146591029e+001,-2.5912019742919910e+001,1.5882545583419272e+001,-2.6751000626715040e+001,2.3690622142158322e+000,2.2769111600121281e+000,2.7502562782657249e+000,5.0271674382778535e+000,2.1220073529989012e+000,1.5234417213763804e-002,0.0000000000000000e+000,2.7368963339967024e+001,4.9999999998901956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425086e+002,5.6723771108179392e+002,4.1777934138748014e+002,2.3725019874453366e+002,2.8858799511723203e+002,4.3726128245724249e+002
9.2500000000000018e+003,1.4518419365432168e+001,-2.8659737807116954e+001,9.1000000000831847e+001,1.4167053075764011e+002,9.0756136746010952e+001,5.1351491442936208e+001,9.0377884668133689e+001,1.7261324851227926e+001,1.6321422146591139e+001,-2.5912019742919711e+001,1.5882545583418585e+001,-2.6751000626716348e+001,2.3690622167367281e+000,2.2769111624339757e+000,2.7502562811942406e+000,5.0271674436282163e+000,2.1220073529993244e+000,1.5234417229983784e-002,0.0000000000000000e+000,2.7368963339993968e+001,4.9999999998927137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425222e+002,5.6723771108180620e+002,4.1777934138764761e+002,2.3725019874467904e+002,2.8858799511732104e+002,4.3726128245719087e+002
9.2600000000000018e+003,1.4518419365429205e+001,-2.8659737807122241e+001,9.1000000000789896e+001,1.4167053075762800e+002,9.0756136745968490e+001,5.1351491442953602e+001,9.0377884668090132e+001,1.7261324851284257e+001,1.6321422146591139e+001,-2.5912019742919711e+001,1.5882545583417849e+001,-2.6751000626717769e+001,2.3690622179961096e+000,2.2769111636433110e+000,2.7502562826582508e+000,5.0271674463015614e+000,2.1220073529997161e+000,1.5234417238091876e-002,0.0000000000000000e+000,2.7368963340020400e+001,4.9999999998950102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425222e+002,5.6723771108181336e+002,4.1777934138781802e+002,2.3725019874483218e+002,2.8858799511742342e+002,4.3726128245717200e+002
9.2700000000000018e+003,1.4518419365426293e+001,-2.8659737807126561e+001,9.1000000000747974e+001,1.4167053075761601e+002,9.0756136745926057e+001,5.1351491442969916e+001,9.0377884668046647e+001,1.7261324851337633e+001,1.6321422146591093e+001,-2.5912019742919796e+001,1.5882545583417114e+001,-2.6751000626719190e+001,2.3690622167326056e+000,2.2769111624280041e+000,2.7502562811933466e+000,5.0271674436213507e+000,2.1220073530001189e+000,1.5234417229976436e-002,0.0000000000000000e+000,2.7368963340045809e+001,4.9999999998971589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425421e+002,5.6723771108182052e+002,4.1777934138798184e+002,2.3725019874498489e+002,2.8858799511753512e+002,4.3726128245717916e+002
9.2800000000000018e+003,1.4518419365423393e+001,-2.8659737807130654e+001,9.1000000000707516e+001,1.4167053075760487e+002,9.0756136745885115e+001,5.1351491442985434e+001,9.0377884668004739e+001,1.7261324851391464e+001,1.6321422146590969e+001,-2.5912019742920023e+001,1.5882545583416327e+001,-2.6751000626720725e+001,2.3690622167306534e+000,2.2769111624251925e+000,2.7502562811928160e+000,5.0271674436180085e+000,2.1220073530004568e+000,1.5234417229972871e-002,0.0000000000000000e+000,2.7368963340070593e+001,4.9999999998992564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425427e+002,5.6723771108182882e+002,4.1777934138813970e+002,2.3725019874513532e+002,2.8858799511764801e+002,4.3726128245719872e+002
9.2900000000000018e+003,1.4518419365420501e+001,-2.8659737807136025e+001,9.1000000000669644e+001,1.4167053075759691e+002,9.0756136745846760e+001,5.1351491443001180e+001,9.0377884667965404e+001,1.7261324851442055e+001,1.6321422146590788e+001,-2.5912019742920364e+001,1.5882545583415512e+001,-2.6751000626722288e+001,2.3690622192516311e+000,2.2769111648472338e+000,2.7502562841211606e+000,5.0271674489683944e+000,2.1220073530008170e+000,1.5234417246192991e-002,0.0000000000000000e+000,2.7368963340095036e+001,4.9999999999013426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425654e+002,5.6723771108183848e+002,4.1777934138829323e+002,2.3725019874527965e+002,2.8858799511776050e+002,4.3726128245722248e+002
9.3000000000000018e+003,1.4518419365417676e+001,-2.8659737807139123e+001,9.1000000000634813e+001,1.4167053075759219e+002,9.0756136745811489e+001,5.1351491443016812e+001,9.0377884667929251e+001,1.7261324851496283e+001,1.6321422146590553e+001,-2.5912019742920819e+001,1.5882545583414670e+001,-2.6751000626723908e+001,2.3690622179884269e+000,2.2769111636323696e+000,2.7502562826562218e+000,5.0271674462885914e+000,2.1220073530011230e+000,1.5234417238078000e-002,0.0000000000000000e+000,2.7368963340118512e+001,4.9999999999034173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425830e+002,5.6723771108185076e+002,4.1777934138843750e+002,2.3725019874542042e+002,2.8858799511787299e+002,4.3726128245725749e+002
9.3100000000000018e+003,1.4518419365414866e+001,-2.8659737807142221e+001,9.1000000000603293e+001,1.4167053075759088e+002,9.0756136745779500e+001,5.1351491443033694e+001,9.0377884667896382e+001,1.7261324851545112e+001,1.6321422146590272e+001,-2.5912019742921331e+001,1.5882545583413812e+001,-2.6751000626725585e+001,2.3690622192482476e+000,2.2769111648423981e+000,2.7502562841201725e+000,5.0271674489625706e+000,2.1220073530013894e+000,1.5234417246186757e-002,0.0000000000000000e+000,2.7368963340141363e+001,4.9999999999055206e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425921e+002,5.6723771108186565e+002,4.1777934138857665e+002,2.3725019874555406e+002,2.8858799511798003e+002,4.3726128245728989e+002
9.3200000000000018e+003,1.4518419365412086e+001,-2.8659737807148332e+001,9.1000000000574246e+001,1.4167053075759088e+002,9.0756136745750055e+001,5.1351491443050236e+001,9.0377884667866070e+001,1.7261324851587915e+001,1.6321422146589992e+001,-2.5912019742921871e+001,1.5882545583412957e+001,-2.6751000626727233e+001,2.3690622179852858e+000,2.2769111636278048e+000,2.7502562826553136e+000,5.0271674462831184e+000,2.1220073530016266e+000,1.5234417238072189e-002,0.0000000000000000e+000,2.7368963340163418e+001,4.9999999999076067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425984e+002,5.6723771108188134e+002,4.1777934138871069e+002,2.3725019874568434e+002,2.8858799511808155e+002,4.3726128245732684e+002
9.3300000000000018e+003,1.4518419365409340e+001,-2.8659737807156347e+001,9.1000000000548710e+001,1.4167053075759247e+002,9.0756136745724106e+001,5.1351491443067687e+001,9.0377884667839339e+001,1.7261324851636971e+001,1.6321422146589654e+001,-2.5912019742922524e+001,1.5882545583412057e+001,-2.6751000626728967e+001,2.3690622179839078e+000,2.2769111636257384e+000,2.7502562826548642e+000,5.0271674462806022e+000,2.1220073530017984e+000,1.5234417238069661e-002,0.0000000000000000e+000,2.7368963340184905e+001,4.9999999999097099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425751e+002,5.6723771108189669e+002,4.1777934138883688e+002,2.3725019874581008e+002,2.8858799511817733e+002,4.3726128245735384e+002
9.3400000000000018e+003,1.4518419365406654e+001,-2.8659737807158137e+001,9.1000000000526128e+001,1.4167053075759969e+002,9.0756136745701141e+001,5.1351491443084626e+001,9.0377884667815593e+001,1.7261324851679319e+001,1.6321422146589310e+001,-2.5912019742923178e+001,1.5882545583411178e+001,-2.6751000626730672e+001,2.3690622179826129e+000,2.2769111636238684e+000,2.7502562826544641e+000,5.0271674462783320e+000,2.1220073530020001e+000,1.5234417238067259e-002,0.0000000000000000e+000,2.7368963340205596e+001,4.9999999999118188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425973e+002,5.6723771108191750e+002,4.1777934138895688e+002,2.3725019874592789e+002,2.8858799511827186e+002,4.3726128245738397e+002
9.3500000000000018e+003,1.4518419365404046e+001,-2.8659737807161548e+001,9.1000000000505338e+001,1.4167053075760782e+002,9.0756136745679996e+001,5.1351491443102418e+001,9.0377884667793722e+001,1.7261324851718996e+001,1.6321422146588944e+001,-2.5912019742923860e+001,1.5882545583410295e+001,-2.6751000626732377e+001,2.3690622179813836e+000,2.2769111636220831e+000,2.7502562826541603e+000,5.0271674462762430e+000,2.1220073530022194e+000,1.5234417238064991e-002,0.0000000000000000e+000,2.7368963340226003e+001,4.9999999999139391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426149e+002,5.6723771108193819e+002,4.1777934138907250e+002,2.3725019874603657e+002,2.8858799511835747e+002,4.3726128245740944e+002
9.3600000000000018e+003,1.4518419365401430e+001,-2.8659737807166408e+001,9.1000000000486381e+001,1.4167053075761567e+002,9.0756136745660655e+001,5.1351491443119187e+001,9.0377884667773628e+001,1.7261324851759753e+001,1.6321422146588571e+001,-2.5912019742924571e+001,1.5882545583409401e+001,-2.6751000626734083e+001,2.3690622179802303e+000,2.2769111636203920e+000,2.7502562826538477e+000,5.0271674462742393e+000,2.1220073530024068e+000,1.5234417238062927e-002,0.0000000000000000e+000,2.7368963340245784e+001,4.9999999999160252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426137e+002,5.6723771108195706e+002,4.1777934138918215e+002,2.3725019874614227e+002,2.8858799511843830e+002,4.3726128245743274e+002
9.3700000000000018e+003,1.4518419365398922e+001,-2.8659737807170927e+001,9.1000000000469555e+001,1.4167053075762692e+002,9.0756136745643488e+001,5.1351491443136524e+001,9.0377884667755822e+001,1.7261324851794313e+001,1.6321422146588201e+001,-2.5912019742925253e+001,1.5882545583408529e+001,-2.6751000626735788e+001,2.3690622179791863e+000,2.2769111636188519e+000,2.7502562826534827e+000,5.0271674462723350e+000,2.1220073530025383e+000,1.5234417238060927e-002,0.0000000000000000e+000,2.7368963340264429e+001,4.9999999999180829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426268e+002,5.6723771108198071e+002,4.1777934138928725e+002,2.3725019874624763e+002,2.8858799511851868e+002,4.3726128245745508e+002
9.3800000000000018e+003,1.4518419365396536e+001,-2.8659737807175560e+001,9.1000000000453511e+001,1.4167053075764170e+002,9.0756136745627103e+001,5.1351491443153975e+001,9.0377884667738741e+001,1.7261324851831148e+001,1.6321422146587864e+001,-2.5912019742925906e+001,1.5882545583407715e+001,-2.6751000626737351e+001,2.3690622167167863e+000,2.2769111624049820e+000,2.7502562811888658e+000,5.0271674435938483e+000,2.1220073530026795e+000,1.5234417229947171e-002,0.0000000000000000e+000,2.7368963340283187e+001,4.9999999999201350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426308e+002,5.6723771108200640e+002,4.1777934138939179e+002,2.3725019874634216e+002,2.8858799511859360e+002,4.3726128245747225e+002
9.3900000000000018e+003,1.4518419365394077e+001,-2.8659737807178061e+001,9.1000000000439073e+001,1.4167053075765108e+002,9.0756136745612352e+001,5.1351491443171085e+001,9.0377884667723336e+001,1.7261324851867187e+001,1.6321422146587480e+001,-2.5912019742926617e+001,1.5882545583406849e+001,-2.6751000626739028e+001,2.3690622179772358e+000,2.2769111636159209e+000,2.7502562826529715e+000,5.0271674462688924e+000,2.1220073530028318e+000,1.5234417238057237e-002,0.0000000000000000e+000,2.7368963340301150e+001,4.9999999999221416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426405e+002,5.6723771108202618e+002,4.1777934138948893e+002,2.3725019874643914e+002,2.8858799511866636e+002,4.3726128245749135e+002
9.4000000000000018e+003,1.4518419365391777e+001,-2.8659737807179766e+001,9.1000000000425587e+001,1.4167053075766773e+002,9.0756136745598511e+001,5.1351491443188308e+001,9.0377884667708869e+001,1.7261324851897712e+001,1.6321422146587135e+001,-2.5912019742927271e+001,1.5882545583406044e+001,-2.6751000626740563e+001,2.3690622179763476e+000,2.2769111636146029e+000,2.7502562826527441e+000,5.0271674462673470e+000,2.1220073530029753e+000,1.5234417238055414e-002,0.0000000000000000e+000,2.7368963340318658e+001,4.9999999999241425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426683e+002,5.6723771108205301e+002,4.1777934138958437e+002,2.3725019874652790e+002,2.8858799511873366e+002,4.3726128245750374e+002
9.4100000000000018e+003,1.4518419365389480e+001,-2.8659737807183973e+001,9.1000000000412825e+001,1.4167053075767927e+002,9.0756136745585465e+001,5.1351491443204509e+001,9.0377884667695184e+001,1.7261324851931647e+001,1.6321422146586777e+001,-2.5912019742927953e+001,1.5882545583405223e+001,-2.6751000626742155e+001,2.3690622179754683e+000,2.2769111636132666e+000,2.7502562826525185e+000,5.0271674462657856e+000,2.1220073530031036e+000,1.5234417238053808e-002,0.0000000000000000e+000,2.7368963340335767e+001,4.9999999999260865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426751e+002,5.6723771108207450e+002,4.1777934138967782e+002,2.3725019874661714e+002,2.8858799511879903e+002,4.3726128245751846e+002
9.4200000000000018e+003,1.4518419365387267e+001,-2.8659737807188947e+001,9.1000000000400760e+001,1.4167053075769343e+002,9.0756136745573102e+001,5.1351491443220141e+001,9.0377884667682210e+001,1.7261324851961263e+001,1.6321422146586428e+001,-2.5912019742928607e+001,1.5882545583404443e+001,-2.6751000626743661e+001,2.3690622192360915e+000,2.2769111648244276e+000,2.7502562841167069e+000,5.0271674489411344e+000,2.1220073530032293e+000,1.5234417246163964e-002,0.0000000000000000e+000,2.7368963340352082e+001,4.9999999999280021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426763e+002,5.6723771108209758e+002,4.1777934138976457e+002,2.3725019874669937e+002,2.8858799511886627e+002,4.3726128245753335e+002
9.4300000000000018e+003,1.4518419365385080e+001,-2.8659737807194119e+001,9.1000000000389491e+001,1.4167053075770576e+002,9.0756136745561534e+001,5.1351491443236739e+001,9.0377884667670102e+001,1.7261324851993891e+001,1.6321422146586073e+001,-2.5912019742929289e+001,1.5882545583403658e+001,-2.6751000626745196e+001,2.3690622179738869e+000,2.2769111636108184e+000,2.7502562826520927e+000,5.0271674462629115e+000,2.1220073530033070e+000,1.5234417238050718e-002,0.0000000000000000e+000,2.7368963340368168e+001,4.9999999999298325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426621e+002,5.6723771108211906e+002,4.1777934138985279e+002,2.3725019874678344e+002,2.8858799511892460e+002,4.3726128245754518e+002
9.4400000000000018e+003,1.4518419365382952e+001,-2.8659737807195768e+001,9.1000000000378677e+001,1.4167053075771832e+002,9.0756136745550450e+001,5.1351491443252200e+001,9.0377884667658464e+001,1.7261324852020493e+001,1.6321422146585736e+001,-2.5912019742929942e+001,1.5882545583402900e+001,-2.6751000626746645e+001,2.3690622179730818e+000,2.2769111636096420e+000,2.7502562826519106e+000,5.0271674462615525e+000,2.1220073530034544e+000,1.5234417238049278e-002,0.0000000000000000e+000,2.7368963340383800e+001,4.9999999999316856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426791e+002,5.6723771108213975e+002,4.1777934138993658e+002,2.3725019874686211e+002,2.8858799511898542e+002,4.3726128245755933e+002
9.4500000000000018e+003,1.4518419365380899e+001,-2.8659737807200258e+001,9.1000000000368345e+001,1.4167053075773231e+002,9.0756136745539834e+001,5.1351491443267662e+001,9.0377884667647322e+001,1.7261324852050677e+001,1.6321422146585423e+001,-2.5912019742930511e+001,1.5882545583402171e+001,-2.6751000626748038e+001,2.3690622179723873e+000,2.2769111636085269e+000,2.7502562826516890e+000,5.0271674462602158e+000,2.1220073530035126e+000,1.5234417238047844e-002,0.0000000000000000e+000,2.7368963340399034e+001,4.9999999999334705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426740e+002,5.6723771108216272e+002,4.1777934139001866e+002,2.3725019874694175e+002,2.8858799511904357e+002,4.3726128245756701e+002
9.4600000000000018e+003,1.4518419365378925e+001,-2.8659737807201253e+001,9.1000000000358327e+001,1.4167053075774618e+002,9.0756136745529588e+001,5.1351491443282896e+001,9.0377884667636494e+001,1.7261324852077337e+001,1.6321422146585107e+001,-2.5912019742931108e+001,1.5882545583401466e+001,-2.6751000626749402e+001,2.3690622167101725e+000,2.2769111623950700e+000,2.7502562811871094e+000,5.0271674435821794e+000,2.1220073530036783e+000,1.5234417229934672e-002,0.0000000000000000e+000,2.7368963340413643e+001,4.9999999999352042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427229e+002,5.6723771108218523e+002,4.1777934139009864e+002,2.3725019874701619e+002,2.8858799511909808e+002,4.3726128245757735e+002
9.4700000000000018e+003,1.4518419365376943e+001,-2.8659737807206255e+001,9.1000000000348550e+001,1.4167053075775743e+002,9.0756136745519512e+001,5.1351491443296482e+001,9.0377884667625921e+001,1.7261324852103655e+001,1.6321422146584784e+001,-2.5912019742931733e+001,1.5882545583400749e+001,-2.6751000626750795e+001,2.3690622179709284e+000,2.2769111636063708e+000,2.7502562826513475e+000,5.0271674462577183e+000,2.1220073530037649e+000,1.5234417238045129e-002,0.0000000000000000e+000,2.7368963340428309e+001,4.9999999999368924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427024e+002,5.6723771108220387e+002,4.1777934139017469e+002,2.3725019874708804e+002,2.8858799511915430e+002,4.3726128245758866e+002
9.4800000000000018e+003,1.4518419365375031e+001,-2.8659737807209950e+001,9.1000000000339384e+001,1.4167053075777159e+002,9.0756136745510105e+001,5.1351491443311659e+001,9.0377884667615973e+001,1.7261324852132475e+001,1.6321422146584478e+001,-2.5912019742932301e+001,1.5882545583400065e+001,-2.6751000626752131e+001,2.3690622167088664e+000,2.2769111623929881e+000,2.7502562811867550e+000,5.0271674435797431e+000,2.1220073530038195e+000,1.5234417229932063e-002,0.0000000000000000e+000,2.7368963340442292e+001,4.9999999999385693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426967e+002,5.6723771108222547e+002,4.1777934139024995e+002,2.3725019874715986e+002,2.8858799511920245e+002,4.3726128245759548e+002
9.4900000000000018e+003,1.4518419365373232e+001,-2.8659737807212338e+001,9.1000000000330346e+001,1.4167053075778551e+002,9.0756136745500839e+001,5.1351491443324960e+001,9.0377884667606224e+001,1.7261324852155610e+001,1.6321422146584208e+001,-2.5912019742932813e+001,1.5882545583399423e+001,-2.6751000626753353e+001,2.3690622179696605e+000,2.2769111636043973e+000,2.7502562826510024e+000,5.0271674462553992e+000,2.1220073530039216e+000,1.5234417238042497e-002,0.0000000000000000e+000,2.7368963340455991e+001,4.9999999999401723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427138e+002,5.6723771108224787e+002,4.1777934139032243e+002,2.3725019874722722e+002,2.8858799511925309e+002,4.3726128245760174e+002
9.5000000000000018e+003,1.4518419365371404e+001,-2.8659737807215947e+001,9.1000000000321350e+001,1.4167053075779734e+002,9.0756136745491631e+001,5.1351491443338773e+001,9.0377884667596547e+001,1.7261324852183463e+001,1.6321422146583910e+001,-2.5912019742933381e+001,1.5882545583398770e+001,-2.6751000626754632e+001,2.3690622167076034e+000,2.2769111623910256e+000,2.7502562811864557e+000,5.0271674435774809e+000,2.1220073530039962e+000,1.5234417229929510e-002,0.0000000000000000e+000,2.7368963340469293e+001,4.9999999999417582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427075e+002,5.6723771108226686e+002,4.1777934139039507e+002,2.3725019874729435e+002,2.8858799511930647e+002,4.3726128245761060e+002
9.5100000000000018e+003,1.4518419365369656e+001,-2.8659737807217596e+001,9.1000000000312852e+001,1.4167053075780768e+002,9.0756136745482877e+001,5.1351491443351961e+001,9.0377884667587324e+001,1.7261324852206712e+001,1.6321422146583632e+001,-2.5912019742933921e+001,1.5882545583398150e+001,-2.6751000626755825e+001,2.3690622192297961e+000,2.2769111648148104e+000,2.7502562841150824e+000,5.0271674489298928e+000,2.1220073530041228e+000,1.5234417246151873e-002,0.0000000000000000e+000,2.7368963340482196e+001,4.9999999999432816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427291e+002,5.6723771108228357e+002,4.1777934139046323e+002,2.3725019874736140e+002,2.8858799511935456e+002,4.3726128245762459e+002
9.5200000000000018e+003,1.4518419365367910e+001,-2.8659737807221745e+001,9.1000000000304794e+001,1.4167053075781809e+002,9.0756136745474606e+001,5.1351491443364750e+001,9.0377884667578570e+001,1.7261324852226551e+001,1.6321422146583345e+001,-2.5912019742934461e+001,1.5882545583397517e+001,-2.6751000626757047e+001,2.3690622179677883e+000,2.2769111636015000e+000,2.7502562826505841e+000,5.0271674462520846e+000,2.1220073530041996e+000,1.5234417238038988e-002,0.0000000000000000e+000,2.7368963340495043e+001,4.9999999999447709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427166e+002,5.6723771108230142e+002,4.1777934139053173e+002,2.3725019874742239e+002,2.8858799511939969e+002,4.3726128245763027e+002
9.5300000000000018e+003,1.4518419365366285e+001,-2.8659737807223138e+001,9.1000000000296481e+001,1.4167053075783048e+002,9.0756136745466037e+001,5.1351491443376460e+001,9.0377884667569575e+001,1.7261324852251335e+001,1.6321422146583100e+001,-2.5912019742934916e+001,1.5882545583396940e+001,-2.6751000626758156e+001,2.3690622192286375e+000,2.2769111648130154e+000,2.7502562841148097e+000,5.0271674489278251e+000,2.1220073530042880e+000,1.5234417246149559e-002,0.0000000000000000e+000,2.7368963340507264e+001,4.9999999999462148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427314e+002,5.6723771108232086e+002,4.1777934139059562e+002,2.3725019874748423e+002,2.8858799511944403e+002,4.3726128245763709e+002
9.5400000000000018e+003,1.4518419365364680e+001,-2.8659737807226463e+001,9.1000000000288935e+001,1.4167053075784338e+002,9.0756136745458306e+001,5.1351491443389079e+001,9.0377884667561446e+001,1.7261324852275436e+001,1.6321422146582851e+001,-2.5912019742935399e+001,1.5882545583396366e+001,-2.6751000626759264e+001,2.3690622167052182e+000,2.2769111623874312e+000,2.7502562811858366e+000,5.0271674435732674e+000,2.1220073530043542e+000,1.5234417229924916e-002,0.0000000000000000e+000,2.7368963340518917e+001,4.9999999999476472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427428e+002,5.6723771108234041e+002,4.1777934139065951e+002,2.3725019874754500e+002,2.8858799511949064e+002,4.3726128245764016e+002
9.5500000000000018e+003,1.4518419365363085e+001,-2.8659737807226890e+001,9.1000000000281062e+001,1.4167053075785219e+002,9.0756136745450220e+001,5.1351491443400789e+001,9.0377884667552919e+001,1.7261324852294365e+001,1.6321422146582584e+001,-2.5912019742935883e+001,1.5882545583395789e+001,-2.6751000626760373e+001,2.3690622179660594e+000,2.2769111635989128e+000,2.7502562826501262e+000,5.0271674462490390e+000,2.1220073530044625e+000,1.5234417238035619e-002,0.0000000000000000e+000,2.7368963340530911e+001,4.9999999999490171e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427558e+002,5.6723771108235587e+002,4.1777934139072295e+002,2.3725019874760375e+002,2.8858799511953714e+002,4.3726128245764971e+002
9.5600000000000018e+003,1.4518419365361526e+001,-2.8659737807232517e+001,9.1000000000273744e+001,1.4167053075786271e+002,9.0756136745442703e+001,5.1351491443412385e+001,9.0377884667545004e+001,1.7261324852315340e+001,1.6321422146582321e+001,-2.5912019742936394e+001,1.5882545583395220e+001,-2.6751000626761481e+001,2.3690622167041040e+000,2.2769111623857126e+000,2.7502562811855662e+000,5.0271674435712788e+000,2.1220073530045127e+000,1.5234417229922873e-002,0.0000000000000000e+000,2.7368963340542109e+001,4.9999999999503530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427422e+002,5.6723771108237122e+002,4.1777934139078309e+002,2.3725019874766210e+002,2.8858799511957591e+002,4.3726128245765824e+002
9.5700000000000018e+003,1.4518419365360016e+001,-2.8659737807234194e+001,9.1000000000266553e+001,1.4167053075787101e+002,9.0756136745435342e+001,5.1351491443423868e+001,9.0377884667537217e+001,1.7261324852338589e+001,1.6321422146582080e+001,-2.5912019742936849e+001,1.5882545583394679e+001,-2.6751000626762504e+001,2.3690622167035476e+000,2.2769111623848968e+000,2.7502562811854223e+000,5.0271674435703186e+000,2.1220073530046060e+000,1.5234417229921882e-002,0.0000000000000000e+000,2.7368963340553250e+001,4.9999999999516376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427553e+002,5.6723771108238611e+002,4.1777934139084181e+002,2.3725019874771854e+002,2.8858799511962059e+002,4.3726128245766449e+002
9.5800000000000018e+003,1.4518419365358561e+001,-2.8659737807235558e+001,9.1000000000259547e+001,1.4167053075788175e+002,9.0756136745428094e+001,5.1351491443434668e+001,9.0377884667529599e+001,1.7261324852356495e+001,1.6321422146581849e+001,-2.5912019742937275e+001,1.5882545583394160e+001,-2.6751000626763528e+001,2.3690622192259503e+000,2.2769111648088689e+000,2.7502562841141489e+000,5.0271674489230183e+000,2.1220073530046659e+000,1.5234417246144388e-002,0.0000000000000000e+000,2.7368963340563994e+001,4.9999999999529280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427479e+002,5.6723771108240305e+002,4.1777934139089928e+002,2.3725019874777001e+002,2.8858799511965435e+002,4.3726128245767126e+002
9.5900000000000018e+003,1.4518419365357174e+001,-2.8659737807236468e+001,9.1000000000252868e+001,1.4167053075789283e+002,9.0756136745421244e+001,5.1351491443445241e+001,9.0377884667522352e+001,1.7261324852372979e+001,1.6321422146581622e+001,-2.5912019742937730e+001,1.5882545583393652e+001,-2.6751000626764494e+001,2.3690622179639877e+000,2.2769111635957602e+000,2.7502562826495920e+000,5.0271674462453522e+000,2.1220073530047618e+000,1.5234417238031629e-002,0.0000000000000000e+000,2.7368963340574567e+001,4.9999999999541728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427814e+002,5.6723771108242011e+002,4.1777934139095498e+002,2.3725019874782359e+002,2.8858799511969602e+002,4.3726128245767921e+002
9.6000000000000018e+003,1.4518419365355795e+001,-2.8659737807239907e+001,9.1000000000245990e+001,1.4167053075790039e+002,9.0756136745414182e+001,5.1351491443455643e+001,9.0377884667514962e+001,1.7261324852393841e+001,1.6321422146581405e+001,-2.5912019742938128e+001,1.5882545583393163e+001,-2.6751000626765432e+001,2.3690622179634819e+000,2.2769111635949839e+000,2.7502562826494761e+000,5.0271674462444604e+000,2.1220073530048387e+000,1.5234417238030734e-002,0.0000000000000000e+000,2.7368963340584799e+001,4.9999999999553779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427763e+002,5.6723771108243261e+002,4.1777934139100967e+002,2.3725019874787526e+002,2.8858799511973274e+002,4.3726128245768410e+002
9.6100000000000018e+003,1.4518419365354440e+001,-2.8659737807241299e+001,9.1000000000239822e+001,1.4167053075791102e+002,9.0756136745407815e+001,5.1351491443465704e+001,9.0377884667508241e+001,1.7261324852414759e+001,1.6321422146581195e+001,-2.5912019742938526e+001,1.5882545583392679e+001,-2.6751000626766398e+001,2.3690622179630414e+000,2.2769111635942996e+000,2.7502562826493495e+000,5.0271674462436486e+000,2.1220073530048906e+000,1.5234417238029806e-002,0.0000000000000000e+000,2.7368963340594576e+001,4.9999999999565318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427848e+002,5.6723771108244932e+002,4.1777934139106219e+002,2.3725019874792508e+002,2.8858799511976724e+002,4.3726128245768757e+002
9.6200000000000018e+003,1.4518419365353122e+001,-2.8659737807244625e+001,9.1000000000233413e+001,1.4167053075791893e+002,9.0756136745401236e+001,5.1351491443475936e+001,9.0377884667501306e+001,1.7261324852431073e+001,1.6321422146580986e+001,-2.5912019742938924e+001,1.5882545583392208e+001,-2.6751000626767279e+001,2.3690622179625835e+000,2.2769111635935757e+000,2.7502562826492603e+000,5.0271674462428360e+000,2.1220073530049577e+000,1.5234417238028949e-002,0.0000000000000000e+000,2.7368963340604182e+001,4.9999999999576744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427774e+002,5.6723771108246217e+002,4.1777934139111414e+002,2.3725019874797275e+002,2.8858799511980800e+002,4.3726128245769451e+002
9.6300000000000018e+003,1.4518419365351839e+001,-2.8659737807248149e+001,9.1000000000227118e+001,1.4167053075792688e+002,9.0756136745394770e+001,5.1351491443485145e+001,9.0377884667494484e+001,1.7261324852448581e+001,1.6321422146580776e+001,-2.5912019742939322e+001,1.5882545583391742e+001,-2.6751000626768189e+001,2.3690622179621417e+000,2.2769111635928678e+000,2.7502562826491608e+000,5.0271674462420286e+000,2.1220073530050128e+000,1.5234417238028066e-002,0.0000000000000000e+000,2.7368963340613902e+001,4.9999999999588169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427701e+002,5.6723771108247524e+002,4.1777934139116502e+002,2.3725019874801970e+002,2.8858799511984176e+002,4.3726128245770019e+002
9.6400000000000018e+003,1.4518419365350580e+001,-2.8659737807249428e+001,9.1000000000221348e+001,1.4167053075793541e+002,9.0756136745388815e+001,5.1351491443494638e+001,9.0377884667488246e+001,1.7261324852466714e+001,1.6321422146580559e+001,-2.5912019742939719e+001,1.5882545583391286e+001,-2.6751000626769070e+001,2.3690622192231490e+000,2.2769111648045643e+000,2.7502562841134628e+000,5.0271674489180267e+000,2.1220073530050683e+000,1.5234417246139009e-002,0.0000000000000000e+000,2.7368963340622884e+001,4.9999999999598913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427723e+002,5.6723771108248843e+002,4.1777934139121442e+002,2.3725019874806642e+002,2.8858799511987320e+002,4.3726128245770803e+002
9.6500000000000018e+003,1.4518419365349390e+001,-2.8659737807250707e+001,9.1000000000215678e+001,1.4167053075794473e+002,9.0756136745383017e+001,5.1351491443503733e+001,9.0377884667482121e+001,1.7261324852481437e+001,1.6321422146580371e+001,-2.5912019742940089e+001,1.5882545583390851e+001,-2.6751000626769923e+001,2.3690622179612868e+000,2.2769111635915857e+000,2.7502562826489574e+000,5.0271674462405436e+000,2.1220073530051518e+000,1.5234417238026411e-002,0.0000000000000000e+000,2.7368963340631751e+001,4.9999999999609372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427905e+002,5.6723771108250310e+002,4.1777934139126080e+002,2.3725019874810923e+002,2.8858799511990622e+002,4.3726128245771281e+002
9.6600000000000018e+003,1.4518419365350017e+001,-2.8659737806108126e+001,9.1000000000046612e+001,1.4167053076019965e+002,9.0756136745208082e+001,5.1351491443519819e+001,9.0377884667307598e+001,1.7261324852487007e+001,1.6321422146585775e+001,-2.5912019742929857e+001,1.5882545583388168e+001,-2.6751000626775095e+001,2.3690626594770618e+000,2.2769115879439714e+000,2.7502567951830925e+000,5.0271683831270639e+000,2.1220073529995793e+000,1.5234420077054160e-002,0.0000000000000000e+000,2.7368963340611060e+001,4.9999999999649333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592559907e+002,5.6723771108535493e+002,4.1777934139175437e+002,2.3725019874815055e+002,2.8858799512271293e+002,4.3726128245867795e+002
9.6700000000000018e+003,1.4518419365346984e+001,-2.8659737807251730e+001,9.1000000000027200e+001,1.4167053075777187e+002,9.0756136745193828e+001,5.1351491443477528e+001,9.0377884667292733e+001,1.7261324852512757e+001,1.6321422146578826e+001,-2.5912019742943016e+001,1.5882545583390533e+001,-2.6751000626770519e+001,2.3690622280464142e+000,2.2769111732811806e+000,2.7502562943659865e+000,5.0271674676471676e+000,2.1220073530076462e+000,1.5234417302907668e-002,0.0000000000000000e+000,2.7368963340623793e+001,4.9999999999606530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428343e+002,5.6723771108239055e+002,4.1777934139163739e+002,2.3725019874821854e+002,2.8858799512058437e+002,4.3726128245908370e+002
9.6800000000000018e+003,1.4518419365343957e+001,-2.8659737807260598e+001,9.1000000000106908e+001,1.4167053075786419e+002,9.0756136745273849e+001,5.1351491443488271e+001,9.0377884667372314e+001,1.7261324852538507e+001,1.6321422146577500e+001,-2.5912019742945517e+001,1.5882545583387870e+001,-2.6751000626775664e+001,2.3690622040813634e+000,2.2769111502503874e+000,2.7502562665397519e+000,5.0271674167901388e+000,2.1220073530063734e+000,1.5234417148789092e-002,0.0000000000000000e+000,2.7368963340646417e+001,4.9999999999603062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427939e+002,5.6723771108246149e+002,4.1777934139147743e+002,2.3725019874827785e+002,2.8858799512017583e+002,4.3726128245820331e+002
9.6900000000000018e+003,1.4518419365343183e+001,-2.8659737807261450e+001,9.1000000000160270e+001,1.4167053075794212e+002,9.0756136745327098e+001,5.1351491443515954e+001,9.0377884667425334e+001,1.7261324852551297e+001,1.6321422146577653e+001,-2.5912019742945233e+001,1.5882545583387650e+001,-2.6751000626776090e+001,2.3690622091286619e+000,2.2769111551018000e+000,2.7502562723969306e+000,5.0271674274987301e+000,2.1220073530056078e+000,1.5234417181238819e-002,0.0000000000000000e+000,2.7368963340659320e+001,4.9999999999628187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427928e+002,5.6723771108252924e+002,4.1777934139144480e+002,2.3725019874830710e+002,2.8858799512014508e+002,4.3726128245806200e+002
9.7000000000000018e+003,1.4518419365342560e+001,-2.8659737807261763e+001,9.1000000000192244e+001,1.4167053075799197e+002,9.0756136745358972e+001,5.1351491443539999e+001,9.0377884667456939e+001,1.7261324852563178e+001,1.6321422146577945e+001,-2.5912019742944665e+001,1.5882545583387621e+001,-2.6751000626776147e+001,2.3690622129137671e+000,2.2769111587397086e+000,2.7502562767902501e+000,5.0271674355299591e+000,2.1220073530052739e+000,1.5234417205575604e-002,0.0000000000000000e+000,2.7368963340668984e+001,4.9999999999651720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428047e+002,5.6723771108257358e+002,4.1777934139145157e+002,2.3725019874832563e+002,2.8858799512012916e+002,4.3726128245796383e+002
9.7100000000000018e+003,1.4518419365341815e+001,-2.8659737807264037e+001,9.1000000000208715e+001,1.4167053075802590e+002,9.0756136745375315e+001,5.1351491443557620e+001,9.0377884667472955e+001,1.7261324852568350e+001,1.6321422146578094e+001,-2.5912019742944381e+001,1.5882545583387479e+001,-2.6751000626776431e+001,2.3690622141755702e+000,2.2769111599523040e+000,2.7502562782549500e+000,5.0271674382072540e+000,2.1220073530051637e+000,1.5234417213687920e-002,0.0000000000000000e+000,2.7368963340677340e+001,4.9999999999669797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428064e+002,5.6723771108260598e+002,4.1777934139147465e+002,2.3725019874833620e+002,2.8858799512011473e+002,4.3726128245788760e+002
9.7200000000000018e+003,1.4518419365341005e+001,-2.8659737807265856e+001,9.1000000000215124e+001,1.4167053075804472e+002,9.0756136745381582e+001,5.1351491443570694e+001,9.0377884667478980e+001,1.7261324852574603e+001,1.6321422146578161e+001,-2.5912019742944267e+001,1.5882545583387277e+001,-2.6751000626776829e+001,2.3690622154370375e+000,2.2769111611645108e+000,2.7502562797194998e+000,5.0271674408840106e+000,2.1220073530051273e+000,1.5234417221799712e-002,0.0000000000000000e+000,2.7368963340685127e+001,4.9999999999683382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427945e+002,5.6723771108262576e+002,4.1777934139150551e+002,2.3725019874835823e+002,2.8858799512011183e+002,4.3726128245782638e+002
