#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365340186e+001,-2.8659737807265458e+001,9.1000000000214527e+001,1.4167053075805478e+002,9.0756136745380843e+001,5.1351491443579960e+001,9.0377884667477957e+001,1.7261324852585403e+001,1.6321422146578193e+001,-2.5912019742944210e+001,1.5882545583387065e+001,-2.6751000626777227e+001,2.3690622179596383e+000,2.2769111635888306e+000,2.7502562826484214e+000,5.0271674462372520e+000,2.1220073530052388e+000,1.5234417238022838e-002,0.0000000000000000e+000,2.7368963340692460e+001,4.9999999999694182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428252e+002,5.6723771108263861e+002,4.1777934139154212e+002,2.3725019874838338e+002,2.8858799512011859e+002,4.3726128245778477e+002
9.7400000000000018e+003,1.4518419365339353e+001,-2.8659737807268215e+001,9.1000000000209923e+001,1.4167053075805973e+002,9.0756136745376111e+001,5.1351491443587577e+001,9.0377884667472941e+001,1.7261324852594100e+001,1.6321422146578193e+001,-2.5912019742944210e+001,1.5882545583386833e+001,-2.6751000626777682e+001,2.3690622179593324e+000,2.2769111635882915e+000,2.7502562826484263e+000,5.0271674462367173e+000,2.1220073530052872e+000,1.5234417238022217e-002,0.0000000000000000e+000,2.7368963340699622e+001,4.9999999999703107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428076e+002,5.6723771108264759e+002,4.1777934139158037e+002,2.3725019874841394e+002,2.8858799512013388e+002,4.3726128245775823e+002
9.7500000000000018e+003,1.4518419365338540e+001,-2.8659737807268471e+001,9.1000000000202903e+001,1.4167053075806319e+002,9.0756136745368934e+001,5.1351491443593886e+001,9.0377884667465494e+001,1.7261324852610187e+001,1.6321422146578161e+001,-2.5912019742944267e+001,1.5882545583386591e+001,-2.6751000626778136e+001,2.3690622192203437e+000,2.2769111648000431e+000,2.7502562841127629e+000,5.0271674489128060e+000,2.1220073530053774e+000,1.5234417246133202e-002,0.0000000000000000e+000,2.7368963340706728e+001,4.9999999999710724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428229e+002,5.6723771108265498e+002,4.1777934139162079e+002,2.3725019874844995e+002,2.8858799512015037e+002,4.3726128245774078e+002
9.7600000000000018e+003,1.4518419365337715e+001,-2.8659737807270005e+001,9.1000000000194959e+001,1.4167053075806479e+002,9.0756136745360891e+001,5.1351491443599514e+001,9.0377884667457167e+001,1.7261324852623034e+001,1.6321422146578122e+001,-2.5912019742944352e+001,1.5882545583386355e+001,-2.6751000626778591e+001,2.3690622179584873e+000,2.2769111635870236e+000,2.7502562826482650e+000,5.0271674462352891e+000,2.1220073530054413e+000,1.5234417238020650e-002,0.0000000000000000e+000,2.7368963340713435e+001,4.9999999999717716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428167e+002,5.6723771108266055e+002,4.1777934139166121e+002,2.3725019874848681e+002,2.8858799512017413e+002,4.3726128245773577e+002
9.7700000000000018e+003,1.4518419365336911e+001,-2.8659737807271284e+001,9.1000000000186290e+001,1.4167053075806416e+002,9.0756136745352080e+001,5.1351491443604687e+001,9.0377884667448114e+001,1.7261324852636960e+001,1.6321422146578065e+001,-2.5912019742944437e+001,1.5882545583386120e+001,-2.6751000626779046e+001,2.3690622179580267e+000,2.2769111635863415e+000,2.7502562826482060e+000,5.0271674462345475e+000,2.1220073530055408e+000,1.5234417238019824e-002,0.0000000000000000e+000,2.7368963340720427e+001,4.9999999999724139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428178e+002,5.6723771108266476e+002,4.1777934139170208e+002,2.3725019874852177e+002,2.8858799512020192e+002,4.3726128245773651e+002
9.7800000000000018e+003,1.4518419365336134e+001,-2.8659737807271142e+001,9.1000000000178076e+001,1.4167053075806569e+002,9.0756136745343753e+001,5.1351491443609632e+001,9.0377884667439531e+001,1.7261324852648443e+001,1.6321422146578008e+001,-2.5912019742944551e+001,1.5882545583385882e+001,-2.6751000626779501e+001,2.3690622179575795e+000,2.2769111635857273e+000,2.7502562826480417e+000,5.0271674462337685e+000,2.1220073530056123e+000,1.5234417238018971e-002,0.0000000000000000e+000,2.7368963340726623e+001,4.9999999999730562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428411e+002,5.6723771108267158e+002,4.1777934139174084e+002,2.3725019874856119e+002,2.8858799512022779e+002,4.3726128245773702e+002
9.7900000000000018e+003,1.4518419365335347e+001,-2.8659737807273871e+001,9.1000000000169749e+001,1.4167053075806461e+002,9.0756136745335297e+001,5.1351491443615032e+001,9.0377884667430820e+001,1.7261324852660209e+001,1.6321422146577941e+001,-2.5912019742944693e+001,1.5882545583385651e+001,-2.6751000626779955e+001,2.3690622179571146e+000,2.2769111635850559e+000,2.7502562826479946e+000,5.0271674462330509e+000,2.1220073530057260e+000,1.5234417238018209e-002,0.0000000000000000e+000,2.7368963340733103e+001,4.9999999999736531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428394e+002,5.6723771108267374e+002,4.1777934139177961e+002,2.3725019874859404e+002,2.8858799512025450e+002,4.3726128245774498e+002
9.8000000000000018e+003,1.4518419365334553e+001,-2.8659737807274496e+001,9.1000000000162245e+001,1.4167053075806456e+002,9.0756136745327694e+001,5.1351491443619125e+001,9.0377884667422961e+001,1.7261324852673340e+001,1.6321422146577852e+001,-2.5912019742944864e+001,1.5882545583385401e+001,-2.6751000626780439e+001,2.3690622179567224e+000,2.2769111635844621e+000,2.7502562826478636e+000,5.0271674462323261e+000,2.1220073530057713e+000,1.5234417238017495e-002,0.0000000000000000e+000,2.7368963340739128e+001,4.9999999999742499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428275e+002,5.6723771108267761e+002,4.1777934139181542e+002,2.3725019874862997e+002,2.8858799512028025e+002,4.3726128245774908e+002
9.8100000000000018e+003,1.4518419365333804e+001,-2.8659737807276798e+001,9.1000000000155097e+001,1.4167053075806541e+002,9.0756136745320418e+001,5.1351491443624070e+001,9.0377884667415472e+001,1.7261324852687380e+001,1.6321422146577770e+001,-2.5912019742945006e+001,1.5882545583385156e+001,-2.6751000626780922e+001,2.3690622179563308e+000,2.2769111635838759e+000,2.7502562826477854e+000,5.0271674462316618e+000,2.1220073530058419e+000,1.5234417238016747e-002,0.0000000000000000e+000,2.7368963340745040e+001,4.9999999999748525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108268261e+002,4.1777934139185157e+002,2.3725019874866240e+002,2.8858799512030748e+002,4.3726128245775521e+002
9.8200000000000018e+003,1.4518419365333070e+001,-2.8659737807276088e+001,9.1000000000148844e+001,1.4167053075806746e+002,9.0756136745314066e+001,5.1351491443629129e+001,9.0377884667408921e+001,1.7261324852699772e+001,1.6321422146577675e+001,-2.5912019742945176e+001,1.5882545583384914e+001,-2.6751000626781376e+001,2.3690622179559404e+000,2.2769111635833785e+000,2.7502562826475678e+000,5.0271674462309459e+000,2.1220073530058889e+000,1.5234417238016079e-002,0.0000000000000000e+000,2.7368963340750838e+001,4.9999999999754209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428525e+002,5.6723771108268852e+002,4.1777934139188358e+002,2.3725019874870077e+002,2.8858799512033198e+002,4.3726128245776232e+002
9.8300000000000018e+003,1.4518419365332326e+001,-2.8659737807279498e+001,9.1000000000142464e+001,1.4167053075806990e+002,9.0756136745307572e+001,5.1351491443633677e+001,9.0377884667402185e+001,1.7261324852711709e+001,1.6321422146577586e+001,-2.5912019742945347e+001,1.5882545583384669e+001,-2.6751000626781860e+001,2.3690622166941817e+000,2.2769111623704807e+000,2.7502562811831637e+000,5.0271674435536440e+000,2.1220073530059564e+000,1.5234417229903647e-002,0.0000000000000000e+000,2.7368963340756750e+001,4.9999999999760348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428428e+002,5.6723771108269466e+002,4.1777934139191774e+002,2.3725019874872663e+002,2.8858799512035739e+002,4.3726128245776658e+002
9.8400000000000018e+003,1.4518419365331631e+001,-2.8659737807280607e+001,9.1000000000137362e+001,1.4167053075807365e+002,9.0756136745302371e+001,5.1351491443638565e+001,9.0377884667396799e+001,1.7261324852719440e+001,1.6321422146577479e+001,-2.5912019742945546e+001,1.5882545583384429e+001,-2.6751000626782314e+001,2.3690622179553458e+000,2.2769111635823993e+000,2.7502562826474830e+000,5.0271674462298819e+000,2.1220073530059724e+000,1.5234417238014799e-002,0.0000000000000000e+000,2.7368963340762207e+001,4.9999999999766089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428377e+002,5.6723771108270228e+002,4.1777934139194906e+002,2.3725019874875665e+002,2.8858799512037973e+002,4.3726128245777602e+002
9.8500000000000018e+003,1.4518419365330942e+001,-2.8659737807281573e+001,9.1000000000132573e+001,1.4167053075807667e+002,9.0756136745297482e+001,5.1351491443643795e+001,9.0377884667391712e+001,1.7261324852731661e+001,1.6321422146577405e+001,-2.5912019742945688e+001,1.5882545583384212e+001,-2.6751000626782741e+001,2.3690622192164921e+000,2.2769111647943188e+000,2.7502562841117930e+000,5.0271674489061118e+000,2.1220073530060013e+000,1.5234417246125998e-002,0.0000000000000000e+000,2.7368963340767380e+001,4.9999999999771831e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428354e+002,5.6723771108270830e+002,4.1777934139197919e+002,2.3725019874878663e+002,2.8858799512040287e+002,4.3726128245778114e+002
9.8600000000000018e+003,1.4518419365330249e+001,-2.8659737807282198e+001,9.1000000000127670e+001,1.4167053075807854e+002,9.0756136745292508e+001,5.1351491443648342e+001,9.0377884667386539e+001,1.7261324852740586e+001,1.6321422146577291e+001,-2.5912019742945915e+001,1.5882545583383964e+001,-2.6751000626783195e+001,2.3690622179547320e+000,2.2769111635815036e+000,2.7502562826473320e+000,5.0271674462288356e+000,2.1220073530060808e+000,1.5234417238013696e-002,0.0000000000000000e+000,2.7368963340772609e+001,4.9999999999777515e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428457e+002,5.6723771108271342e+002,4.1777934139200818e+002,2.3725019874881261e+002,2.8858799512042259e+002,4.3726128245778312e+002
9.8700000000000018e+003,1.4518419365329605e+001,-2.8659737807283790e+001,9.1000000000123563e+001,1.4167053075808315e+002,9.0756136745288288e+001,5.1351491443653572e+001,9.0377884667382148e+001,1.7261324852752409e+001,1.6321422146577202e+001,-2.5912019742946086e+001,1.5882545583383733e+001,-2.6751000626783650e+001,2.3690622166930368e+000,2.2769111623687417e+000,2.7502562811828342e+000,5.0271674435515763e+000,2.1220073530061092e+000,1.5234417229901390e-002,0.0000000000000000e+000,2.7368963340777611e+001,4.9999999999783086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428525e+002,5.6723771108272115e+002,4.1777934139203626e+002,2.3725019874884003e+002,2.8858799512044283e+002,4.3726128245778915e+002
9.8800000000000018e+003,1.4518419365328960e+001,-2.8659737807284642e+001,9.1000000000119442e+001,1.4167053075808604e+002,9.0756136745284053e+001,5.1351491443657153e+001,9.0377884667377757e+001,1.7261324852762755e+001,1.6321422146577103e+001,-2.5912019742946285e+001,1.5882545583383514e+001,-2.6751000626784077e+001,2.3690622192156572e+000,2.2769111647931068e+000,2.7502562841115537e+000,5.0271674489046605e+000,2.1220073530061367e+000,1.5234417246124426e-002,0.0000000000000000e+000,2.7368963340782500e+001,4.9999999999788486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428513e+002,5.6723771108272717e+002,4.1777934139206218e+002,2.3725019874886672e+002,2.8858799512046312e+002,4.3726128245779358e+002
9.8900000000000018e+003,1.4518419365328281e+001,-2.8659737807283221e+001,9.1000000000115620e+001,1.4167053075808809e+002,9.0756136745280145e+001,5.1351491443661871e+001,9.0377884667373678e+001,1.7261324852769746e+001,1.6321422146577000e+001,-2.5912019742946455e+001,1.5882545583383280e+001,-2.6751000626784531e+001,2.3690622179539140e+000,2.2769111635803507e+000,2.7502562826471157e+000,5.0271674462274660e+000,2.1220073530062353e+000,1.5234417238012238e-002,0.0000000000000000e+000,2.7368963340787388e+001,4.9999999999793829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428707e+002,5.6723771108273149e+002,4.1777934139208764e+002,2.3725019874888901e+002,2.8858799512048267e+002,4.3726128245780001e+002
9.9000000000000018e+003,1.4518419365327672e+001,-2.8659737807286035e+001,9.1000000000112252e+001,1.4167053075809179e+002,9.0756136745276720e+001,5.1351491443666475e+001,9.0377884667370083e+001,1.7261324852778955e+001,1.6321422146576896e+001,-2.5912019742946654e+001,1.5882545583383058e+001,-2.6751000626784958e+001,2.3690622179537262e+000,2.2769111635799857e+000,2.7502562826469887e+000,5.0271674462269740e+000,2.1220073530061958e+000,1.5234417238011768e-002,0.0000000000000000e+000,2.7368963340791822e+001,4.9999999999799229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428485e+002,5.6723771108273797e+002,4.1777934139211345e+002,2.3725019874891757e+002,2.8858799512050138e+002,4.3726128245780751e+002
9.9100000000000018e+003,1.4518419365327034e+001,-2.8659737807288508e+001,9.1000000000108969e+001,1.4167053075809292e+002,9.0756136745273352e+001,5.1351491443670454e+001,9.0377884667366530e+001,1.7261324852787936e+001,1.6321422146576797e+001,-2.5912019742946853e+001,1.5882545583382839e+001,-2.6751000626785384e+001,2.3690622192148973e+000,2.2769111647919931e+000,2.7502562841113618e+000,5.0271674489033549e+000,2.1220073530062660e+000,1.5234417246123179e-002,0.0000000000000000e+000,2.7368963340796370e+001,4.9999999999804288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428462e+002,5.6723771108274070e+002,4.1777934139213659e+002,2.3725019874893894e+002,2.8858799512051712e+002,4.3726128245780973e+002
9.9200000000000018e+003,1.4518419365326494e+001,-2.8659737807287911e+001,9.1000000000106027e+001,1.4167053075810048e+002,9.0756136745270354e+001,5.1351491443675116e+001,9.0377884667363375e+001,1.7261324852794132e+001,1.6321422146576744e+001,-2.5912019742946939e+001,1.5882545583382651e+001,-2.6751000626785753e+001,2.3690622179532834e+000,2.2769111635793324e+000,2.7502562826468981e+000,5.0271674462262306e+000,2.1220073530062789e+000,1.5234417238010908e-002,0.0000000000000000e+000,2.7368963340800747e+001,4.9999999999809347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428604e+002,5.6723771108275116e+002,4.1777934139216109e+002,2.3725019874896097e+002,2.8858799512053230e+002,4.3726128245780933e+002
9.9300000000000018e+003,1.4518419365325927e+001,-2.8659737807288792e+001,9.1000000000102844e+001,1.4167053075810293e+002,9.0756136745267071e+001,5.1351491443679492e+001,9.0377884667359950e+001,1.7261324852802261e+001,1.6321422146576634e+001,-2.5912019742947166e+001,1.5882545583382443e+001,-2.6751000626786151e+001,2.3690622179530321e+000,2.2769111635790069e+000,2.7502562826468937e+000,5.0271674462259011e+000,2.1220073530063646e+000,1.5234417238010533e-002,0.0000000000000000e+000,2.7368963340804953e+001,4.9999999999814293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428752e+002,5.6723771108275594e+002,4.1777934139218354e+002,2.3725019874897927e+002,2.8858799512054946e+002,4.3726128245781672e+002
9.9400000000000018e+003,1.4518419365325343e+001,-2.8659737807290128e+001,9.1000000000100258e+001,1.4167053075810543e+002,9.0756136745264413e+001,5.1351491443683699e+001,9.0377884667357122e+001,1.7261324852810333e+001,1.6321422146576541e+001,-2.5912019742947336e+001,1.5882545583382234e+001,-2.6751000626786549e+001,2.3690622166914079e+000,2.2769111623663298e+000,2.7502562811823932e+000,5.0271674435487235e+000,2.1220073530063641e+000,1.5234417229898423e-002,0.0000000000000000e+000,2.7368963340808989e+001,4.9999999999819238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428684e+002,5.6723771108276128e+002,4.1777934139220559e+002,2.3725019874900318e+002,2.8858799512056589e+002,4.3726128245781791e+002
9.9500000000000018e+003,1.4518419365324796e+001,-2.8659737807292117e+001,9.1000000000097515e+001,1.4167053075810861e+002,9.0756136745261571e+001,5.1351491443688246e+001,9.0377884667354195e+001,1.7261324852818404e+001,1.6321422146576445e+001,-2.5912019742947507e+001,1.5882545583382033e+001,-2.6751000626786947e+001,2.3690622192140904e+000,2.2769111647907563e+000,2.7502562841111740e+000,5.0271674489019302e+000,2.1220073530063877e+000,1.5234417246121568e-002,0.0000000000000000e+000,2.7368963340813252e+001,4.9999999999823899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428650e+002,5.6723771108276674e+002,4.1777934139222799e+002,2.3725019874902358e+002,2.8858799512058187e+002,4.3726128245782144e+002
9.9600000000000018e+003,1.4518419365324272e+001,-2.8659737807292345e+001,9.1000000000094829e+001,1.4167053075811384e+002,9.0756136745258843e+001,5.1351491443692112e+001,9.0377884667351267e+001,1.7261324852827670e+001,1.6321422146576364e+001,-2.5912019742947678e+001,1.5882545583381848e+001,-2.6751000626787288e+001,2.3690622179524716e+000,2.2769111635781063e+000,2.7502562826466814e+000,5.0271674462247873e+000,2.1220073530063965e+000,1.5234417238009449e-002,0.0000000000000000e+000,2.7368963340817174e+001,4.9999999999828447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428695e+002,5.6723771108277310e+002,4.1777934139224919e+002,2.3725019874904601e+002,2.8858799512059755e+002,4.3726128245782314e+002
9.9700000000000018e+003,1.4518419365323755e+001,-2.8659737807292146e+001,9.1000000000092641e+001,1.4167053075811862e+002,9.0756136745256583e+001,5.1351491443695579e+001,9.0377884667348894e+001,1.7261324852831592e+001,1.6321422146576282e+001,-2.5912019742947820e+001,1.5882545583381658e+001,-2.6751000626787658e+001,2.3690622179523166e+000,2.2769111635778785e+000,2.7502562826466650e+000,5.0271674462245439e+000,2.1220073530064325e+000,1.5234417238009054e-002,0.0000000000000000e+000,2.7368963340820812e+001,4.9999999999832937e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428747e+002,5.6723771108278072e+002,4.1777934139226790e+002,2.3725019874906110e+002,2.8858799512061034e+002,4.3726128245782292e+002
9.9800000000000018e+003,1.4518419365323215e+001,-2.8659737807294476e+001,9.1000000000089827e+001,1.4167053075811879e+002,9.0756136745253698e+001,5.1351491443699047e+001,9.0377884667345853e+001,1.7261324852839834e+001,1.6321422146576190e+001,-2.5912019742947990e+001,1.5882545583381466e+001,-2.6751000626788027e+001,2.3690622192135549e+000,2.2769111647899312e+000,2.7502562841110372e+000,5.0271674489009683e+000,2.1220073530064614e+000,1.5234417246120523e-002,0.0000000000000000e+000,2.7368963340824621e+001,4.9999999999837428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428587e+002,5.6723771108278288e+002,4.1777934139228807e+002,2.3725019874908025e+002,2.8858799512062529e+002,4.3726128245782905e+002
9.9900000000000018e+003,1.4518419365322760e+001,-2.8659737807295244e+001,9.1000000000087425e+001,1.4167053075812430e+002,9.0756136745251240e+001,5.1351491443703026e+001,9.0377884667343267e+001,1.7261324852845917e+001,1.6321422146576122e+001,-2.5912019742948132e+001,1.5882545583381305e+001,-2.6751000626788340e+001,2.3690622192133919e+000,2.2769111647896727e+000,2.7502562841110043e+000,5.0271674489006770e+000,2.1220073530064840e+000,1.5234417246120128e-002,0.0000000000000000e+000,2.7368963340828429e+001,4.9999999999841691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108279061e+002,4.1777934139230888e+002,2.3725019874909853e+002,2.8858799512063848e+002,4.3726128245782866e+002
1.0000000000000002e+004,1.4518419365322295e+001,-2.8659737807296352e+001,9.1000000000084853e+001,1.4167053075812754e+002,9.0756136745248597e+001,5.1351491443707005e+001,9.0377884667340481e+001,1.7261324852854273e+001,1.6321422146576055e+001,-2.5912019742948246e+001,1.5882545583381139e+001,-2.6751000626788652e+001,2.3690622179517962e+000,2.2769111635770316e+000,2.7502562826465571e+000,5.0271674462235882e+000,2.1220073530064956e+000,1.5234417238008023e-002,0.0000000000000000e+000,2.7368963340831954e+001,4.9999999999845727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428650e+002,5.6723771108279550e+002,4.1777934139232815e+002,2.3725019874911621e+002,2.8858799512065087e+002,4.3726128245783121e+002
1.0010000000000002e+004,1.4518419365321822e+001,-2.8659737807292828e+001,9.1000000000082778e+001,1.4167053075812873e+002,9.0756136745246494e+001,5.1351491443709278e+001,9.0377884667338265e+001,1.7261324852860014e+001,1.6321422146575973e+001,-2.5912019742948416e+001,1.5882545583380963e+001,-2.6751000626788993e+001,2.3690622166901214e+000,2.2769111623644402e+000,2.7502562811820743e+000,5.0271674435465146e+000,2.1220073530065839e+000,1.5234417229896007e-002,0.0000000000000000e+000,2.7368963340835194e+001,4.9999999999849820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428934e+002,5.6723771108279857e+002,4.1777934139234321e+002,2.3725019874913309e+002,2.8858799512066292e+002,4.3726128245783099e+002
1.0020000000000002e+004,1.4518419365321357e+001,-2.8659737807295443e+001,9.1000000000080547e+001,1.4167053075813214e+002,9.0756136745244163e+001,5.1351491443713428e+001,9.0377884667335834e+001,1.7261324852865243e+001,1.6321422146575898e+001,-2.5912019742948559e+001,1.5882545583380804e+001,-2.6751000626789306e+001,2.3690622192128710e+000,2.2769111647889329e+000,2.7502562841108023e+000,5.0271674488997355e+000,2.1220073530065533e+000,1.5234417246119210e-002,0.0000000000000000e+000,2.7368963340838604e+001,4.9999999999853685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428786e+002,5.6723771108280380e+002,4.1777934139236163e+002,2.3725019874915367e+002,2.8858799512067469e+002,4.3726128245783769e+002
1.0030000000000002e+004,1.4518419365320936e+001,-2.8659737807296437e+001,9.1000000000078572e+001,1.4167053075813652e+002,9.0756136745242131e+001,5.1351491443717009e+001,9.0377884667333689e+001,1.7261324852872463e+001,1.6321422146575838e+001,-2.5912019742948672e+001,1.5882545583380651e+001,-2.6751000626789619e+001,2.3690622179513028e+000,2.2769111635763286e+000,2.7502562826464154e+000,5.0271674462227445e+000,2.1220073530065813e+000,1.5234417238007137e-002,0.0000000000000000e+000,2.7368963340841731e+001,4.9999999999857437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428809e+002,5.6723771108281005e+002,4.1777934139238016e+002,2.3725019874916703e+002,2.8858799512068691e+002,4.3726128245783616e+002
1.0040000000000002e+004,1.4518419365320510e+001,-2.8659737807295784e+001,9.1000000000076355e+001,1.4167053075814010e+002,9.0756136745239857e+001,5.1351491443719851e+001,9.0377884667331273e+001,1.7261324852880421e+001,1.6321422146575777e+001,-2.5912019742948786e+001,1.5882545583380502e+001,-2.6751000626789903e+001,2.3690622204740062e+000,2.2769111660008390e+000,2.7502562855751735e+000,5.0271674515760125e+000,2.1220073530066119e+000,1.5234417254230321e-002,0.0000000000000000e+000,2.7368963340845085e+001,4.9999999999861473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428974e+002,5.6723771108281551e+002,4.1777934139239744e+002,2.3725019874918428e+002,2.8858799512070044e+002,4.3726128245783769e+002
1.0050000000000002e+004,1.4518419365320090e+001,-2.8659737807298853e+001,9.1000000000074309e+001,1.4167053075814130e+002,9.0756136745237754e+001,5.1351491443722921e+001,9.0377884667329113e+001,1.7261324852882808e+001,1.6321422146575703e+001,-2.5912019742948928e+001,1.5882545583380352e+001,-2.6751000626790187e+001,2.3690622179509764e+000,2.2769111635758637e+000,2.7502562826463657e+000,5.0271674462222293e+000,2.1220073530066563e+000,1.5234417238006552e-002,0.0000000000000000e+000,2.7368963340848154e+001,4.9999999999865111e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428917e+002,5.6723771108281858e+002,4.1777934139241347e+002,2.3725019874919667e+002,2.8858799512071067e+002,4.3726128245784287e+002
1.0060000000000002e+004,1.4518419365319673e+001,-2.8659737807297603e+001,9.1000000000072433e+001,1.4167053075814391e+002,9.0756136745235835e+001,5.1351491443725934e+001,9.0377884667327081e+001,1.7261324852889743e+001,1.6321422146575621e+001,-2.5912019742949070e+001,1.5882545583380193e+001,-2.6751000626790500e+001,2.3690622166894020e+000,2.2769111623632732e+000,2.7502562811818860e+000,5.0271674435451592e+000,2.1220073530066563e+000,1.5234417229894536e-002,0.0000000000000000e+000,2.7368963340851053e+001,4.9999999999868578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428900e+002,5.6723771108282278e+002,4.1777934139242961e+002,2.3725019874921441e+002,2.8858799512072130e+002,4.3726128245784309e+002
1.0070000000000002e+004,1.4518419365319282e+001,-2.8659737807301013e+001,9.1000000000070656e+001,1.4167053075814783e+002,9.0756136745233988e+001,5.1351491443729060e+001,9.0377884667325119e+001,1.7261324852896109e+001,1.6321422146575575e+001,-2.5912019742949155e+001,1.5882545583380054e+001,-2.6751000626790756e+001,2.3690622179507392e+000,2.2769111635754418e+000,2.7502562826462675e+000,5.0271674462217089e+000,2.1220073530066488e+000,1.5234417238005997e-002,0.0000000000000000e+000,2.7368963340854123e+001,4.9999999999872159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428815e+002,5.6723771108282847e+002,4.1777934139244559e+002,2.3725019874922864e+002,2.8858799512073392e+002,4.3726128245784355e+002
1.0080000000000002e+004,1.4518419365318877e+001,-2.8659737807301923e+001,9.1000000000068738e+001,1.4167053075814988e+002,9.0756136745232055e+001,5.1351491443732812e+001,9.0377884667323073e+001,1.7261324852898042e+001,1.6321422146575500e+001,-2.5912019742949298e+001,1.5882545583379908e+001,-2.6751000626791040e+001,2.3690622166891542e+000,2.2769111623628229e+000,2.7502562811818909e+000,5.0271674435447142e+000,2.1220073530066905e+000,1.5234417229894000e-002,0.0000000000000000e+000,2.7368963340857078e+001,4.9999999999875683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108283199e+002,4.1777934139246310e+002,2.3725019874924124e+002,2.8858799512074251e+002,4.3726128245784599e+002
1.0090000000000002e+004,1.4518419365318524e+001,-2.8659737807302463e+001,9.1000000000067118e+001,1.4167053075815284e+002,9.0756136745230364e+001,5.1351491443734972e+001,9.0377884667321283e+001,1.7261324852905148e+001,1.6321422146575458e+001,-2.5912019742949383e+001,1.5882545583379791e+001,-2.6751000626791267e+001,2.3690622192119224e+000,2.2769111647874043e+000,2.7502562841106095e+000,5.0271674488980143e+000,2.1220073530066763e+000,1.5234417246117252e-002,0.0000000000000000e+000,2.7368963340859523e+001,4.9999999999878867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428775e+002,5.6723771108283665e+002,4.1777934139247560e+002,2.3725019874925709e+002,2.8858799512075313e+002,4.3726128245784849e+002
1.0100000000000002e+004,1.4518419365318097e+001,-2.8659737807304225e+001,9.1000000000065313e+001,1.4167053075815414e+002,9.0756136745228517e+001,5.1351491443738212e+001,9.0377884667319321e+001,1.7261324852907819e+001,1.6321422146575365e+001,-2.5912019742949553e+001,1.5882545583379624e+001,-2.6751000626791580e+001,2.3690622179503436e+000,2.2769111635748072e+000,2.7502562826462329e+000,5.0271674462210401e+000,2.1220073530067212e+000,1.5234417238005296e-002,0.0000000000000000e+000,2.7368963340862422e+001,4.9999999999882050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428724e+002,5.6723771108283870e+002,4.1777934139249061e+002,2.3725019874926764e+002,2.8858799512076405e+002,4.3726128245785293e+002
1.0110000000000002e+004,1.4518419365317760e+001,-2.8659737807303230e+001,9.1000000000063523e+001,1.4167053075815613e+002,9.0756136745226627e+001,5.1351491443739974e+001,9.0377884667317346e+001,1.7261324852915379e+001,1.6321422146575312e+001,-2.5912019742949667e+001,1.5882545583379503e+001,-2.6751000626791836e+001,2.3690622192116253e+000,2.2769111647870006e+000,2.7502562841105704e+000,5.0271674488975711e+000,2.1220073530067554e+000,1.5234417246116809e-002,0.0000000000000000e+000,2.7368963340865207e+001,4.9999999999885290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428826e+002,5.6723771108284188e+002,4.1777934139250300e+002,2.3725019874928182e+002,2.8858799512077121e+002,4.3726128245785310e+002
1.0120000000000002e+004,1.4518419365317447e+001,-2.8659737807301696e+001,9.1000000000062016e+001,1.4167053075816062e+002,9.0756136745225149e+001,5.1351491443743157e+001,9.0377884667315769e+001,1.7261324852918278e+001,1.6321422146575269e+001,-2.5912019742949752e+001,1.5882545583379395e+001,-2.6751000626792035e+001,2.3690622166886448e+000,2.2769111623621043e+000,2.7502562811817013e+000,5.0271674435438056e+000,2.1220073530067629e+000,1.5234417229893016e-002,0.0000000000000000e+000,2.7368963340867595e+001,4.9999999999888189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428980e+002,5.6723771108284825e+002,4.1777934139251687e+002,2.3725019874929578e+002,2.8858799512078372e+002,4.3726128245785299e+002
1.0130000000000002e+004,1.4518419365317042e+001,-2.8659737807304111e+001,9.1000000000060041e+001,1.4167053075815926e+002,9.0756136745223117e+001,5.1351491443745317e+001,9.0377884667313651e+001,1.7261324852923963e+001,1.6321422146575188e+001,-2.5912019742949894e+001,1.5882545583379240e+001,-2.6751000626792319e+001,2.3690622179499266e+000,2.2769111635742316e+000,2.7502562826461108e+000,5.0271674462203428e+000,2.1220073530068002e+000,1.5234417238004602e-002,0.0000000000000000e+000,2.7368963340870266e+001,4.9999999999891088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428866e+002,5.6723771108284814e+002,4.1777934139253102e+002,2.3725019874930786e+002,2.8858799512079338e+002,4.3726128245785708e+002
1.0140000000000002e+004,1.4518419365316763e+001,-2.8659737807303713e+001,9.1000000000058606e+001,1.4167053075816347e+002,9.0756136745221639e+001,5.1351491443747818e+001,9.0377884667312088e+001,1.7261324852926805e+001,1.6321422146575156e+001,-2.5912019742949951e+001,1.5882545583379144e+001,-2.6751000626792518e+001,2.3690622166884112e+000,2.2769111623617131e+000,2.7502562811816618e+000,5.0271674435433749e+000,2.1220073530067904e+000,1.5234417229892586e-002,0.0000000000000000e+000,2.7368963340872540e+001,4.9999999999893873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108285393e+002,4.1777934139254404e+002,2.3725019874932045e+002,2.8858799512080299e+002,4.3726128245785736e+002
1.0150000000000002e+004,1.4518419365316461e+001,-2.8659737807303969e+001,9.1000000000057042e+001,1.4167053075816727e+002,9.0756136745220019e+001,5.1351491443750263e+001,9.0377884667310383e+001,1.7261324852934308e+001,1.6321422146575120e+001,-2.5912019742950008e+001,1.5882545583379049e+001,-2.6751000626792717e+001,2.3690622179497489e+000,2.2769111635739363e+000,2.7502562826460024e+000,5.0271674462199387e+000,2.1220073530067887e+000,1.5234417238004080e-002,0.0000000000000000e+000,2.7368963340874757e+001,4.9999999999896829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108285905e+002,4.1777934139255620e+002,2.3725019874933395e+002,2.8858799512081038e+002,4.3726128245785702e+002
1.0160000000000002e+004,1.4518419365316154e+001,-2.8659737807304680e+001,9.1000000000055792e+001,1.4167053075816938e+002,9.0756136745218711e+001,5.1351491443753105e+001,9.0377884667309033e+001,1.7261324852935218e+001,1.6321422146575067e+001,-2.5912019742950122e+001,1.5882545583378937e+001,-2.6751000626792916e+001,2.3690622179496250e+000,2.2769111635737573e+000,2.7502562826460277e+000,5.0271674462197851e+000,2.1220073530068349e+000,1.5234417238003868e-002,0.0000000000000000e+000,2.7368963340877144e+001,4.9999999999899558e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108286257e+002,4.1777934139256939e+002,2.3725019874934299e+002,2.8858799512081816e+002,4.3726128245785947e+002
1.0170000000000002e+004,1.4518419365315816e+001,-2.8659737807305049e+001,9.1000000000054186e+001,1.4167053075817029e+002,9.0756136745217077e+001,5.1351491443755037e+001,9.0377884667307271e+001,1.7261324852940334e+001,1.6321422146575006e+001,-2.5912019742950235e+001,1.5882545583378809e+001,-2.6751000626793171e+001,2.3690622179495202e+000,2.2769111635735877e+000,2.7502562826459274e+000,5.0271674462195151e+000,2.1220073530068149e+000,1.5234417238003724e-002,0.0000000000000000e+000,2.7368963340879532e+001,4.9999999999902229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428911e+002,5.6723771108286405e+002,4.1777934139258059e+002,2.3725019874935907e+002,2.8858799512082567e+002,4.3726128245786248e+002
1.0180000000000002e+004,1.4518419365315498e+001,-2.8659737807306868e+001,9.1000000000052836e+001,1.4167053075817068e+002,9.0756136745215656e+001,5.1351491443757368e+001,9.0377884667305807e+001,1.7261324852944824e+001,1.6321422146574960e+001,-2.5912019742950321e+001,1.5882545583378704e+001,-2.6751000626793370e+001,2.3690622192108597e+000,2.2769111647857811e+000,2.7502562841103617e+000,5.0271674488961429e+000,2.1220073530068384e+000,1.5234417246115309e-002,0.0000000000000000e+000,2.7368963340881692e+001,4.9999999999904901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428786e+002,5.6723771108286599e+002,4.1777934139259241e+002,2.3725019874936714e+002,2.8858799512083516e+002,4.3726128245786157e+002
1.0190000000000002e+004,1.4518419365315498e+001,-2.8659737807234450e+001,9.1000000000041084e+001,1.4167053075834917e+002,9.0756136745203591e+001,5.1351491443761006e+001,9.0377884667293699e+001,1.7261324852946132e+001,1.6321422146575433e+001,-2.5912019742949440e+001,1.5882545583378658e+001,-2.6751000626793456e+001,2.3690622444409239e+000,2.2769111890349500e+000,2.7502563133978146e+000,5.0271675024327642e+000,2.1220073530060954e+000,1.5234417408343722e-002,0.0000000000000000e+000,2.7368963340881919e+001,4.9999999999910017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592437199e+002,5.6723771108309074e+002,4.1777934139263505e+002,2.3725019874937718e+002,2.8858799512108470e+002,4.3726128245794314e+002
1.0200000000000002e+004,1.4518419365314985e+001,-2.8659737807308204e+001,9.1000000000037645e+001,1.4167053075816301e+002,9.0756136745200408e+001,5.1351491443758562e+001,9.0377884667290402e+001,1.7261324852952441e+001,1.6321422146574818e+001,-2.5912019742950605e+001,1.5882545583378569e+001,-2.6751000626793626e+001,2.3690622192102859e+000,2.2769111647849196e+000,2.7502562841104297e+000,5.0271674488953497e+000,2.1220073530070178e+000,1.5234417246114093e-002,0.0000000000000000e+000,2.7368963340883909e+001,4.9999999999908368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428877e+002,5.6723771108286428e+002,4.1777934139263533e+002,2.3725019874939119e+002,2.8858799512089382e+002,4.3726128245796275e+002
1.0210000000000002e+004,1.4518419365314532e+001,-2.8659737807309540e+001,9.1000000000042306e+001,1.4167053075817023e+002,9.0756136745205083e+001,5.1351491443760949e+001,9.0377884667295021e+001,1.7261324852958921e+001,1.6321422146574662e+001,-2.5912019742950889e+001,1.5882545583378276e+001,-2.6751000626794195e+001,2.3690622154260650e+000,2.2769111611479955e+000,2.7502562797170089e+000,5.0271674408650044e+000,2.1220073530069330e+000,1.5234417221779040e-002,0.0000000000000000e+000,2.7368963340886808e+001,4.9999999999909392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428803e+002,5.6723771108287053e+002,4.1777934139263152e+002,2.3725019874940278e+002,2.8858799512086983e+002,4.3726128245789931e+002
1.0220000000000002e+004,1.4518419365314299e+001,-2.8659737807308488e+001,9.1000000000045105e+001,1.4167053075817842e+002,9.0756136745207826e+001,5.1351491443764814e+001,9.0377884667297664e+001,1.7261324852958865e+001,1.6321422146574655e+001,-2.5912019742950889e+001,1.5882545583378201e+001,-2.6751000626794337e+001,2.3690622192104147e+000,2.2769111647851479e+000,2.7502562841102787e+000,5.0271674488954261e+000,2.1220073530069343e+000,1.5234417246114329e-002,0.0000000000000000e+000,2.7368963340889195e+001,4.9999999999913030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428940e+002,5.6723771108287895e+002,4.1777934139263732e+002,2.3725019874940588e+002,2.8858799512087415e+002,4.3726128245788942e+002
1.0230000000000002e+004,1.4518419365314072e+001,-2.8659737807307124e+001,9.1000000000046370e+001,1.4167053075818342e+002,9.0756136745209048e+001,5.1351491443767031e+001,9.0377884667298844e+001,1.7261324852964492e+001,1.6321422146574637e+001,-2.5912019742950946e+001,1.5882545583378132e+001,-2.6751000626794479e+001,2.3690622192103947e+000,2.2769111647851137e+000,2.7502562841102556e+000,5.0271674488953693e+000,2.1220073530069286e+000,1.5234417246114301e-002,0.0000000000000000e+000,2.7368963340891355e+001,4.9999999999916213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108288429e+002,4.1777934139264465e+002,2.3725019874941441e+002,2.8858799512087853e+002,4.3726128245788527e+002
1.0240000000000002e+004,1.4518419365313839e+001,-2.8659737807308602e+001,9.1000000000046597e+001,1.4167053075818660e+002,9.0756136745209218e+001,5.1351491443769760e+001,9.0377884667298943e+001,1.7261324852965970e+001,1.6321422146574616e+001,-2.5912019742950974e+001,1.5882545583378050e+001,-2.6751000626794621e+001,2.3690622192103366e+000,2.2769111647850360e+000,2.7502562841102054e+000,5.0271674488952414e+000,2.1220073530069263e+000,1.5234417246114223e-002,0.0000000000000000e+000,2.7368963340893288e+001,4.9999999999919055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108288793e+002,4.1777934139265261e+002,2.3725019874942473e+002,2.8858799512088120e+002,4.3726128245787874e+002
1.0250000000000002e+004,1.4518419365313584e+001,-2.8659737807309710e+001,9.1000000000046299e+001,1.4167053075818762e+002,9.0756136745208906e+001,5.1351491443772204e+001,9.0377884667298517e+001,1.7261324852969608e+001,1.6321422146574577e+001,-2.5912019742951060e+001,1.5882545583377956e+001,-2.6751000626794820e+001,2.3690622192102988e+000,2.2769111647848987e+000,2.7502562841102236e+000,5.0271674488951223e+000,2.1220073530069099e+000,1.5234417246114148e-002,0.0000000000000000e+000,2.7368963340894993e+001,4.9999999999921556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428900e+002,5.6723771108289009e+002,4.1777934139266307e+002,2.3725019874943311e+002,2.8858799512088734e+002,4.3726128245787532e+002
1.0260000000000002e+004,1.4518419365313374e+001,-2.8659737807308119e+001,9.1000000000045347e+001,1.4167053075819041e+002,9.0756136745207911e+001,5.1351491443773568e+001,9.0377884667297494e+001,1.7261324852973871e+001,1.6321422146574555e+001,-2.5912019742951088e+001,1.5882545583377889e+001,-2.6751000626794934e+001,2.3690622166873365e+000,2.2769111623600655e+000,2.7502562811813682e+000,5.0271674435414333e+000,2.1220073530069334e+000,1.5234417229890468e-002,0.0000000000000000e+000,2.7368963340897096e+001,4.9999999999923830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108289361e+002,4.1777934139267109e+002,2.3725019874944167e+002,2.8858799512089337e+002,4.3726128245787208e+002
1.0270000000000002e+004,1.4518419365313180e+001,-2.8659737807310876e+001,9.1000000000044380e+001,1.4167053075819274e+002,9.0756136745206945e+001,5.1351491443775615e+001,9.0377884667296470e+001,1.7261324852977452e+001,1.6321422146574541e+001,-2.5912019742951117e+001,1.5882545583377832e+001,-2.6751000626795047e+001,2.3690622179487222e+000,2.2769111635723234e+000,2.7502562826457853e+000,5.0271674462181082e+000,2.1220073530069357e+000,1.5234417238002056e-002,0.0000000000000000e+000,2.7368963340898631e+001,4.9999999999925706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108289714e+002,4.1777934139268029e+002,2.3725019874944832e+002,2.8858799512089581e+002,4.3726128245787100e+002
1.0280000000000002e+004,1.4518419365312935e+001,-2.8659737807310449e+001,9.1000000000042888e+001,1.4167053075819194e+002,9.0756136745205382e+001,5.1351491443776979e+001,9.0377884667294850e+001,1.7261324852979271e+001,1.6321422146574520e+001,-2.5912019742951145e+001,1.5882545583377750e+001,-2.6751000626795218e+001,2.3690622192100430e+000,2.2769111647845279e+000,2.7502562841101490e+000,5.0271674488946765e+000,2.1220073530069512e+000,1.5234417246113680e-002,0.0000000000000000e+000,2.7368963340900450e+001,4.9999999999927809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108289702e+002,4.1777934139268973e+002,2.3725019874945912e+002,2.8858799512090036e+002,4.3726128245786884e+002
1.0290000000000002e+004,1.4518419365312965e+001,-2.8659737807239281e+001,9.1000000000031335e+001,1.4167053075836930e+002,9.0756136745193572e+001,5.1351491443780390e+001,9.0377884667283041e+001,1.7261324852981545e+001,1.6321422146574992e+001,-2.5912019742950264e+001,1.5882545583377730e+001,-2.6751000626795246e+001,2.3690622419172844e+000,2.2769111866089782e+000,2.7502563104687803e+000,5.0271674970777589e+000,2.1220073530061696e+000,1.5234417392118635e-002,0.0000000000000000e+000,2.7368963340899882e+001,4.9999999999932129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592437148e+002,5.6723771108312042e+002,4.1777934139273015e+002,2.3725019874946790e+002,2.8858799512114859e+002,4.3726128245795496e+002
1.0300000000000002e+004,1.4518419365312502e+001,-2.8659737807311700e+001,9.1000000000026901e+001,1.4167053075818268e+002,9.0756136745190261e+001,5.1351491443777832e+001,9.0377884667279616e+001,1.7261324852986206e+001,1.6321422146574385e+001,-2.5912019742951401e+001,1.5882545583377654e+001,-2.6751000626795388e+001,2.3690621586605265e+000,2.2769111065899126e+000,2.7502562138186701e+000,5.0271673204085827e+000,2.1220073530071306e+000,1.5234416856748067e-002,0.0000000000000000e+000,2.7368963340901701e+001,4.9999999999930083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108289350e+002,4.1777934139272992e+002,2.3725019874947557e+002,2.8858799512095942e+002,4.3726128245797162e+002
1.0310000000000002e+004,1.4518419365312125e+001,-2.8659737807312979e+001,9.1000000000032387e+001,1.4167053075818671e+002,9.0756136745194794e+001,5.1351491443778968e+001,9.0377884667284107e+001,1.7261324852988423e+001,1.6321422146574264e+001,-2.5912019742951657e+001,1.5882545583377398e+001,-2.6751000626795900e+001,2.3690622179481369e+000,2.2769111635715271e+000,2.7502562826456494e+000,5.0271674462171765e+000,2.1220073530070667e+000,1.5234417238001069e-002,0.0000000000000000e+000,2.7368963340904656e+001,4.9999999999930367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108289611e+002,4.1777934139272185e+002,2.3725019874948708e+002,2.8858799512093185e+002,4.3726128245790483e+002
1.0320000000000002e+004,1.4518419365312011e+001,-2.8659737807311529e+001,9.1000000000035683e+001,1.4167053075819462e+002,9.0756136745198077e+001,5.1351491443782038e+001,9.0377884667287347e+001,1.7261324852988423e+001,1.6321422146574271e+001,-2.5912019742951628e+001,1.5882545583377363e+001,-2.6751000626795957e+001,2.3690622154253407e+000,2.2769111611468773e+000,2.7502562797167616e+000,5.0271674408636393e+000,2.1220073530070054e+000,1.5234417221777619e-002,0.0000000000000000e+000,2.7368963340906362e+001,4.9999999999933380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108290453e+002,4.1777934139272497e+002,2.3725019874949561e+002,2.8858799512093225e+002,4.3726128245789562e+002
1.0330000000000002e+004,1.4518419365311850e+001,-2.8659737807312808e+001,9.1000000000037019e+001,1.4167053075819888e+002,9.0756136745199399e+001,5.1351491443784880e+001,9.0377884667288612e+001,1.7261324852993312e+001,1.6321422146574296e+001,-2.5912019742951571e+001,1.5882545583377338e+001,-2.6751000626796014e+001,2.3690622179482297e+000,2.2769111635715826e+000,2.7502562826456267e+000,5.0271674462172093e+000,2.1220073530069974e+000,1.5234417238001138e-002,0.0000000000000000e+000,2.7368963340907669e+001,4.9999999999935994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428957e+002,5.6723771108290862e+002,4.1777934139273140e+002,2.3725019874949894e+002,2.8858799512093742e+002,4.3726128245788948e+002
1.0340000000000002e+004,1.4518419365311685e+001,-2.8659737807312155e+001,9.1000000000036962e+001,1.4167053075820246e+002,9.0756136745199328e+001,5.1351491443786415e+001,9.0377884667288470e+001,1.7261324852996609e+001,1.6321422146574282e+001,-2.5912019742951600e+001,1.5882545583377288e+001,-2.6751000626796099e+001,2.3690622179481799e+000,2.2769111635715369e+000,2.7502562826456436e+000,5.0271674462171809e+000,2.1220073530070298e+000,1.5234417238001058e-002,0.0000000000000000e+000,2.7368963340909318e+001,4.9999999999938325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108291214e+002,4.1777934139273714e+002,2.3725019874950263e+002,2.8858799512094049e+002,4.3726128245788686e+002
1.0350000000000002e+004,1.4518419365311541e+001,-2.8659737807311018e+001,9.1000000000036962e+001,1.4167053075820581e+002,9.0756136745199314e+001,5.1351491443788461e+001,9.0377884667288413e+001,1.7261324852999621e+001,1.6321422146574271e+001,-2.5912019742951628e+001,1.5882545583377233e+001,-2.6751000626796213e+001,2.3690622179481347e+000,2.2769111635714903e+000,2.7502562826455699e+000,5.0271674462170601e+000,2.1220073530070196e+000,1.5234417238000944e-002,0.0000000000000000e+000,2.7368963340910625e+001,4.9999999999940258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108291669e+002,4.1777934139274362e+002,2.3725019874951261e+002,2.8858799512094197e+002,4.3726128245788237e+002
1.0360000000000002e+004,1.4518419365311324e+001,-2.8659737807312752e+001,9.1000000000035683e+001,1.4167053075820405e+002,9.0756136745197992e+001,5.1351491443789484e+001,9.0377884667287006e+001,1.7261324853000474e+001,1.6321422146574243e+001,-2.5912019742951685e+001,1.5882545583377160e+001,-2.6751000626796355e+001,2.3690622179480396e+000,2.2769111635713313e+000,2.7502562826456174e+000,5.0271674462169482e+000,2.1220073530070573e+000,1.5234417238000871e-002,0.0000000000000000e+000,2.7368963340912217e+001,4.9999999999941849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108291544e+002,4.1777934139275209e+002,2.3725019874951710e+002,2.8858799512094487e+002,4.3726128245787902e+002
