#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311148e+001,-2.8659737807312240e+001,9.1000000000034916e+001,1.4167053075820536e+002,9.0756136745197225e+001,5.1351491443791190e+001,9.0377884667286210e+001,1.7261324853003430e+001,1.6321422146574211e+001,-2.5912019742951742e+001,1.5882545583377087e+001,-2.6751000626796497e+001,2.3690622179479859e+000,2.2769111635712380e+000,2.7502562826455992e+000,5.0271674462168372e+000,2.1220073530070587e+000,1.5234417238000744e-002,0.0000000000000000e+000,2.7368963340913410e+001,4.9999999999943384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108291771e+002,4.1777934139275925e+002,2.3725019874952395e+002,2.8858799512095192e+002,4.3726128245787999e+002
1.0380000000000002e+004,1.4518419365311001e+001,-2.8659737807312666e+001,9.1000000000033907e+001,1.4167053075820729e+002,9.0756136745196159e+001,5.1351491443792042e+001,9.0377884667285130e+001,1.7261324853007636e+001,1.6321422146574204e+001,-2.5912019742951770e+001,1.5882545583377048e+001,-2.6751000626796554e+001,2.3690622179479406e+000,2.2769111635711607e+000,2.7502562826454953e+000,5.0271674462166560e+000,2.1220073530070227e+000,1.5234417238000581e-002,0.0000000000000000e+000,2.7368963340914718e+001,4.9999999999944805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108292067e+002,4.1777934139276567e+002,2.3725019874953526e+002,2.8858799512095317e+002,4.3726128245787868e+002
1.0390000000000002e+004,1.4518419365310834e+001,-2.8659737807312183e+001,9.1000000000032685e+001,1.4167053075820888e+002,9.0756136745194937e+001,5.1351491443793464e+001,9.0377884667283809e+001,1.7261324853008659e+001,1.6321422146574189e+001,-2.5912019742951770e+001,1.5882545583377004e+001,-2.6751000626796639e+001,2.3690622179478611e+000,2.2769111635710542e+000,2.7502562826455694e+000,5.0271674462166231e+000,2.1220073530070800e+000,1.5234417238000423e-002,0.0000000000000000e+000,2.7368963340915855e+001,4.9999999999946397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108292294e+002,4.1777934139277340e+002,2.3725019874953625e+002,2.8858799512096147e+002,4.3726128245788118e+002
1.0400000000000002e+004,1.4518419365310670e+001,-2.8659737807314031e+001,9.1000000000031392e+001,1.4167053075820735e+002,9.0756136745193615e+001,5.1351491443794657e+001,9.0377884667282444e+001,1.7261324853011502e+001,1.6321422146574175e+001,-2.5912019742951799e+001,1.5882545583376951e+001,-2.6751000626796753e+001,2.3690622179477878e+000,2.2769111635709183e+000,2.7502562826455255e+000,5.0271674462164437e+000,2.1220073530070702e+000,1.5234417238000342e-002,0.0000000000000000e+000,2.7368963340917219e+001,4.9999999999947534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108292181e+002,4.1777934139278040e+002,2.3725019874954515e+002,2.8858799512096357e+002,4.3726128245787703e+002
1.0410000000000002e+004,1.4518419365310530e+001,-2.8659737807313888e+001,9.1000000000030411e+001,1.4167053075821008e+002,9.0756136745192620e+001,5.1351491443795510e+001,9.0377884667281421e+001,1.7261324853013718e+001,1.6321422146574154e+001,-2.5912019742951856e+001,1.5882545583376899e+001,-2.6751000626796866e+001,2.3690622179477261e+000,2.2769111635708543e+000,2.7502562826455108e+000,5.0271674462163656e+000,2.1220073530070924e+000,1.5234417238000182e-002,0.0000000000000000e+000,2.7368963340918242e+001,4.9999999999948898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108292510e+002,4.1777934139278631e+002,2.3725019874955015e+002,2.8858799512096778e+002,4.3726128245787822e+002
1.0420000000000002e+004,1.4518419365310370e+001,-2.8659737807312951e+001,9.1000000000029090e+001,1.4167053075820871e+002,9.0756136745191256e+001,5.1351491443796306e+001,9.0377884667280028e+001,1.7261324853016106e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376837e+001,-2.6751000626796980e+001,2.3690622166861948e+000,2.2769111623583496e+000,2.7502562811810836e+000,5.0271674435394331e+000,2.1220073530071120e+000,1.5234417229888329e-002,0.0000000000000000e+000,2.7368963340919549e+001,4.9999999999950148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108292487e+002,4.1777934139279398e+002,2.3725019874955791e+002,2.8858799512097323e+002,4.3726128245788067e+002
1.0430000000000002e+004,1.4518419365310235e+001,-2.8659737807312808e+001,9.1000000000028209e+001,1.4167053075821053e+002,9.0756136745190346e+001,5.1351491443796931e+001,9.0377884667279076e+001,1.7261324853016220e+001,1.6321422146574115e+001,-2.5912019742951912e+001,1.5882545583376798e+001,-2.6751000626797037e+001,2.3690622179475715e+000,2.2769111635706691e+000,2.7502562826454469e+000,5.0271674462161160e+000,2.1220073530071253e+000,1.5234417237999927e-002,0.0000000000000000e+000,2.7368963340920743e+001,4.9999999999951399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108292772e+002,4.1777934139279859e+002,2.3725019874956359e+002,2.8858799512097772e+002,4.3726128245788033e+002
1.0440000000000002e+004,1.4518419365310042e+001,-2.8659737807315679e+001,9.1000000000026958e+001,1.4167053075820951e+002,9.0756136745189082e+001,5.1351491443798352e+001,9.0377884667277755e+001,1.7261324853018039e+001,1.6321422146574079e+001,-2.5912019742951998e+001,1.5882545583376734e+001,-2.6751000626797179e+001,2.3690622179475507e+000,2.2769111635705315e+000,2.7502562826454819e+000,5.0271674462160139e+000,2.1220073530071009e+000,1.5234417237999853e-002,0.0000000000000000e+000,2.7368963340921880e+001,4.9999999999952649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108292658e+002,4.1777934139280575e+002,2.3725019874956757e+002,2.8858799512098318e+002,4.3726128245788453e+002
1.0450000000000002e+004,1.4518419365309912e+001,-2.8659737807315111e+001,9.1000000000026461e+001,1.4167053075821167e+002,9.0756136745188584e+001,5.1351491443798693e+001,9.0377884667277215e+001,1.7261324853022074e+001,1.6321422146574054e+001,-2.5912019742952026e+001,1.5882545583376679e+001,-2.6751000626797264e+001,2.3690622179474969e+000,2.2769111635704791e+000,2.7502562826454611e+000,5.0271674462159401e+000,2.1220073530071182e+000,1.5234417237999733e-002,0.0000000000000000e+000,2.7368963340922846e+001,4.9999999999953673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108292965e+002,4.1777934139281109e+002,2.3725019874957286e+002,2.8858799512098761e+002,4.3726128245788448e+002
1.0460000000000002e+004,1.4518419365309777e+001,-2.8659737807315821e+001,9.1000000000025352e+001,1.4167053075821229e+002,9.0756136745187405e+001,5.1351491443801024e+001,9.0377884667276021e+001,1.7261324853022643e+001,1.6321422146574040e+001,-2.5912019742952054e+001,1.5882545583376636e+001,-2.6751000626797349e+001,2.3690622192088844e+000,2.2769111647827409e+000,2.7502562841099163e+000,5.0271674488926568e+000,2.1220073530071364e+000,1.5234417246111374e-002,0.0000000000000000e+000,2.7368963340924097e+001,4.9999999999955151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108293090e+002,4.1777934139281831e+002,2.3725019874957565e+002,2.8858799512099409e+002,4.3726128245788658e+002
1.0470000000000002e+004,1.4518419365309644e+001,-2.8659737807314968e+001,9.1000000000024812e+001,1.4167053075821383e+002,9.0756136745186922e+001,5.1351491443801820e+001,9.0377884667275481e+001,1.7261324853026565e+001,1.6321422146574008e+001,-2.5912019742952140e+001,1.5882545583376585e+001,-2.6751000626797463e+001,2.3690622179473988e+000,2.2769111635703010e+000,2.7502562826454837e+000,5.0271674462157847e+000,2.1220073530071404e+000,1.5234417237999511e-002,0.0000000000000000e+000,2.7368963340924950e+001,4.9999999999956174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108293283e+002,4.1777934139282377e+002,2.3725019874958141e+002,2.8858799512099608e+002,4.3726128245788766e+002
1.0480000000000002e+004,1.4518419365309533e+001,-2.8659737807315452e+001,9.1000000000024087e+001,1.4167053075821462e+002,9.0756136745186140e+001,5.1351491443802104e+001,9.0377884667274699e+001,1.7261324853027418e+001,1.6321422146574008e+001,-2.5912019742952140e+001,1.5882545583376560e+001,-2.6751000626797492e+001,2.3690622179473557e+000,2.2769111635702486e+000,2.7502562826453825e+000,5.0271674462156311e+000,2.1220073530071142e+000,1.5234417237999419e-002,0.0000000000000000e+000,2.7368963340925802e+001,4.9999999999957254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108293431e+002,4.1777934139282780e+002,2.3725019874959102e+002,2.8858799512099927e+002,4.3726128245788749e+002
1.0490000000000002e+004,1.4518419365309397e+001,-2.8659737807314713e+001,9.1000000000023235e+001,1.4167053075821485e+002,9.0756136745185287e+001,5.1351491443803525e+001,9.0377884667273804e+001,1.7261324853030885e+001,1.6321422146573973e+001,-2.5912019742952197e+001,1.5882545583376499e+001,-2.6751000626797634e+001,2.3690622179472633e+000,2.2769111635701398e+000,2.7502562826454091e+000,5.0271674462155485e+000,2.1220073530071621e+000,1.5234417237999311e-002,0.0000000000000000e+000,2.7368963340927110e+001,4.9999999999958504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108293488e+002,4.1777934139283445e+002,2.3725019874959463e+002,2.8858799512100200e+002,4.3726128245788999e+002
1.0500000000000002e+004,1.4518419365309279e+001,-2.8659737807315423e+001,9.1000000000022467e+001,1.4167053075821542e+002,9.0756136745184463e+001,5.1351491443803639e+001,9.0377884667272951e+001,1.7261324853030317e+001,1.6321422146573966e+001,-2.5912019742952197e+001,1.5882545583376464e+001,-2.6751000626797691e+001,2.3690622192086681e+000,2.2769111647824452e+000,2.7502562841097840e+000,5.0271674488922287e+000,2.1220073530071493e+000,1.5234417246110962e-002,0.0000000000000000e+000,2.7368963340927962e+001,4.9999999999959414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108293658e+002,4.1777934139283934e+002,2.3725019874960049e+002,2.8858799512100592e+002,4.3726128245788823e+002
1.0510000000000002e+004,1.4518419365309141e+001,-2.8659737807317640e+001,9.1000000000022155e+001,1.4167053075821570e+002,9.0756136745184165e+001,5.1351491443805571e+001,9.0377884667272610e+001,1.7261324853032363e+001,1.6321422146573948e+001,-2.5912019742952253e+001,1.5882545583376420e+001,-2.6751000626797776e+001,2.3690622179471874e+000,2.2769111635699892e+000,2.7502562826454091e+000,5.0271674462153983e+000,2.1220073530071666e+000,1.5234417237999179e-002,0.0000000000000000e+000,2.7368963340928701e+001,4.9999999999960380e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429099e+002,5.6723771108293658e+002,4.1777934139284474e+002,2.3725019874960338e+002,2.8858799512101137e+002,4.3726128245788914e+002
1.0520000000000002e+004,1.4518419365309033e+001,-2.8659737807314769e+001,9.1000000000021430e+001,1.4167053075821775e+002,9.0756136745183383e+001,5.1351491443806253e+001,9.0377884667271829e+001,1.7261324853034466e+001,1.6321422146573934e+001,-2.5912019742952282e+001,1.5882545583376380e+001,-2.6751000626797861e+001,2.3690622192085611e+000,2.2769111647823279e+000,2.7502562841098115e+000,5.0271674488921398e+000,2.1220073530072074e+000,1.5234417246110819e-002,0.0000000000000000e+000,2.7368963340929497e+001,4.9999999999961574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108293954e+002,4.1777934139284861e+002,2.3725019874960626e+002,2.8858799512101371e+002,4.3726128245789090e+002
1.0530000000000002e+004,1.4518419365308922e+001,-2.8659737807316731e+001,9.1000000000020776e+001,1.4167053075821588e+002,9.0756136745182772e+001,5.1351491443806935e+001,9.0377884667271147e+001,1.7261324853037422e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376336e+001,-2.6751000626797946e+001,2.3690622166856374e+000,2.2769111623574920e+000,2.7502562811809392e+000,5.0271674435384313e+000,2.1220073530071883e+000,1.5234417229887290e-002,0.0000000000000000e+000,2.7368963340930577e+001,4.9999999999962370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108293749e+002,4.1777934139285270e+002,2.3725019874961379e+002,2.8858799512101621e+002,4.3726128245788988e+002
1.0540000000000002e+004,1.4518419365308807e+001,-2.8659737807317100e+001,9.1000000000020577e+001,1.4167053075821747e+002,9.0756136745182545e+001,5.1351491443807731e+001,9.0377884667270919e+001,1.7261324853034864e+001,1.6321422146573898e+001,-2.5912019742952339e+001,1.5882545583376301e+001,-2.6751000626798003e+001,2.3690622154241865e+000,2.2769111611450814e+000,2.7502562797165626e+000,5.0271674408616445e+000,2.1220073530071972e+000,1.5234417221775440e-002,0.0000000000000000e+000,2.7368963340931145e+001,4.9999999999963507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108294045e+002,4.1777934139285742e+002,2.3725019874961529e+002,2.8858799512102013e+002,4.3726128245789187e+002
1.0550000000000002e+004,1.4518419365308699e+001,-2.8659737807317185e+001,9.1000000000019867e+001,1.4167053075821980e+002,9.0756136745181820e+001,5.1351491443808811e+001,9.0377884667270123e+001,1.7261324853036797e+001,1.6321422146573891e+001,-2.5912019742952339e+001,1.5882545583376274e+001,-2.6751000626798060e+001,2.3690622179470289e+000,2.2769111635697694e+000,2.7502562826453683e+000,5.0271674462151381e+000,2.1220073530071986e+000,1.5234417237998857e-002,0.0000000000000000e+000,2.7368963340931884e+001,4.9999999999964473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108294238e+002,4.1777934139286180e+002,2.3725019874961927e+002,2.8858799512102252e+002,4.3726128245789147e+002
1.0560000000000002e+004,1.4518419365308571e+001,-2.8659737807317867e+001,9.1000000000019142e+001,1.4167053075821769e+002,9.0756136745181095e+001,5.1351491443809266e+001,9.0377884667269370e+001,1.7261324853037308e+001,1.6321422146573859e+001,-2.5912019742952424e+001,1.5882545583376221e+001,-2.6751000626798174e+001,2.3690622166855255e+000,2.2769111623573064e+000,2.7502562811809406e+000,5.0271674435382465e+000,2.1220073530072106e+000,1.5234417229887063e-002,0.0000000000000000e+000,2.7368963340932794e+001,4.9999999999965212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108294102e+002,4.1777934139286617e+002,2.3725019874962447e+002,2.8858799512102706e+002,4.3726128245789215e+002
1.0570000000000002e+004,1.4518419365308478e+001,-2.8659737807318749e+001,9.1000000000018602e+001,1.4167053075821991e+002,9.0756136745180513e+001,5.1351491443810289e+001,9.0377884667268773e+001,1.7261324853040094e+001,1.6321422146573831e+001,-2.5912019742952452e+001,1.5882545583376176e+001,-2.6751000626798259e+001,2.3690622179469512e+000,2.2769111635696317e+000,2.7502562826453283e+000,5.0271674462149605e+000,2.1220073530071932e+000,1.5234417237998711e-002,0.0000000000000000e+000,2.7368963340933590e+001,4.9999999999966178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108294352e+002,4.1777934139287055e+002,2.3725019874962894e+002,2.8858799512102689e+002,4.3726128245789528e+002
1.0580000000000002e+004,1.4518419365308386e+001,-2.8659737807317214e+001,9.1000000000018318e+001,1.4167053075822122e+002,9.0756136745180214e+001,5.1351491443810687e+001,9.0377884667268461e+001,1.7261324853044130e+001,1.6321422146573831e+001,-2.5912019742952452e+001,1.5882545583376148e+001,-2.6751000626798287e+001,2.3690622179468925e+000,2.2769111635695962e+000,2.7502562826453265e+000,5.0271674462149232e+000,2.1220073530072301e+000,1.5234417237998637e-002,0.0000000000000000e+000,2.7368963340934329e+001,4.9999999999967145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108294557e+002,4.1777934139287419e+002,2.3725019874963181e+002,2.8858799512103047e+002,4.3726128245789374e+002
1.0590000000000002e+004,1.4518419365308270e+001,-2.8659737807316958e+001,9.1000000000017778e+001,1.4167053075822145e+002,9.0756136745179674e+001,5.1351491443811369e+001,9.0377884667267864e+001,1.7261324853043675e+001,1.6321422146573809e+001,-2.5912019742952509e+001,1.5882545583376105e+001,-2.6751000626798373e+001,2.3690622179468606e+000,2.2769111635695358e+000,2.7502562826453127e+000,5.0271674462148486e+000,2.1220073530072274e+000,1.5234417237998604e-002,0.0000000000000000e+000,2.7368963340934954e+001,4.9999999999967827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108294568e+002,4.1777934139287794e+002,2.3725019874963607e+002,2.8858799512103502e+002,4.3726128245789306e+002
1.0600000000000002e+004,1.4518419365308205e+001,-2.8659737807317100e+001,9.1000000000017167e+001,1.4167053075822355e+002,9.0756136745179049e+001,5.1351491443812108e+001,9.0377884667267210e+001,1.7261324853045494e+001,1.6321422146573791e+001,-2.5912019742952538e+001,1.5882545583376073e+001,-2.6751000626798458e+001,2.3690622179468512e+000,2.2769111635695043e+000,2.7502562826452936e+000,5.0271674462147979e+000,2.1220073530072141e+000,1.5234417237998467e-002,0.0000000000000000e+000,2.7368963340935863e+001,4.9999999999968850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294864e+002,4.1777934139288163e+002,2.3725019874963940e+002,2.8858799512103718e+002,4.3726128245789408e+002
1.0610000000000002e+004,1.4518419365308072e+001,-2.8659737807318407e+001,9.1000000000016783e+001,1.4167053075822281e+002,9.0756136745178694e+001,5.1351491443813018e+001,9.0377884667266841e+001,1.7261324853047086e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376022e+001,-2.6751000626798543e+001,2.3690622154239498e+000,2.2769111611447119e+000,2.7502562797164449e+000,5.0271674408611569e+000,2.1220073530072034e+000,1.5234417221774921e-002,0.0000000000000000e+000,2.7368963340936489e+001,4.9999999999969646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108294807e+002,4.1777934139288419e+002,2.3725019874964366e+002,2.8858799512103923e+002,4.3726128245789511e+002
1.0620000000000002e+004,1.4518419365308018e+001,-2.8659737807318066e+001,9.1000000000016328e+001,1.4167053075822412e+002,9.0756136745178168e+001,5.1351491443813075e+001,9.0377884667266315e+001,1.7261324853050837e+001,1.6321422146573752e+001,-2.5912019742952623e+001,1.5882545583376000e+001,-2.6751000626798600e+001,2.3690622179467935e+000,2.2769111635694141e+000,2.7502562826452537e+000,5.0271674462146674e+000,2.1220073530072110e+000,1.5234417237998355e-002,0.0000000000000000e+000,2.7368963340937171e+001,4.9999999999970271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108295011e+002,4.1777934139288794e+002,2.3725019874964701e+002,2.8858799512104366e+002,4.3726128245789533e+002
1.0630000000000002e+004,1.4518419365307926e+001,-2.8659737807317981e+001,9.1000000000015788e+001,1.4167053075822383e+002,9.0756136745177628e+001,5.1351491443814723e+001,9.0377884667265718e+001,1.7261324853049189e+001,1.6321422146573738e+001,-2.5912019742952651e+001,1.5882545583375974e+001,-2.6751000626798628e+001,2.3690622179467340e+000,2.2769111635693244e+000,2.7502562826452945e+000,5.0271674462146194e+000,2.1220073530072439e+000,1.5234417237998302e-002,0.0000000000000000e+000,2.7368963340937796e+001,4.9999999999971180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108295068e+002,4.1777934139289385e+002,2.3725019874964960e+002,2.8858799512104417e+002,4.3726128245789670e+002
1.0640000000000002e+004,1.4518419365307830e+001,-2.8659737807318606e+001,9.1000000000015447e+001,1.4167053075822412e+002,9.0756136745177287e+001,5.1351491443815121e+001,9.0377884667265363e+001,1.7261324853051292e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375938e+001,-2.6751000626798714e+001,2.3690622179467140e+000,2.2769111635692978e+000,2.7502562826452466e+000,5.0271674462145448e+000,2.1220073530072305e+000,1.5234417237998262e-002,0.0000000000000000e+000,2.7368963340938421e+001,4.9999999999971863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108295114e+002,4.1777934139289567e+002,2.3725019874965409e+002,2.8858799512104690e+002,4.3726128245789693e+002
1.0650000000000002e+004,1.4518419365307818e+001,-2.8659737807314940e+001,9.1000000000006978e+001,1.4167053075822690e+002,9.0756136745168746e+001,5.1351491443814098e+001,9.0377884667256836e+001,1.7261324853051349e+001,1.6321422146573731e+001,-2.5912019742952651e+001,1.5882545583376007e+001,-2.6751000626798572e+001,2.3690622204694129e+000,2.2769111659937273e+000,2.7502562855741233e+000,5.0271674515678502e+000,2.1220073530072807e+000,1.5234417254220881e-002,0.0000000000000000e+000,2.7368963340937853e+001,4.9999999999972260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429593e+002,5.6723771108295841e+002,4.1777934139291455e+002,2.3725019874965844e+002,2.8858799512110005e+002,4.3726128245797821e+002
1.0660000000000002e+004,1.4518419365307597e+001,-2.8659737807319317e+001,9.1000000000010061e+001,1.4167053075822116e+002,9.0756136745171887e+001,5.1351491443814894e+001,9.0377884667259934e+001,1.7261324853053338e+001,1.6321422146573621e+001,-2.5912019742952850e+001,1.5882545583375826e+001,-2.6751000626798913e+001,2.3690622179465248e+000,2.2769111635690282e+000,2.7502562826452661e+000,5.0271674462142943e+000,2.1220073530072940e+000,1.5234417237997842e-002,0.0000000000000000e+000,2.7368963340939160e+001,4.9999999999971919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108295000e+002,4.1777934139290812e+002,2.3725019874966029e+002,2.8858799512106015e+002,4.3726128245791858e+002
1.0670000000000002e+004,1.4518419365307530e+001,-2.8659737807317669e+001,9.1000000000012434e+001,1.4167053075822548e+002,9.0756136745174217e+001,5.1351491443816030e+001,9.0377884667262236e+001,1.7261324853053338e+001,1.6321422146573610e+001,-2.5912019742952879e+001,1.5882545583375796e+001,-2.6751000626798970e+001,2.3690622204694178e+000,2.2769111659938601e+000,2.7502562855740620e+000,5.0271674515679221e+000,2.1220073530073069e+000,1.5234417254221455e-002,0.0000000000000000e+000,2.7368963340939956e+001,4.9999999999973170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108295398e+002,4.1777934139290704e+002,2.3725019874966176e+002,2.8858799512105986e+002,4.3726128245791398e+002
1.0680000000000002e+004,1.4518419365307420e+001,-2.8659737807318294e+001,9.1000000000013628e+001,1.4167053075822611e+002,9.0756136745175411e+001,5.1351491443816485e+001,9.0377884667263430e+001,1.7261324853054475e+001,1.6321422146573603e+001,-2.5912019742952907e+001,1.5882545583375759e+001,-2.6751000626799055e+001,2.3690622192080197e+000,2.2769111647814961e+000,2.7502562841096467e+000,5.0271674488911433e+000,2.1220073530072718e+000,1.5234417246109792e-002,0.0000000000000000e+000,2.7368963340940752e+001,4.9999999999974477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108295421e+002,4.1777934139290778e+002,2.3725019874966407e+002,2.8858799512105873e+002,4.3726128245790852e+002
1.0690000000000002e+004,1.4518419365307398e+001,-2.8659737807318606e+001,9.1000000000014538e+001,1.4167053075823105e+002,9.0756136745176320e+001,5.1351491443818418e+001,9.0377884667264325e+001,1.7261324853056578e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375757e+001,-2.6751000626799055e+001,2.3690622166852036e+000,2.2769111623567944e+000,2.7502562811808109e+000,5.0271674435376053e+000,2.1220073530072283e+000,1.5234417229886214e-002,0.0000000000000000e+000,2.7368963340941377e+001,4.9999999999975557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108295978e+002,4.1777934139291023e+002,2.3725019874966699e+002,2.8858799512105861e+002,4.3726128245790511e+002
1.0700000000000002e+004,1.4518419365307315e+001,-2.8659737807319033e+001,9.1000000000014595e+001,1.4167053075823117e+002,9.0756136745176335e+001,5.1351491443819327e+001,9.0377884667264325e+001,1.7261324853057147e+001,1.6321422146573607e+001,-2.5912019742952879e+001,1.5882545583375734e+001,-2.6751000626799112e+001,2.3690622192080539e+000,2.2769111647814708e+000,2.7502562841096649e+000,5.0271674488911362e+000,2.1220073530072381e+000,1.5234417246109721e-002,0.0000000000000000e+000,2.7368963340942116e+001,4.9999999999976637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108295966e+002,4.1777934139291420e+002,2.3725019874966847e+002,2.8858799512106060e+002,4.3726128245790386e+002
1.0710000000000002e+004,1.4518419365307247e+001,-2.8659737807319090e+001,9.1000000000014737e+001,1.4167053075823139e+002,9.0756136745176491e+001,5.1351491443820123e+001,9.0377884667264468e+001,1.7261324853059079e+001,1.6321422146573603e+001,-2.5912019742952907e+001,1.5882545583375711e+001,-2.6751000626799140e+001,2.3690622192080282e+000,2.2769111647814526e+000,2.7502562841096254e+000,5.0271674488910776e+000,2.1220073530072368e+000,1.5234417246109744e-002,0.0000000000000000e+000,2.7368963340942400e+001,4.9999999999977376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108295966e+002,4.1777934139291563e+002,2.3725019874967273e+002,2.8858799512105992e+002,4.3726128245789988e+002
1.0720000000000002e+004,1.4518419365307164e+001,-2.8659737807318720e+001,9.1000000000014495e+001,1.4167053075823003e+002,9.0756136745176249e+001,5.1351491443820635e+001,9.0377884667264169e+001,1.7261324853059875e+001,1.6321422146573592e+001,-2.5912019742952907e+001,1.5882545583375682e+001,-2.6751000626799197e+001,2.3690622192079687e+000,2.2769111647813909e+000,2.7502562841096787e+000,5.0271674488910696e+000,2.1220073530072865e+000,1.5234417246109735e-002,0.0000000000000000e+000,2.7368963340943026e+001,4.9999999999977774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108295841e+002,4.1777934139291835e+002,2.3725019874967185e+002,2.8858799512106123e+002,4.3726128245789931e+002
1.0730000000000002e+004,1.4518419365307114e+001,-2.8659737807321022e+001,9.1000000000013827e+001,1.4167053075822895e+002,9.0756136745175581e+001,5.1351491443820862e+001,9.0377884667263487e+001,1.7261324853058341e+001,1.6321422146573592e+001,-2.5912019742952907e+001,1.5882545583375663e+001,-2.6751000626799254e+001,2.3690622179465097e+000,2.2769111635689692e+000,2.7502562826452630e+000,5.0271674462142322e+000,2.1220073530072812e+000,1.5234417237997939e-002,0.0000000000000000e+000,2.7368963340943651e+001,4.9999999999978343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108295819e+002,4.1777934139292114e+002,2.3725019874967467e+002,2.8858799512106282e+002,4.3726128245789772e+002
1.0740000000000002e+004,1.4518419365307059e+001,-2.8659737807320056e+001,9.1000000000013529e+001,1.4167053075823117e+002,9.0756136745175255e+001,5.1351491443821658e+001,9.0377884667263146e+001,1.7261324853062490e+001,1.6321422146573600e+001,-2.5912019742952907e+001,1.5882545583375656e+001,-2.6751000626799254e+001,2.3690622192079376e+000,2.2769111647813092e+000,2.7502562841096467e+000,5.0271674488909559e+000,2.1220073530072665e+000,1.5234417246109636e-002,0.0000000000000000e+000,2.7368963340943765e+001,4.9999999999978911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108295989e+002,4.1777934139292421e+002,2.3725019874967865e+002,2.8858799512106401e+002,4.3726128245789687e+002
1.0750000000000002e+004,1.4518419365307006e+001,-2.8659737807317498e+001,9.1000000000013102e+001,1.4167053075823287e+002,9.0756136745174871e+001,5.1351491443821999e+001,9.0377884667262720e+001,1.7261324853061296e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375633e+001,-2.6751000626799311e+001,2.3690622179464653e+000,2.2769111635689336e+000,2.7502562826452044e+000,5.0271674462141380e+000,2.1220073530072816e+000,1.5234417237997776e-002,0.0000000000000000e+000,2.7368963340944447e+001,4.9999999999979593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108296262e+002,4.1777934139292631e+002,2.3725019874968174e+002,2.8858799512106532e+002,4.3726128245789630e+002
1.0760000000000002e+004,1.4518419365306963e+001,-2.8659737807319203e+001,9.1000000000012747e+001,1.4167053075823333e+002,9.0756136745174459e+001,5.1351491443821715e+001,9.0377884667262336e+001,1.7261324853063968e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375618e+001,-2.6751000626799339e+001,2.3690622179464529e+000,2.2769111635689079e+000,2.7502562826451631e+000,5.0271674462140705e+000,2.1220073530072638e+000,1.5234417237997733e-002,0.0000000000000000e+000,2.7368963340944788e+001,4.9999999999979821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108296319e+002,4.1777934139292813e+002,2.3725019874968575e+002,2.8858799512106970e+002,4.3726128245789789e+002
1.0770000000000002e+004,1.4518419365306887e+001,-2.8659737807319772e+001,9.1000000000012037e+001,1.4167053075823270e+002,9.0756136745173748e+001,5.1351491443822397e+001,9.0377884667261583e+001,1.7261324853066753e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375595e+001,-2.6751000626799367e+001,2.3690622179464276e+000,2.2769111635688457e+000,2.7502562826451848e+000,5.0271674462140306e+000,2.1220073530072696e+000,1.5234417237997670e-002,0.0000000000000000e+000,2.7368963340945413e+001,4.9999999999980446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296330e+002,4.1777934139293171e+002,2.3725019874968717e+002,2.8858799512107089e+002,4.3726128245789863e+002
1.0780000000000002e+004,1.4518419365306821e+001,-2.8659737807318976e+001,9.1000000000011369e+001,1.4167053075823191e+002,9.0756136745173066e+001,5.1351491443822852e+001,9.0377884667260872e+001,1.7261324853062774e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375578e+001,-2.6751000626799396e+001,2.3690622179463823e+000,2.2769111635687831e+000,2.7502562826451666e+000,5.0271674462139497e+000,2.1220073530072763e+000,1.5234417237997644e-002,0.0000000000000000e+000,2.7368963340945811e+001,4.9999999999980901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296228e+002,4.1777934139293455e+002,2.3725019874969090e+002,2.8858799512107328e+002,4.3726128245789943e+002
1.0790000000000002e+004,1.4518419365306775e+001,-2.8659737807319431e+001,9.1000000000010829e+001,1.4167053075823105e+002,9.0756136745172540e+001,5.1351491443822795e+001,9.0377884667260332e+001,1.7261324853063513e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375565e+001,-2.6751000626799424e+001,2.3690622179463321e+000,2.2769111635687374e+000,2.7502562826451586e+000,5.0271674462138964e+000,2.1220073530072989e+000,1.5234417237997589e-002,0.0000000000000000e+000,2.7368963340946323e+001,4.9999999999981355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296182e+002,4.1777934139293654e+002,2.3725019874969277e+002,2.8858799512107583e+002,4.3726128245790090e+002
1.0800000000000002e+004,1.4518419365306714e+001,-2.8659737807321989e+001,9.1000000000010601e+001,1.4167053075823156e+002,9.0756136745172299e+001,5.1351491443823647e+001,9.0377884667260091e+001,1.7261324853066753e+001,1.6321422146573546e+001,-2.5912019742952992e+001,1.5882545583375538e+001,-2.6751000626799481e+001,2.3690622179463579e+000,2.2769111635687054e+000,2.7502562826451964e+000,5.0271674462139018e+000,2.1220073530072781e+000,1.5234417237997578e-002,0.0000000000000000e+000,2.7368963340946664e+001,4.9999999999981696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108296228e+002,4.1777934139293899e+002,2.3725019874969260e+002,2.8858799512107760e+002,4.3726128245790329e+002
1.0810000000000002e+004,1.4518419365306686e+001,-2.8659737807319232e+001,9.1000000000010346e+001,1.4167053075823458e+002,9.0756136745172043e+001,5.1351491443823534e+001,9.0377884667259835e+001,1.7261324853066412e+001,1.6321422146573546e+001,-2.5912019742952992e+001,1.5882545583375528e+001,-2.6751000626799510e+001,2.3690622179463405e+000,2.2769111635687302e+000,2.7502562826451178e+000,5.0271674462138485e+000,2.1220073530072709e+000,1.5234417237997447e-002,0.0000000000000000e+000,2.7368963340946891e+001,4.9999999999982151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108296626e+002,4.1777934139294007e+002,2.3725019874969729e+002,2.8858799512107601e+002,4.3726128245789960e+002
1.0820000000000002e+004,1.4518419365306610e+001,-2.8659737807319374e+001,9.1000000000009862e+001,1.4167053075823412e+002,9.0756136745171531e+001,5.1351491443824614e+001,9.0377884667259295e+001,1.7261324853066867e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375512e+001,-2.6751000626799538e+001,2.3690622179463072e+000,2.2769111635686521e+000,2.7502562826451773e+000,5.0271674462138289e+000,2.1220073530072927e+000,1.5234417237997440e-002,0.0000000000000000e+000,2.7368963340947460e+001,4.9999999999982663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296569e+002,4.1777934139294456e+002,2.3725019874969777e+002,2.8858799512108027e+002,4.3726128245790034e+002
1.0830000000000002e+004,1.4518419365306551e+001,-2.8659737807319829e+001,9.1000000000009408e+001,1.4167053075823219e+002,9.0756136745171091e+001,5.1351491443824216e+001,9.0377884667258812e+001,1.7261324853066924e+001,1.6321422146573529e+001,-2.5912019742953049e+001,1.5882545583375489e+001,-2.6751000626799566e+001,2.3690622179462482e+000,2.2769111635686143e+000,2.7502562826451746e+000,5.0271674462137890e+000,2.1220073530073287e+000,1.5234417237997438e-002,0.0000000000000000e+000,2.7368963340947744e+001,4.9999999999983004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296376e+002,4.1777934139294507e+002,2.3725019874969846e+002,2.8858799512108237e+002,4.3726128245790193e+002
1.0840000000000002e+004,1.4518419365306483e+001,-2.8659737807321193e+001,9.1000000000009152e+001,1.4167053075823242e+002,9.0756136745170807e+001,5.1351491443824614e+001,9.0377884667258556e+001,1.7261324853070221e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375466e+001,-2.6751000626799623e+001,2.3690622179462260e+000,2.2769111635685748e+000,2.7502562826451613e+000,5.0271674462137366e+000,2.1220073530073265e+000,1.5234417237997420e-002,0.0000000000000000e+000,2.7368963340948142e+001,4.9999999999983174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108296376e+002,4.1777934139294752e+002,2.3725019874970155e+002,2.8858799512108249e+002,4.3726128245789960e+002
1.0850000000000002e+004,1.4518419365306437e+001,-2.8659737807321449e+001,9.1000000000008740e+001,1.4167053075823122e+002,9.0756136745170380e+001,5.1351491443824784e+001,9.0377884667258101e+001,1.7261324853070334e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375443e+001,-2.6751000626799652e+001,2.3690622192076263e+000,2.2769111647809019e+000,2.7502562841095424e+000,5.0271674488904443e+000,2.1220073530073291e+000,1.5234417246109147e-002,0.0000000000000000e+000,2.7368963340948710e+001,4.9999999999983913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108296307e+002,4.1777934139294933e+002,2.3725019874970482e+002,2.8858799512108459e+002,4.3726128245790204e+002
1.0860000000000002e+004,1.4518419365306407e+001,-2.8659737807320766e+001,9.1000000000008669e+001,1.4167053075823389e+002,9.0756136745170323e+001,5.1351491443825694e+001,9.0377884667258044e+001,1.7261324853070676e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375434e+001,-2.6751000626799680e+001,2.3690622179462206e+000,2.2769111635685308e+000,2.7502562826451369e+000,5.0271674462136673e+000,2.1220073530073020e+000,1.5234417237997308e-002,0.0000000000000000e+000,2.7368963340948937e+001,4.9999999999984482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108296592e+002,4.1777934139295144e+002,2.3725019874970576e+002,2.8858799512108561e+002,4.3726128245790386e+002
1.0870000000000002e+004,1.4518419365306364e+001,-2.8659737807319630e+001,9.1000000000008328e+001,1.4167053075823515e+002,9.0756136745169968e+001,5.1351491443826092e+001,9.0377884667257661e+001,1.7261324853072949e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375423e+001,-2.6751000626799708e+001,2.3690622192076254e+000,2.2769111647808895e+000,2.7502562841095637e+000,5.0271674488904532e+000,2.1220073530073340e+000,1.5234417246108987e-002,0.0000000000000000e+000,2.7368963340949279e+001,4.9999999999984766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296808e+002,4.1777934139295360e+002,2.3725019874970579e+002,2.8858799512108624e+002,4.3726128245790193e+002
1.0880000000000002e+004,1.4518419365306318e+001,-2.8659737807318066e+001,9.1000000000008185e+001,1.4167053075823577e+002,9.0756136745169798e+001,5.1351491443826205e+001,9.0377884667257490e+001,1.7261324853073290e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375407e+001,-2.6751000626799737e+001,2.3690622192076072e+000,2.2769111647808757e+000,2.7502562841095326e+000,5.0271674488904079e+000,2.1220073530073309e+000,1.5234417246108982e-002,0.0000000000000000e+000,2.7368963340949733e+001,4.9999999999985050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108296853e+002,4.1777934139295490e+002,2.3725019874970909e+002,2.8858799512108760e+002,4.3726128245790267e+002
1.0890000000000002e+004,1.4518419365306281e+001,-2.8659737807320795e+001,9.1000000000008086e+001,1.4167053075823452e+002,9.0756136745169727e+001,5.1351491443826660e+001,9.0377884667257376e+001,1.7261324853073518e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375398e+001,-2.6751000626799737e+001,2.3690622192076001e+000,2.2769111647808251e+000,2.7502562841095393e+000,5.0271674488903644e+000,2.1220073530073189e+000,1.5234417246108970e-002,0.0000000000000000e+000,2.7368963340949904e+001,4.9999999999985505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296762e+002,4.1777934139295718e+002,2.3725019874971079e+002,2.8858799512108811e+002,4.3726128245790193e+002
1.0900000000000002e+004,1.4518419365306242e+001,-2.8659737807322472e+001,9.1000000000007716e+001,1.4167053075823526e+002,9.0756136745169357e+001,5.1351491443827285e+001,9.0377884667257021e+001,1.7261324853072892e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375382e+001,-2.6751000626799794e+001,2.3690622166847080e+000,2.2769111623560421e+000,2.7502562811807207e+000,5.0271674435367633e+000,2.1220073530073167e+000,1.5234417229885434e-002,0.0000000000000000e+000,2.7368963340950245e+001,4.9999999999986017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108296773e+002,4.1777934139295991e+002,2.3725019874971335e+002,2.8858799512109096e+002,4.3726128245790164e+002
1.0910000000000002e+004,1.4518419365306185e+001,-2.8659737807320994e+001,9.1000000000007461e+001,1.4167053075823549e+002,9.0756136745169059e+001,5.1351491443827172e+001,9.0377884667256723e+001,1.7261324853074370e+001,1.6321422146573468e+001,-2.5912019742953163e+001,1.5882545583375355e+001,-2.6751000626799822e+001,2.3690622179461345e+000,2.2769111635684118e+000,2.7502562826451444e+000,5.0271674462135563e+000,2.1220073530073322e+000,1.5234417237997141e-002,0.0000000000000000e+000,2.7368963340950700e+001,4.9999999999986301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108296887e+002,4.1777934139296059e+002,2.3725019874971244e+002,2.8858799512109096e+002,4.3726128245790471e+002
1.0920000000000002e+004,1.4518419365306144e+001,-2.8659737807321335e+001,9.1000000000007418e+001,1.4167053075823515e+002,9.0756136745169059e+001,5.1351491443827229e+001,9.0377884667256666e+001,1.7261324853075450e+001,1.6321422146573461e+001,-2.5912019742953163e+001,1.5882545583375340e+001,-2.6751000626799879e+001,2.3690622166846866e+000,2.2769111623560230e+000,2.7502562811806963e+000,5.0271674435367188e+000,2.1220073530073171e+000,1.5234417229885392e-002,0.0000000000000000e+000,2.7368963340950927e+001,4.9999999999986528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108296887e+002,4.1777934139296190e+002,2.3725019874971645e+002,2.8858799512109363e+002,4.3726128245790431e+002
1.0930000000000002e+004,1.4518419365306128e+001,-2.8659737807321136e+001,9.1000000000007333e+001,1.4167053075823588e+002,9.0756136745168931e+001,5.1351491443828081e+001,9.0377884667256581e+001,1.7261324853076587e+001,1.6321422146573472e+001,-2.5912019742953134e+001,1.5882545583375340e+001,-2.6751000626799879e+001,2.3690622166846627e+000,2.2769111623559972e+000,2.7502562811807065e+000,5.0271674435367038e+000,2.1220073530073322e+000,1.5234417229885347e-002,0.0000000000000000e+000,2.7368963340951211e+001,4.9999999999986983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108296955e+002,4.1777934139296383e+002,2.3725019874971716e+002,2.8858799512109221e+002,4.3726128245790301e+002
1.0940000000000002e+004,1.4518419365306064e+001,-2.8659737807321108e+001,9.1000000000007120e+001,1.4167053075823566e+002,9.0756136745168760e+001,5.1351491443828479e+001,9.0377884667256339e+001,1.7261324853073802e+001,1.6321422146573454e+001,-2.5912019742953163e+001,1.5882545583375315e+001,-2.6751000626799907e+001,2.3690622179460736e+000,2.2769111635683510e+000,2.7502562826451160e+000,5.0271674462134666e+000,2.1220073530073487e+000,1.5234417237997112e-002,0.0000000000000000e+000,2.7368963340951495e+001,4.9999999999987210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108296887e+002,4.1777934139296428e+002,2.3725019874971764e+002,2.8858799512109545e+002,4.3726128245790375e+002
1.0950000000000002e+004,1.4518419365306013e+001,-2.8659737807322159e+001,9.1000000000007034e+001,1.4167053075823623e+002,9.0756136745168632e+001,5.1351491443828479e+001,9.0377884667256225e+001,1.7261324853074314e+001,1.6321422146573454e+001,-2.5912019742953163e+001,1.5882545583375300e+001,-2.6751000626799936e+001,2.3690622179460901e+000,2.2769111635683275e+000,2.7502562826451338e+000,5.0271674462134612e+000,2.1220073530073318e+000,1.5234417237997077e-002,0.0000000000000000e+000,2.7368963340951723e+001,4.9999999999987608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108296978e+002,4.1777934139296639e+002,2.3725019874971818e+002,2.8858799512109704e+002,4.3726128245790272e+002
1.0960000000000002e+004,1.4518419365305986e+001,-2.8659737807322216e+001,9.1000000000007063e+001,1.4167053075823685e+002,9.0756136745168661e+001,5.1351491443829389e+001,9.0377884667256254e+001,1.7261324853076644e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375284e+001,-2.6751000626799964e+001,2.3690622179460825e+000,2.2769111635683177e+000,2.7502562826450814e+000,5.0271674462133991e+000,2.1220073530073122e+000,1.5234417237997063e-002,0.0000000000000000e+000,2.7368963340952121e+001,4.9999999999988120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108297046e+002,4.1777934139296758e+002,2.3725019874972264e+002,2.8858799512109573e+002,4.3726128245790380e+002
1.0970000000000002e+004,1.4518419365305963e+001,-2.8659737807320454e+001,9.1000000000006864e+001,1.4167053075823850e+002,9.0756136745168462e+001,5.1351491443829332e+001,9.0377884667256055e+001,1.7261324853076133e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375281e+001,-2.6751000626799964e+001,2.3690622166846476e+000,2.2769111623559506e+000,2.7502562811806701e+000,5.0271674435366211e+000,2.1220073530073109e+000,1.5234417229885245e-002,0.0000000000000000e+000,2.7368963340952348e+001,4.9999999999988404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297274e+002,4.1777934139296906e+002,2.3725019874972358e+002,2.8858799512109744e+002,4.3726128245790295e+002
1.0980000000000002e+004,1.4518419365305965e+001,-2.8659737807322415e+001,9.1000000000006452e+001,1.4167053075823850e+002,9.0756136745168035e+001,5.1351491443829786e+001,9.0377884667255628e+001,1.7261324853077383e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375281e+001,-2.6751000626799964e+001,2.3690622179460696e+000,2.2769111635682830e+000,2.7502562826451054e+000,5.0271674462133884e+000,2.1220073530073194e+000,1.5234417237996964e-002,0.0000000000000000e+000,2.7368963340952519e+001,4.9999999999988688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297285e+002,4.1777934139297128e+002,2.3725019874972358e+002,2.8858799512109834e+002,4.3726128245790431e+002
1.0990000000000002e+004,1.4518419365305890e+001,-2.8659737807321903e+001,9.1000000000006338e+001,1.4167053075823731e+002,9.0756136745167936e+001,5.1351491443829786e+001,9.0377884667255515e+001,1.7261324853076644e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375254e+001,-2.6751000626800021e+001,2.3690622166845907e+000,2.2769111623558773e+000,2.7502562811806839e+000,5.0271674435365608e+000,2.1220073530073362e+000,1.5234417229885205e-002,0.0000000000000000e+000,2.7368963340952803e+001,4.9999999999988972e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297183e+002,4.1777934139297258e+002,2.3725019874972571e+002,2.8858799512109840e+002,4.3726128245790204e+002
1.1000000000000002e+004,1.4518419365305837e+001,-2.8659737807323154e+001,9.1000000000006196e+001,1.4167053075823537e+002,9.0756136745167794e+001,5.1351491443829275e+001,9.0377884667255330e+001,1.7261324853078463e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375236e+001,-2.6751000626800050e+001,2.3690622179460066e+000,2.2769111635682213e+000,2.7502562826450974e+000,5.0271674462133191e+000,2.1220073530073464e+000,1.5234417237997032e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108296944e+002,4.1777934139297258e+002,2.3725019874972622e+002,2.8858799512109937e+002,4.3726128245790255e+002
