#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365305817e+001,-2.8659737807323694e+001,9.1000000000005912e+001,1.4167053075823651e+002,9.0756136745167481e+001,5.1351491443829900e+001,9.0377884667255017e+001,1.7261324853076587e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375231e+001,-2.6751000626800078e+001,2.3690622179459830e+000,2.2769111635682067e+000,2.7502562826450694e+000,5.0271674462132765e+000,2.1220073530073496e+000,1.5234417237996957e-002,0.0000000000000000e+000,2.7368963340953371e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297080e+002,4.1777934139297417e+002,2.3725019874972878e+002,2.8858799512110068e+002,4.3726128245790369e+002
1.1020000000000002e+004,1.4518419365305794e+001,-2.8659737807321306e+001,9.1000000000005770e+001,1.4167053075823748e+002,9.0756136745167339e+001,5.1351491443830412e+001,9.0377884667254861e+001,1.7261324853079259e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375220e+001,-2.6751000626800106e+001,2.3690622179459830e+000,2.2769111635681836e+000,2.7502562826451449e+000,5.0271674462133280e+000,2.1220073530073713e+000,1.5234417237996924e-002,0.0000000000000000e+000,2.7368963340953769e+001,4.9999999999989882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297194e+002,4.1777934139297651e+002,2.3725019874972577e+002,2.8858799512110159e+002,4.3726128245790358e+002
1.1030000000000002e+004,1.4518419365305741e+001,-2.8659737807322813e+001,9.1000000000005741e+001,1.4167053075823793e+002,9.0756136745167325e+001,5.1351491443830810e+001,9.0377884667254861e+001,1.7261324853078406e+001,1.6321422146573401e+001,-2.5912019742953277e+001,1.5882545583375197e+001,-2.6751000626800135e+001,2.3690622166845539e+000,2.2769111623558240e+000,2.7502562811806923e+000,5.0271674435365163e+000,2.1220073530073504e+000,1.5234417229885144e-002,0.0000000000000000e+000,2.7368963340953826e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297285e+002,4.1777934139297651e+002,2.3725019874972836e+002,2.8858799512110187e+002,4.3726128245790500e+002
1.1040000000000002e+004,1.4518419365305709e+001,-2.8659737807322472e+001,9.1000000000005485e+001,1.4167053075823833e+002,9.0756136745167026e+001,5.1351491443830753e+001,9.0377884667254563e+001,1.7261324853081419e+001,1.6321422146573397e+001,-2.5912019742953277e+001,1.5882545583375183e+001,-2.6751000626800163e+001,2.3690622166845592e+000,2.2769111623557974e+000,2.7502562811806599e+000,5.0271674435364577e+000,2.1220073530073211e+000,1.5234417229885116e-002,0.0000000000000000e+000,2.7368963340953997e+001,4.9999999999990166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108297308e+002,4.1777934139297821e+002,2.3725019874973188e+002,2.8858799512110352e+002,4.3726128245790420e+002
1.1050000000000002e+004,1.4518419365305688e+001,-2.8659737807322699e+001,9.1000000000005556e+001,1.4167053075823861e+002,9.0756136745167140e+001,5.1351491443831378e+001,9.0377884667254619e+001,1.7261324853078293e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375176e+001,-2.6751000626800192e+001,2.3690622166845521e+000,2.2769111623557734e+000,2.7502562811806834e+000,5.0271674435364568e+000,2.1220073530073269e+000,1.5234417229885113e-002,0.0000000000000000e+000,2.7368963340954224e+001,4.9999999999990621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429099e+002,5.6723771108297319e+002,4.1777934139297986e+002,2.3725019874973194e+002,2.8858799512110312e+002,4.3726128245790466e+002
1.1060000000000002e+004,1.4518419365305704e+001,-2.8659737807319658e+001,9.1000000000005244e+001,1.4167053075824055e+002,9.0756136745166785e+001,5.1351491443831662e+001,9.0377884667254264e+001,1.7261324853080339e+001,1.6321422146573408e+001,-2.5912019742953277e+001,1.5882545583375187e+001,-2.6751000626800163e+001,2.3690622192073869e+000,2.2769111647805214e+000,2.7502562841094775e+000,5.0271674488899993e+000,2.1220073530073558e+000,1.5234417246108519e-002,0.0000000000000000e+000,2.7368963340954451e+001,4.9999999999990791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429457e+002,5.6723771108297638e+002,4.1777934139298145e+002,2.3725019874973376e+002,2.8858799512110596e+002,4.3726128245790369e+002
1.1070000000000002e+004,1.4518419365305631e+001,-2.8659737807323779e+001,9.1000000000004945e+001,1.4167053075823878e+002,9.0756136745166486e+001,5.1351491443831321e+001,9.0377884667254008e+001,1.7261324853081192e+001,1.6321422146573390e+001,-2.5912019742953305e+001,1.5882545583375165e+001,-2.6751000626800192e+001,2.3690622179459608e+000,2.2769111635681072e+000,2.7502562826451245e+000,5.0271674462132321e+000,2.1220073530073509e+000,1.5234417237996801e-002,0.0000000000000000e+000,2.7368963340954735e+001,4.9999999999990962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108297399e+002,4.1777934139298236e+002,2.3725019874973148e+002,2.8858799512110534e+002,4.3726128245790505e+002
1.1080000000000002e+004,1.4518419365305608e+001,-2.8659737807320795e+001,9.1000000000004789e+001,1.4167053075823839e+002,9.0756136745166344e+001,5.1351491443830923e+001,9.0377884667253852e+001,1.7261324853080737e+001,1.6321422146573390e+001,-2.5912019742953305e+001,1.5882545583375153e+001,-2.6751000626800220e+001,2.3690622166844526e+000,2.2769111623557290e+000,2.7502562811806830e+000,5.0271674435364115e+000,2.1220073530073971e+000,1.5234417229885036e-002,0.0000000000000000e+000,2.7368963340954963e+001,4.9999999999991189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108297331e+002,4.1777934139298213e+002,2.3725019874973333e+002,2.8858799512110647e+002,4.3726128245790460e+002
1.1090000000000002e+004,1.4518419365305581e+001,-2.8659737807322131e+001,9.1000000000005002e+001,1.4167053075824214e+002,9.0756136745166543e+001,5.1351491443832288e+001,9.0377884667254037e+001,1.7261324853082726e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375146e+001,-2.6751000626800248e+001,2.3690622166845428e+000,2.2769111623557623e+000,2.7502562811806577e+000,5.0271674435364204e+000,2.1220073530073198e+000,1.5234417229884939e-002,0.0000000000000000e+000,2.7368963340955077e+001,4.9999999999991417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108297831e+002,4.1777934139298401e+002,2.3725019874973572e+002,2.8858799512110676e+002,4.3726128245790488e+002
1.1100000000000002e+004,1.4518419365305562e+001,-2.8659737807322188e+001,9.1000000000004533e+001,1.4167053075823981e+002,9.0756136745166074e+001,5.1351491443832288e+001,9.0377884667253539e+001,1.7261324853083465e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375132e+001,-2.6751000626800277e+001,2.3690622179459306e+000,2.2769111635680641e+000,2.7502562826450712e+000,5.0271674462131353e+000,2.1220073530073371e+000,1.5234417237996734e-002,0.0000000000000000e+000,2.7368963340955190e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108297569e+002,4.1777934139298623e+002,2.3725019874973805e+002,2.8858799512110744e+002,4.3726128245790488e+002
1.1110000000000002e+004,1.4518419365305547e+001,-2.8659737807321875e+001,9.1000000000004192e+001,1.4167053075824049e+002,9.0756136745165719e+001,5.1351491443832003e+001,9.0377884667253227e+001,1.7261324853084659e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375130e+001,-2.6751000626800277e+001,2.3690622192073492e+000,2.2769111647804428e+000,2.7502562841094731e+000,5.0271674488899158e+000,2.1220073530073544e+000,1.5234417246108438e-002,0.0000000000000000e+000,2.7368963340955474e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108297672e+002,4.1777934139298617e+002,2.3725019874973779e+002,2.8858799512110915e+002,4.3726128245790386e+002
1.1120000000000002e+004,1.4518419365305531e+001,-2.8659737807321562e+001,9.1000000000004349e+001,1.4167053075824231e+002,9.0756136745165875e+001,5.1351491443832231e+001,9.0377884667253355e+001,1.7261324853083011e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375123e+001,-2.6751000626800277e+001,2.3690622179459351e+000,2.2769111635680805e+000,2.7502562826450685e+000,5.0271674462131486e+000,2.1220073530073389e+000,1.5234417237996629e-002,0.0000000000000000e+000,2.7368963340955588e+001,4.9999999999992212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108297888e+002,4.1777934139298731e+002,2.3725019874973808e+002,2.8858799512110750e+002,4.3726128245790403e+002
1.1130000000000002e+004,1.4518419365305490e+001,-2.8659737807321847e+001,9.1000000000003936e+001,1.4167053075824060e+002,9.0756136745165463e+001,5.1351491443832685e+001,9.0377884667252900e+001,1.7261324853083011e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375109e+001,-2.6751000626800305e+001,2.3690622179458933e+000,2.2769111635680330e+000,2.7502562826450871e+000,5.0271674462131202e+000,2.1220073530073642e+000,1.5234417237996631e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297717e+002,4.1777934139298873e+002,2.3725019874973830e+002,2.8858799512111040e+002,4.3726128245790846e+002
1.1140000000000002e+004,1.4518419365305469e+001,-2.8659737807322330e+001,9.1000000000003567e+001,1.4167053075824043e+002,9.0756136745165094e+001,5.1351491443832913e+001,9.0377884667252545e+001,1.7261324853084091e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375109e+001,-2.6751000626800305e+001,2.3690622166844455e+000,2.2769111623556486e+000,2.7502562811806084e+000,5.0271674435362570e+000,2.1220073530073380e+000,1.5234417229884858e-002,0.0000000000000000e+000,2.7368963340955986e+001,4.9999999999992610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297706e+002,4.1777934139298941e+002,2.3725019874974339e+002,2.8858799512111125e+002,4.3726128245790807e+002
1.1150000000000002e+004,1.4518419365305427e+001,-2.8659737807322642e+001,9.1000000000003809e+001,1.4167053075823986e+002,9.0756136745165335e+001,5.1351491443832742e+001,9.0377884667252800e+001,1.7261324853082783e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375078e+001,-2.6751000626800362e+001,2.3690622166844362e+000,2.2769111623556202e+000,2.7502562811806497e+000,5.0271674435362694e+000,2.1220073530073518e+000,1.5234417229884894e-002,0.0000000000000000e+000,2.7368963340956100e+001,4.9999999999992667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297603e+002,4.1777934139299060e+002,2.3725019874974231e+002,2.8858799512111278e+002,4.3726128245790841e+002
1.1160000000000002e+004,1.4518419365305389e+001,-2.8659737807324291e+001,9.1000000000003652e+001,1.4167053075824032e+002,9.0756136745165179e+001,5.1351491443832856e+001,9.0377884667252644e+001,1.7261324853084545e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375069e+001,-2.6751000626800391e+001,2.3690622166844353e+000,2.2769111623556166e+000,2.7502562811806395e+000,5.0271674435362561e+000,2.1220073530073469e+000,1.5234417229884865e-002,0.0000000000000000e+000,2.7368963340956270e+001,4.9999999999992838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108297649e+002,4.1777934139299100e+002,2.3725019874974302e+002,2.8858799512111392e+002,4.3726128245790954e+002
1.1170000000000002e+004,1.4518419365305396e+001,-2.8659737807322756e+001,9.1000000000003809e+001,1.4167053075824043e+002,9.0756136745165321e+001,5.1351491443833083e+001,9.0377884667252758e+001,1.7261324853083806e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375068e+001,-2.6751000626800391e+001,2.3690622179458529e+000,2.2769111635679748e+000,2.7502562826450645e+000,5.0271674462130393e+000,2.1220073530073660e+000,1.5234417237996642e-002,0.0000000000000000e+000,2.7368963340956270e+001,4.9999999999993179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297615e+002,4.1777934139299163e+002,2.3725019874974279e+002,2.8858799512111176e+002,4.3726128245790505e+002
1.1180000000000002e+004,1.4518419365305364e+001,-2.8659737807322585e+001,9.1000000000003496e+001,1.4167053075824066e+002,9.0756136745164994e+001,5.1351491443833254e+001,9.0377884667252445e+001,1.7261324853080907e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375055e+001,-2.6751000626800419e+001,2.3690622166844122e+000,2.2769111623556064e+000,2.7502562811806719e+000,5.0271674435362783e+000,2.1220073530073771e+000,1.5234417229884835e-002,0.0000000000000000e+000,2.7368963340956611e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297740e+002,4.1777934139299231e+002,2.3725019874974186e+002,2.8858799512111392e+002,4.3726128245790613e+002
1.1190000000000002e+004,1.4518419365305327e+001,-2.8659737807324007e+001,9.1000000000003880e+001,1.4167053075823935e+002,9.0756136745165392e+001,5.1351491443833652e+001,9.0377884667252829e+001,1.7261324853085455e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622179458618e+000,2.2769111635679553e+000,2.7502562826450720e+000,5.0271674462130278e+000,2.1220073530073535e+000,1.5234417237996673e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108297569e+002,4.1777934139299276e+002,2.3725019874974382e+002,2.8858799512111347e+002,4.3726128245790721e+002
1.1200000000000002e+004,1.4518419365305345e+001,-2.8659737807322188e+001,9.1000000000003439e+001,1.4167053075824231e+002,9.0756136745164923e+001,5.1351491443833822e+001,9.0377884667252346e+001,1.7261324853085284e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375052e+001,-2.6751000626800419e+001,2.3690622179458511e+000,2.2769111635679686e+000,2.7502562826450223e+000,5.0271674462129905e+000,2.1220073530073473e+000,1.5234417237996558e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297899e+002,4.1777934139299407e+002,2.3725019874974703e+002,2.8858799512111540e+002,4.3726128245790738e+002
1.1210000000000002e+004,1.4518419365305334e+001,-2.8659737807323523e+001,9.1000000000003581e+001,1.4167053075824225e+002,9.0756136745165094e+001,5.1351491443834107e+001,9.0377884667252516e+001,1.7261324853085057e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375052e+001,-2.6751000626800419e+001,2.3690622179458591e+000,2.2769111635679700e+000,2.7502562826450547e+000,5.0271674462130242e+000,2.1220073530073544e+000,1.5234417237996551e-002,0.0000000000000000e+000,2.7368963340956952e+001,4.9999999999993747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297933e+002,4.1777934139299424e+002,2.3725019874974498e+002,2.8858799512111381e+002,4.3726128245790397e+002
1.1220000000000002e+004,1.4518419365305306e+001,-2.8659737807322642e+001,9.1000000000003041e+001,1.4167053075824106e+002,9.0756136745164525e+001,5.1351491443833822e+001,9.0377884667251962e+001,1.7261324853084091e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375045e+001,-2.6751000626800419e+001,2.3690622179458201e+000,2.2769111635679216e+000,2.7502562826450259e+000,5.0271674462129479e+000,2.1220073530073571e+000,1.5234417237996532e-002,0.0000000000000000e+000,2.7368963340957180e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297785e+002,4.1777934139299578e+002,2.3725019874974819e+002,2.8858799512111494e+002,4.3726128245790488e+002
1.1230000000000002e+004,1.4518419365305297e+001,-2.8659737807322983e+001,9.1000000000003098e+001,1.4167053075824191e+002,9.0756136745164611e+001,5.1351491443834050e+001,9.0377884667251990e+001,1.7261324853087558e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622179458303e+000,2.2769111635679304e+000,2.7502562826450152e+000,5.0271674462129461e+000,2.1220073530073469e+000,1.5234417237996524e-002,0.0000000000000000e+000,2.7368963340957237e+001,4.9999999999993975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297888e+002,4.1777934139299612e+002,2.3725019874974913e+002,2.8858799512111483e+002,4.3726128245790477e+002
1.1240000000000002e+004,1.4518419365305263e+001,-2.8659737807322671e+001,9.1000000000002970e+001,1.4167053075824094e+002,9.0756136745164440e+001,5.1351491443834050e+001,9.0377884667251863e+001,1.7261324853086535e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375023e+001,-2.6751000626800476e+001,2.3690622179458027e+000,2.2769111635679118e+000,2.7502562826449926e+000,5.0271674462129043e+000,2.1220073530073540e+000,1.5234417237996527e-002,0.0000000000000000e+000,2.7368963340957407e+001,4.9999999999994259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297797e+002,4.1777934139299646e+002,2.3725019874975101e+002,2.8858799512111671e+002,4.3726128245790636e+002
1.1250000000000002e+004,1.4518419365305240e+001,-2.8659737807323040e+001,9.1000000000003098e+001,1.4167053075824174e+002,9.0756136745164582e+001,5.1351491443834107e+001,9.0377884667251990e+001,1.7261324853088354e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583375004e+001,-2.6751000626800504e+001,2.3690622179458178e+000,2.2769111635679153e+000,2.7502562826450210e+000,5.0271674462129363e+000,2.1220073530073540e+000,1.5234417237996538e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297854e+002,4.1777934139299691e+002,2.3725019874974970e+002,2.8858799512111631e+002,4.3726128245790807e+002
1.1260000000000002e+004,1.4518419365305240e+001,-2.8659737807322955e+001,9.1000000000003084e+001,1.4167053075824174e+002,9.0756136745164568e+001,5.1351491443834448e+001,9.0377884667251976e+001,1.7261324853085625e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375022e+001,-2.6751000626800476e+001,2.3690622179458014e+000,2.2769111635679007e+000,2.7502562826450156e+000,5.0271674462129159e+000,2.1220073530073602e+000,1.5234417237996515e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297888e+002,4.1777934139299799e+002,2.3725019874975087e+002,2.8858799512111676e+002,4.3726128245790625e+002
1.1270000000000002e+004,1.4518419365305217e+001,-2.8659737807321903e+001,9.1000000000002956e+001,1.4167053075824197e+002,9.0756136745164454e+001,5.1351491443834448e+001,9.0377884667251848e+001,1.7261324853083750e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375009e+001,-2.6751000626800504e+001,2.3690622179457743e+000,2.2769111635678794e+000,2.7502562826450374e+000,5.0271674462129168e+000,2.1220073530073846e+000,1.5234417237996506e-002,0.0000000000000000e+000,2.7368963340957862e+001,4.9999999999994657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108297910e+002,4.1777934139299953e+002,2.3725019874975087e+002,2.8858799512111818e+002,4.3726128245790733e+002
1.1280000000000002e+004,1.4518419365305180e+001,-2.8659737807324007e+001,9.1000000000002601e+001,1.4167053075824043e+002,9.0756136745164085e+001,5.1351491443834732e+001,9.0377884667251465e+001,1.7261324853086592e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374988e+001,-2.6751000626800533e+001,2.3690622166843518e+000,2.2769111623554834e+000,2.7502562811806288e+000,5.0271674435361122e+000,2.1220073530073611e+000,1.5234417229884771e-002,0.0000000000000000e+000,2.7368963340958032e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108297751e+002,4.1777934139299987e+002,2.3725019874975149e+002,2.8858799512111807e+002,4.3726128245790812e+002
1.1290000000000002e+004,1.4518419365305173e+001,-2.8659737807323609e+001,9.1000000000002771e+001,1.4167053075824032e+002,9.0756136745164270e+001,5.1351491443834334e+001,9.0377884667251664e+001,1.7261324853086137e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374988e+001,-2.6751000626800533e+001,2.3690622166843061e+000,2.2769111623555083e+000,2.7502562811806350e+000,5.0271674435361433e+000,2.1220073530074148e+000,1.5234417229884783e-002,0.0000000000000000e+000,2.7368963340958032e+001,4.9999999999994714e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297728e+002,4.1777934139299811e+002,2.3725019874974944e+002,2.8858799512111864e+002,4.3726128245790699e+002
1.1300000000000002e+004,1.4518419365305176e+001,-2.8659737807322728e+001,9.1000000000002615e+001,1.4167053075824128e+002,9.0756136745164085e+001,5.1351491443834107e+001,9.0377884667251465e+001,1.7261324853086705e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374993e+001,-2.6751000626800533e+001,2.3690622204686287e+000,2.2769111659926122e+000,2.7502562855738435e+000,5.0271674515664557e+000,2.1220073530073948e+000,1.5234417254220003e-002,0.0000000000000000e+000,2.7368963340958089e+001,4.9999999999994998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297831e+002,4.1777934139299902e+002,2.3725019874975087e+002,2.8858799512111989e+002,4.3726128245790704e+002
1.1310000000000002e+004,1.4518419365305155e+001,-2.8659737807322983e+001,9.1000000000002856e+001,1.4167053075824236e+002,9.0756136745164326e+001,5.1351491443835130e+001,9.0377884667251735e+001,1.7261324853088581e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374977e+001,-2.6751000626800561e+001,2.3690622179457912e+000,2.2769111635678603e+000,2.7502562826450121e+000,5.0271674462128724e+000,2.1220073530073509e+000,1.5234417237996472e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298001e+002,4.1777934139300135e+002,2.3725019874975393e+002,2.8858799512112051e+002,4.3726128245790841e+002
1.1320000000000002e+004,1.4518419365305135e+001,-2.8659737807322841e+001,9.1000000000002473e+001,1.4167053075824089e+002,9.0756136745163914e+001,5.1351491443834902e+001,9.0377884667251323e+001,1.7261324853089093e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457406e+000,2.2769111635678363e+000,2.7502562826450223e+000,5.0271674462128590e+000,2.1220073530073909e+000,1.5234417237996489e-002,0.0000000000000000e+000,2.7368963340958317e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108297774e+002,4.1777934139300083e+002,2.3725019874975297e+002,2.8858799512111898e+002,4.3726128245790738e+002
1.1330000000000002e+004,1.4518419365305121e+001,-2.8659737807323239e+001,9.1000000000002359e+001,1.4167053075824327e+002,9.0756136745163786e+001,5.1351491443835357e+001,9.0377884667251180e+001,1.7261324853087501e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622204686553e+000,2.2769111659925896e+000,2.7502562855738666e+000,5.0271674515664557e+000,2.1220073530073709e+000,1.5234417254219926e-002,0.0000000000000000e+000,2.7368963340958373e+001,4.9999999999995453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298092e+002,4.1777934139300237e+002,2.3725019874975180e+002,2.8858799512112074e+002,4.3726128245790966e+002
1.1340000000000002e+004,1.4518419365305112e+001,-2.8659737807323097e+001,9.1000000000002373e+001,1.4167053075824271e+002,9.0756136745163843e+001,5.1351491443835755e+001,9.0377884667251195e+001,1.7261324853087444e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622192071973e+000,2.2769111647801892e+000,2.7502562841094549e+000,5.0271674488896441e+000,2.1220073530073758e+000,1.5234417246108186e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298001e+002,4.1777934139300362e+002,2.3725019874975348e+002,2.8858799512112154e+002,4.3726128245790920e+002
1.1350000000000002e+004,1.4518419365305096e+001,-2.8659737807323950e+001,9.1000000000002188e+001,1.4167053075824140e+002,9.0756136745163658e+001,5.1351491443835414e+001,9.0377884667251038e+001,1.7261324853087672e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622166843109e+000,2.2769111623554408e+000,2.7502562811806399e+000,5.0271674435360811e+000,2.1220073530073842e+000,1.5234417229884683e-002,0.0000000000000000e+000,2.7368963340958544e+001,4.9999999999995566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297910e+002,4.1777934139300339e+002,2.3725019874975322e+002,2.8858799512112046e+002,4.3726128245790704e+002
1.1360000000000002e+004,1.4518419365305116e+001,-2.8659737807323722e+001,9.1000000000002302e+001,1.4167053075824356e+002,9.0756136745163786e+001,5.1351491443835755e+001,9.0377884667251138e+001,1.7261324853086819e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374977e+001,-2.6751000626800561e+001,2.3690622179457810e+000,2.2769111635678212e+000,2.7502562826450632e+000,5.0271674462128839e+000,2.1220073530073651e+000,1.5234417237996400e-002,0.0000000000000000e+000,2.7368963340958715e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108298092e+002,4.1777934139300413e+002,2.3725019874975254e+002,2.8858799512112006e+002,4.3726128245790710e+002
1.1370000000000002e+004,1.4518419365305119e+001,-2.8659737807321676e+001,9.1000000000002245e+001,1.4167053075824418e+002,9.0756136745163687e+001,5.1351491443835641e+001,9.0377884667251067e+001,1.7261324853085796e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374977e+001,-2.6751000626800561e+001,2.3690622192071769e+000,2.2769111647802056e+000,2.7502562841094762e+000,5.0271674488896814e+000,2.1220073530074099e+000,1.5234417246108110e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429474e+002,5.6723771108298251e+002,4.1777934139300430e+002,2.3725019874975183e+002,2.8858799512112131e+002,4.3726128245790682e+002
1.1380000000000002e+004,1.4518419365305054e+001,-2.8659737807323069e+001,9.1000000000002203e+001,1.4167053075824185e+002,9.0756136745163687e+001,5.1351491443834959e+001,9.0377884667251024e+001,1.7261324853090287e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622179457286e+000,2.2769111635677972e+000,2.7502562826449948e+000,5.0271674462127915e+000,2.1220073530073731e+000,1.5234417237996426e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297922e+002,4.1777934139300424e+002,2.3725019874975746e+002,2.8858799512112239e+002,4.3726128245790943e+002
1.1390000000000002e+004,1.4518419365305059e+001,-2.8659737807324120e+001,9.1000000000002117e+001,1.4167053075824316e+002,9.0756136745163602e+001,5.1351491443835926e+001,9.0377884667250925e+001,1.7261324853088752e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374949e+001,-2.6751000626800618e+001,2.3690622179457690e+000,2.2769111635678074e+000,2.7502562826450330e+000,5.0271674462128404e+000,2.1220073530073575e+000,1.5234417237996371e-002,0.0000000000000000e+000,2.7368963340958885e+001,4.9999999999996078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298126e+002,4.1777934139300510e+002,2.3725019874975513e+002,2.8858799512112125e+002,4.3726128245790733e+002
1.1400000000000002e+004,1.4518419365305050e+001,-2.8659737807323978e+001,9.1000000000001961e+001,1.4167053075824322e+002,9.0756136745163431e+001,5.1351491443835869e+001,9.0377884667250768e+001,1.7261324853088126e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374947e+001,-2.6751000626800618e+001,2.3690622179457570e+000,2.2769111635677972e+000,2.7502562826450037e+000,5.0271674462128004e+000,2.1220073530073513e+000,1.5234417237996380e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298081e+002,4.1777934139300538e+002,2.3725019874975746e+002,2.8858799512112211e+002,4.3726128245790682e+002
1.1410000000000002e+004,1.4518419365305038e+001,-2.8659737807323040e+001,9.1000000000002132e+001,1.4167053075824373e+002,9.0756136745163587e+001,5.1351491443836096e+001,9.0377884667250953e+001,1.7261324853087956e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374936e+001,-2.6751000626800646e+001,2.3690622179457361e+000,2.2769111635677945e+000,2.7502562826450179e+000,5.0271674462128129e+000,2.1220073530073753e+000,1.5234417237996380e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298138e+002,4.1777934139300612e+002,2.3725019874975726e+002,2.8858799512112313e+002,4.3726128245790932e+002
1.1420000000000002e+004,1.4518419365305045e+001,-2.8659737807322358e+001,9.1000000000001933e+001,1.4167053075824424e+002,9.0756136745163374e+001,5.1351491443835300e+001,9.0377884667250726e+001,1.7261324853088695e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622192071591e+000,2.2769111647801847e+000,2.7502562841093972e+000,5.0271674488895819e+000,2.1220073530073837e+000,1.5234417246108103e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298217e+002,4.1777934139300527e+002,2.3725019874975791e+002,2.8858799512112324e+002,4.3726128245790738e+002
1.1430000000000002e+004,1.4518419365304984e+001,-2.8659737807325143e+001,9.1000000000001762e+001,1.4167053075824094e+002,9.0756136745163190e+001,5.1351491443835585e+001,9.0377884667250541e+001,1.7261324853089832e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179456939e+000,2.2769111635677617e+000,2.7502562826449912e+000,5.0271674462127525e+000,2.1220073530073873e+000,1.5234417237996425e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108297831e+002,4.1777934139300567e+002,2.3725019874975908e+002,2.8858799512112313e+002,4.3726128245790886e+002
1.1440000000000002e+004,1.4518419365304997e+001,-2.8659737807323580e+001,9.1000000000002004e+001,1.4167053075824418e+002,9.0756136745163474e+001,5.1351491443836494e+001,9.0377884667250825e+001,1.7261324853087785e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374929e+001,-2.6751000626800646e+001,2.3690622166842998e+000,2.2769111623554110e+000,2.7502562811806186e+000,5.0271674435360296e+000,2.1220073530073726e+000,1.5234417229884601e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298206e+002,4.1777934139300748e+002,2.3725019874975774e+002,2.8858799512112307e+002,4.3726128245790773e+002
1.1450000000000002e+004,1.4518419365305013e+001,-2.8659737807322642e+001,9.1000000000001819e+001,1.4167053075824384e+002,9.0756136745163261e+001,5.1351491443836437e+001,9.0377884667250598e+001,1.7261324853088126e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622179457081e+000,2.2769111635677834e+000,2.7502562826449868e+000,5.0271674462127702e+000,2.1220073530073824e+000,1.5234417237996340e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298206e+002,4.1777934139300714e+002,2.3725019874975985e+002,2.8858799512112410e+002,4.3726128245790972e+002
1.1460000000000002e+004,1.4518419365304998e+001,-2.8659737807322671e+001,9.1000000000001961e+001,1.4167053075824464e+002,9.0756136745163431e+001,5.1351491443836551e+001,9.0377884667250783e+001,1.7261324853089036e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179457232e+000,2.2769111635677923e+000,2.7502562826450010e+000,5.0271674462127933e+000,2.1220073530073784e+000,1.5234417237996335e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298274e+002,4.1777934139300720e+002,2.3725019874975891e+002,2.8858799512112410e+002,4.3726128245791011e+002
1.1470000000000002e+004,1.4518419365304977e+001,-2.8659737807323296e+001,9.1000000000001606e+001,1.4167053075824293e+002,9.0756136745163062e+001,5.1351491443835755e+001,9.0377884667250370e+001,1.7261324853090457e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374926e+001,-2.6751000626800675e+001,2.3690622204685798e+000,2.2769111659925012e+000,2.7502562855738018e+000,5.0271674515663030e+000,2.1220073530073740e+000,1.5234417254219848e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298126e+002,4.1777934139300777e+002,2.3725019874976053e+002,2.8858799512112512e+002,4.3726128245790926e+002
1.1480000000000002e+004,1.4518419365304974e+001,-2.8659737807323239e+001,9.1000000000001720e+001,1.4167053075824248e+002,9.0756136745163190e+001,5.1351491443836949e+001,9.0377884667250527e+001,1.7261324853088297e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622166842634e+000,2.2769111623553648e+000,2.7502562811806262e+000,5.0271674435359905e+000,2.1220073530073886e+000,1.5234417229884599e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298092e+002,4.1777934139300936e+002,2.3725019874975911e+002,2.8858799512112472e+002,4.3726128245790795e+002
1.1490000000000002e+004,1.4518419365304952e+001,-2.8659737807323637e+001,9.1000000000001535e+001,1.4167053075824259e+002,9.0756136745162991e+001,5.1351491443836096e+001,9.0377884667250314e+001,1.7261324853088524e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374911e+001,-2.6751000626800675e+001,2.3690622179456979e+000,2.2769111635677581e+000,2.7502562826449926e+000,5.0271674462127507e+000,2.1220073530073833e+000,1.5234417237996333e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298092e+002,4.1777934139300760e+002,2.3725019874975985e+002,2.8858799512112432e+002,4.3726128245790773e+002
1.1500000000000002e+004,1.4518419365304929e+001,-2.8659737807324035e+001,9.1000000000001720e+001,1.4167053075824316e+002,9.0756136745163175e+001,5.1351491443836608e+001,9.0377884667250498e+001,1.7261324853089491e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456948e+000,2.2769111635677572e+000,2.7502562826449788e+000,5.0271674462127365e+000,2.1220073530073797e+000,1.5234417237996355e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298070e+002,4.1777934139300766e+002,2.3725019874976107e+002,2.8858799512112512e+002,4.3726128245790966e+002
1.1510000000000002e+004,1.4518419365304938e+001,-2.8659737807322671e+001,9.1000000000001407e+001,1.4167053075824288e+002,9.0756136745162834e+001,5.1351491443836949e+001,9.0377884667250171e+001,1.7261324853089832e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179456788e+000,2.2769111635677066e+000,2.7502562826450361e+000,5.0271674462127427e+000,2.1220073530073971e+000,1.5234417237996335e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298058e+002,4.1777934139301067e+002,2.3725019874976007e+002,2.8858799512112631e+002,4.3726128245790767e+002
1.1520000000000002e+004,1.4518419365304956e+001,-2.8659737807322301e+001,9.1000000000001535e+001,1.4167053075824407e+002,9.0756136745163005e+001,5.1351491443837062e+001,9.0377884667250314e+001,1.7261324853090400e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622166842390e+000,2.2769111623553573e+000,2.7502562811806053e+000,5.0271674435359621e+000,2.1220073530073984e+000,1.5234417229884525e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298263e+002,4.1777934139301084e+002,2.3725019874976107e+002,2.8858799512112586e+002,4.3726128245790807e+002
1.1530000000000002e+004,1.4518419365304938e+001,-2.8659737807321505e+001,9.1000000000001776e+001,1.4167053075824441e+002,9.0756136745163246e+001,5.1351491443836949e+001,9.0377884667250541e+001,1.7261324853089377e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179456819e+000,2.2769111635677475e+000,2.7502562826450130e+000,5.0271674462127605e+000,2.1220073530074015e+000,1.5234417237996314e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298274e+002,4.1777934139300993e+002,2.3725019874976061e+002,2.8858799512112432e+002,4.3726128245790676e+002
1.1540000000000002e+004,1.4518419365304887e+001,-2.8659737807324206e+001,9.1000000000001180e+001,1.4167053075824202e+002,9.0756136745162635e+001,5.1351491443836323e+001,9.0377884667249930e+001,1.7261324853092844e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622179456646e+000,2.2769111635677088e+000,2.7502562826449624e+000,5.0271674462126708e+000,2.1220073530073793e+000,1.5234417237996338e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108297956e+002,4.1777934139300953e+002,2.3725019874976383e+002,2.8858799512112745e+002,4.3726128245790920e+002
1.1550000000000002e+004,1.4518419365304906e+001,-2.8659737807323410e+001,9.1000000000001478e+001,1.4167053075824282e+002,9.0756136745162934e+001,5.1351491443837006e+001,9.0377884667250243e+001,1.7261324853090855e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374892e+001,-2.6751000626800732e+001,2.3690622179456602e+000,2.2769111635676995e+000,2.7502562826450121e+000,5.0271674462127116e+000,2.1220073530074006e+000,1.5234417237996340e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298058e+002,4.1777934139301118e+002,2.3725019874976221e+002,2.8858799512112410e+002,4.3726128245790767e+002
1.1560000000000002e+004,1.4518419365304911e+001,-2.8659737807323154e+001,9.1000000000001421e+001,1.4167053075824367e+002,9.0756136745162863e+001,5.1351491443836949e+001,9.0377884667250171e+001,1.7261324853091708e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456646e+000,2.2769111635677270e+000,2.7502562826450090e+000,5.0271674462127365e+000,2.1220073530074068e+000,1.5234417237996291e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298229e+002,4.1777934139301061e+002,2.3725019874976127e+002,2.8858799512112569e+002,4.3726128245790716e+002
1.1570000000000002e+004,1.4518419365304881e+001,-2.8659737807323978e+001,9.1000000000001293e+001,1.4167053075824384e+002,9.0756136745162763e+001,5.1351491443836721e+001,9.0377884667250072e+001,1.7261324853090571e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622179456771e+000,2.2769111635677204e+000,2.7502562826449934e+000,5.0271674462127134e+000,2.1220073530073860e+000,1.5234417237996283e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298217e+002,4.1777934139301084e+002,2.3725019874976243e+002,2.8858799512112512e+002,4.3726128245790642e+002
1.1580000000000002e+004,1.4518419365304865e+001,-2.8659737807322585e+001,9.1000000000001307e+001,1.4167053075824356e+002,9.0756136745162721e+001,5.1351491443836665e+001,9.0377884667250058e+001,1.7261324853091367e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622192071138e+000,2.2769111647800973e+000,2.7502562841094127e+000,5.0271674488895099e+000,2.1220073530073940e+000,1.5234417246108058e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298206e+002,4.1777934139301044e+002,2.3725019874976152e+002,2.8858799512112796e+002,4.3726128245790966e+002
1.1590000000000002e+004,1.4518419365304872e+001,-2.8659737807322443e+001,9.1000000000001435e+001,1.4167053075824361e+002,9.0756136745162891e+001,5.1351491443836551e+001,9.0377884667250186e+001,1.7261324853091367e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374879e+001,-2.6751000626800760e+001,2.3690622192071089e+000,2.2769111647800915e+000,2.7502562841093989e+000,5.0271674488894904e+000,2.1220073530073900e+000,1.5234417246108058e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298195e+002,4.1777934139301072e+002,2.3725019874976272e+002,2.8858799512112699e+002,4.3726128245791000e+002
1.1600000000000002e+004,1.4518419365304887e+001,-2.8659737807323012e+001,9.1000000000001350e+001,1.4167053075824350e+002,9.0756136745162806e+001,5.1351491443837006e+001,9.0377884667250086e+001,1.7261324853093754e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622166842399e+000,2.2769111623553568e+000,2.7502562811805746e+000,5.0271674435359319e+000,2.1220073530073851e+000,1.5234417229884528e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298217e+002,4.1777934139301044e+002,2.3725019874976272e+002,2.8858799512112660e+002,4.3726128245790886e+002
1.1610000000000002e+004,1.4518419365304874e+001,-2.8659737807321875e+001,9.1000000000001393e+001,1.4167053075824458e+002,9.0756136745162820e+001,5.1351491443837290e+001,9.0377884667250129e+001,1.7261324853091310e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622192071027e+000,2.2769111647800795e+000,2.7502562841094402e+000,5.0271674488895197e+000,2.1220073530074082e+000,1.5234417246108014e-002,0.0000000000000000e+000,2.7368963340960306e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298342e+002,4.1777934139301254e+002,2.3725019874976132e+002,2.8858799512112631e+002,4.3726128245790744e+002
1.1620000000000002e+004,1.4518419365304865e+001,-2.8659737807323978e+001,9.1000000000001251e+001,1.4167053075824390e+002,9.0756136745162706e+001,5.1351491443836835e+001,9.0377884667249987e+001,1.7261324853090059e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622166842434e+000,2.2769111623553342e+000,2.7502562811805844e+000,5.0271674435359186e+000,2.1220073530073762e+000,1.5234417229884516e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298274e+002,4.1777934139301237e+002,2.3725019874976388e+002,2.8858799512112523e+002,4.3726128245790818e+002
1.1630000000000002e+004,1.4518419365304872e+001,-2.8659737807322870e+001,9.1000000000001307e+001,1.4167053075824452e+002,9.0756136745162763e+001,5.1351491443837631e+001,9.0377884667250072e+001,1.7261324853090230e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622179456846e+000,2.2769111635676844e+000,2.7502562826450481e+000,5.0271674462127329e+000,2.1220073530073877e+000,1.5234417237996269e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298308e+002,4.1777934139301396e+002,2.3725019874976181e+002,2.8858799512112751e+002,4.3726128245790795e+002
1.1640000000000002e+004,1.4518419365304835e+001,-2.8659737807324092e+001,9.1000000000000938e+001,1.4167053075824384e+002,9.0756136745162394e+001,5.1351491443837574e+001,9.0377884667249646e+001,1.7261324853090116e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456664e+000,2.2769111635676760e+000,2.7502562826450143e+000,5.0271674462126903e+000,2.1220073530073860e+000,1.5234417237996251e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298251e+002,4.1777934139301379e+002,2.3725019874976363e+002,2.8858799512112824e+002,4.3726128245790937e+002
