#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365304849e+001,-2.8659737807322415e+001,9.1000000000000810e+001,1.4167053075824356e+002,9.0756136745162266e+001,5.1351491443837233e+001,9.0377884667249532e+001,1.7261324853091082e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622179456424e+000,2.2769111635676693e+000,2.7502562826450232e+000,5.0271674462126921e+000,2.1220073530074082e+000,1.5234417237996236e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298251e+002,4.1777934139301408e+002,2.3725019874976314e+002,2.8858799512112779e+002,4.3726128245790795e+002
1.1660000000000002e+004,1.4518419365304855e+001,-2.8659737807323978e+001,9.1000000000000753e+001,1.4167053075824458e+002,9.0756136745162166e+001,5.1351491443837233e+001,9.0377884667249461e+001,1.7261324853092219e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374879e+001,-2.6751000626800760e+001,2.3690622192070969e+000,2.2769111647800626e+000,2.7502562841093772e+000,5.0271674488894398e+000,2.1220073530073793e+000,1.5234417246107971e-002,0.0000000000000000e+000,2.7368963340960647e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298331e+002,4.1777934139301311e+002,2.3725019874976550e+002,2.8858799512112802e+002,4.3726128245790960e+002
1.1670000000000002e+004,1.4518419365304839e+001,-2.8659737807322472e+001,9.1000000000000810e+001,1.4167053075824407e+002,9.0756136745162237e+001,5.1351491443837745e+001,9.0377884667249532e+001,1.7261324853091821e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622166842124e+000,2.2769111623553004e+000,2.7502562811806097e+000,5.0271674435359106e+000,2.1220073530074006e+000,1.5234417229884457e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298320e+002,4.1777934139301448e+002,2.3725019874976363e+002,2.8858799512112807e+002,4.3726128245790818e+002
1.1680000000000002e+004,1.4518419365304828e+001,-2.8659737807323268e+001,9.1000000000001052e+001,1.4167053075824452e+002,9.0756136745162507e+001,5.1351491443837176e+001,9.0377884667249759e+001,1.7261324853092106e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374867e+001,-2.6751000626800760e+001,2.3690622179456762e+000,2.2769111635676995e+000,2.7502562826449806e+000,5.0271674462126796e+000,2.1220073530073726e+000,1.5234417237996218e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298376e+002,4.1777934139301317e+002,2.3725019874976485e+002,2.8858799512112773e+002,4.3726128245790846e+002
1.1690000000000002e+004,1.4518419365304842e+001,-2.8659737807323182e+001,9.1000000000000796e+001,1.4167053075824452e+002,9.0756136745162223e+001,5.1351491443837460e+001,9.0377884667249532e+001,1.7261324853093242e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622179456615e+000,2.2769111635676738e+000,2.7502562826450001e+000,5.0271674462126743e+000,2.1220073530073833e+000,1.5234417237996218e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298331e+002,4.1777934139301442e+002,2.3725019874976479e+002,2.8858799512112847e+002,4.3726128245790846e+002
1.1700000000000002e+004,1.4518419365304812e+001,-2.8659737807323580e+001,9.1000000000000895e+001,1.4167053075824367e+002,9.0756136745162351e+001,5.1351491443837460e+001,9.0377884667249646e+001,1.7261324853092219e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622166842030e+000,2.2769111623553115e+000,2.7502562811805737e+000,5.0271674435358857e+000,2.1220073530073984e+000,1.5234417229884490e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108298274e+002,4.1777934139301362e+002,2.3725019874976553e+002,2.8858799512112870e+002,4.3726128245791000e+002
1.1710000000000002e+004,1.4518419365304817e+001,-2.8659737807322216e+001,9.1000000000000924e+001,1.4167053075824458e+002,9.0756136745162351e+001,5.1351491443837517e+001,9.0377884667249646e+001,1.7261324853091253e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374865e+001,-2.6751000626800788e+001,2.3690622179456442e+000,2.2769111635676702e+000,2.7502562826450085e+000,5.0271674462126787e+000,2.1220073530074011e+000,1.5234417237996225e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298308e+002,4.1777934139301448e+002,2.3725019874976439e+002,2.8858799512112813e+002,4.3726128245790784e+002
1.1720000000000002e+004,1.4518419365304844e+001,-2.8659737807322983e+001,9.1000000000000924e+001,1.4167053075824589e+002,9.0756136745162351e+001,5.1351491443837574e+001,9.0377884667249646e+001,1.7261324853092958e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622192070911e+000,2.2769111647800591e+000,2.7502562841093963e+000,5.0271674488894558e+000,2.1220073530073913e+000,1.5234417246107957e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298467e+002,4.1777934139301459e+002,2.3725019874976556e+002,2.8858799512112859e+002,4.3726128245790937e+002
1.1730000000000002e+004,1.4518419365304821e+001,-2.8659737807321022e+001,9.1000000000000625e+001,1.4167053075824515e+002,9.0756136745162053e+001,5.1351491443837517e+001,9.0377884667249347e+001,1.7261324853092788e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622179456056e+000,2.2769111635676622e+000,2.7502562826450294e+000,5.0271674462126921e+000,2.1220073530074410e+000,1.5234417237996177e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429548e+002,5.6723771108298422e+002,4.1777934139301567e+002,2.3725019874976363e+002,2.8858799512112898e+002,4.3726128245790795e+002
1.1740000000000002e+004,1.4518419365304782e+001,-2.8659737807323722e+001,9.1000000000000881e+001,1.4167053075824401e+002,9.0756136745162323e+001,5.1351491443837460e+001,9.0377884667249589e+001,1.7261324853092503e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374846e+001,-2.6751000626800817e+001,2.3690622179456309e+000,2.2769111635676609e+000,2.7502562826450174e+000,5.0271674462126779e+000,2.1220073530074126e+000,1.5234417237996225e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298308e+002,4.1777934139301510e+002,2.3725019874976442e+002,2.8858799512112932e+002,4.3726128245790989e+002
1.1750000000000002e+004,1.4518419365304780e+001,-2.8659737807323637e+001,9.1000000000000810e+001,1.4167053075824401e+002,9.0756136745162237e+001,5.1351491443837688e+001,9.0377884667249532e+001,1.7261324853092560e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622166841901e+000,2.2769111623552845e+000,2.7502562811805684e+000,5.0271674435358529e+000,2.1220073530073962e+000,1.5234417229884485e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298263e+002,4.1777934139301522e+002,2.3725019874976741e+002,2.8858799512112995e+002,4.3726128245790989e+002
1.1760000000000002e+004,1.4518419365304810e+001,-2.8659737807324433e+001,9.1000000000000938e+001,1.4167053075824577e+002,9.0756136745162394e+001,5.1351491443837517e+001,9.0377884667249660e+001,1.7261324853092674e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622179456713e+000,2.2769111635676809e+000,2.7502562826449846e+000,5.0271674462126654e+000,2.1220073530073709e+000,1.5234417237996185e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298490e+002,4.1777934139301522e+002,2.3725019874976624e+002,2.8858799512112927e+002,4.3726128245790920e+002
1.1770000000000002e+004,1.4518419365304766e+001,-2.8659737807323552e+001,9.1000000000000867e+001,1.4167053075824407e+002,9.0756136745162280e+001,5.1351491443837858e+001,9.0377884667249532e+001,1.7261324853092901e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374844e+001,-2.6751000626800817e+001,2.3690622192070601e+000,2.2769111647800320e+000,2.7502562841093927e+000,5.0271674488894247e+000,2.1220073530074059e+000,1.5234417246107980e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298308e+002,4.1777934139301499e+002,2.3725019874976647e+002,2.8858799512112853e+002,4.3726128245790960e+002
1.1780000000000002e+004,1.4518419365304794e+001,-2.8659737807323211e+001,9.1000000000000654e+001,1.4167053075824549e+002,9.0756136745162109e+001,5.1351491443837801e+001,9.0377884667249404e+001,1.7261324853092276e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622166842243e+000,2.2769111623552849e+000,2.7502562811806390e+000,5.0271674435359239e+000,2.1220073530073957e+000,1.5234417229884417e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298479e+002,4.1777934139301669e+002,2.3725019874976343e+002,2.8858799512113126e+002,4.3726128245790960e+002
1.1790000000000002e+004,1.4518419365304766e+001,-2.8659737807323438e+001,9.1000000000000895e+001,1.4167053075824572e+002,9.0756136745162323e+001,5.1351491443837745e+001,9.0377884667249589e+001,1.7261324853093186e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374844e+001,-2.6751000626800817e+001,2.3690622192070903e+000,2.2769111647800595e+000,2.7502562841093696e+000,5.0271674488894291e+000,2.1220073530073811e+000,1.5234417246107948e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298502e+002,4.1777934139301482e+002,2.3725019874976743e+002,2.8858799512113052e+002,4.3726128245790892e+002
1.1800000000000002e+004,1.4518419365304782e+001,-2.8659737807323808e+001,9.1000000000000810e+001,1.4167053075824680e+002,9.0756136745162223e+001,5.1351491443837801e+001,9.0377884667249475e+001,1.7261324853091708e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622204685501e+000,2.2769111659924284e+000,2.7502562855737831e+000,5.0271674515662115e+000,2.1220073530073620e+000,1.5234417254219663e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298638e+002,4.1777934139301584e+002,2.3725019874976763e+002,2.8858799512112972e+002,4.3726128245790994e+002
1.1810000000000002e+004,1.4518419365304782e+001,-2.8659737807324348e+001,9.1000000000000583e+001,1.4167053075824538e+002,9.0756136745161996e+001,5.1351491443837858e+001,9.0377884667249276e+001,1.7261324853093981e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622192070836e+000,2.2769111647800182e+000,2.7502562841094029e+000,5.0271674488894211e+000,2.1220073530073833e+000,1.5234417246107922e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298456e+002,4.1777934139301681e+002,2.3725019874976695e+002,2.8858799512113035e+002,4.3726128245791017e+002
1.1820000000000002e+004,1.4518419365304744e+001,-2.8659737807323609e+001,9.1000000000000398e+001,1.4167053075824322e+002,9.0756136745161825e+001,5.1351491443837801e+001,9.0377884667249106e+001,1.7261324853092447e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622179455918e+000,2.2769111635676378e+000,2.7502562826449899e+000,5.0271674462126281e+000,2.1220073530074264e+000,1.5234417237996217e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298195e+002,4.1777934139301539e+002,2.3725019874976641e+002,2.8858799512113023e+002,4.3726128245790983e+002
1.1830000000000002e+004,1.4518419365304716e+001,-2.8659737807323580e+001,9.1000000000000256e+001,1.4167053075824288e+002,9.0756136745161683e+001,5.1351491443837858e+001,9.0377884667248935e+001,1.7261324853093925e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456096e+000,2.2769111635675827e+000,2.7502562826450334e+000,5.0271674462126157e+000,2.1220073530074055e+000,1.5234417237996218e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298160e+002,4.1777934139301868e+002,2.3725019874976689e+002,2.8858799512113029e+002,4.3726128245791023e+002
1.1840000000000002e+004,1.4518419365304760e+001,-2.8659737807322813e+001,9.1000000000000810e+001,1.4167053075824606e+002,9.0756136745162237e+001,5.1351491443837915e+001,9.0377884667249532e+001,1.7261324853091708e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622166841733e+000,2.2769111623552969e+000,2.7502562811805995e+000,5.0271674435358964e+000,2.1220073530074295e+000,1.5234417229884417e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429514e+002,5.6723771108298513e+002,4.1777934139301624e+002,2.3725019874976559e+002,2.8858799512113029e+002,4.3726128245791102e+002
1.1850000000000002e+004,1.4518419365304737e+001,-2.8659737807322671e+001,9.1000000000000597e+001,1.4167053075824532e+002,9.0756136745162024e+001,5.1351491443838199e+001,9.0377884667249290e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374831e+001,-2.6751000626800845e+001,2.3690622166841853e+000,2.2769111623552800e+000,2.7502562811805551e+000,5.0271674435358351e+000,2.1220073530073931e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298445e+002,4.1777934139301675e+002,2.3725019874976908e+002,2.8858799512113148e+002,4.3726128245791125e+002
1.1860000000000002e+004,1.4518419365304776e+001,-2.8659737807322983e+001,9.1000000000000512e+001,1.4167053075824504e+002,9.0756136745161939e+001,5.1351491443838029e+001,9.0377884667249219e+001,1.7261324853093356e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622166841524e+000,2.2769111623552618e+000,2.7502562811805773e+000,5.0271674435358396e+000,2.1220073530074246e+000,1.5234417229884396e-002,0.0000000000000000e+000,2.7368963340961329e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429497e+002,5.6723771108298433e+002,4.1777934139301755e+002,2.3725019874976809e+002,2.8858799512112967e+002,4.3726128245790727e+002
1.1870000000000002e+004,1.4518419365304760e+001,-2.8659737807321704e+001,9.1000000000000696e+001,1.4167053075824703e+002,9.0756136745162124e+001,5.1351491443837801e+001,9.0377884667249404e+001,1.7261324853095346e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374846e+001,-2.6751000626800817e+001,2.3690622179456207e+000,2.2769111635676702e+000,2.7502562826449819e+000,5.0271674462126521e+000,2.1220073530074108e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298638e+002,4.1777934139301686e+002,2.3725019874976743e+002,2.8858799512113148e+002,4.3726128245790835e+002
1.1880000000000002e+004,1.4518419365304720e+001,-2.8659737807322301e+001,9.1000000000000753e+001,1.4167053075824469e+002,9.0756136745162166e+001,5.1351491443838427e+001,9.0377884667249461e+001,1.7261324853092106e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179456149e+000,2.2769111635676320e+000,2.7502562826450490e+000,5.0271674462126814e+000,2.1220073530074282e+000,1.5234417237996206e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298365e+002,4.1777934139301738e+002,2.3725019874976442e+002,2.8858799512113166e+002,4.3726128245791108e+002
1.1890000000000002e+004,1.4518419365304712e+001,-2.8659737807322557e+001,9.1000000000001180e+001,1.4167053075824759e+002,9.0756136745162593e+001,5.1351491443838313e+001,9.0377884667249887e+001,1.7261324853095687e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456700e+000,2.2769111635676849e+000,2.7502562826449588e+000,5.0271674462126441e+000,2.1220073530073633e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298683e+002,4.1777934139301669e+002,2.3725019874976917e+002,2.8858799512112921e+002,4.3726128245791017e+002
1.1900000000000002e+004,1.4518419365304714e+001,-2.8659737807324063e+001,9.1000000000000639e+001,1.4167053075824435e+002,9.0756136745162053e+001,5.1351491443837517e+001,9.0377884667249347e+001,1.7261324853095459e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179456042e+000,2.2769111635676311e+000,2.7502562826450321e+000,5.0271674462126636e+000,2.1220073530074304e+000,1.5234417237996213e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298331e+002,4.1777934139301715e+002,2.3725019874976536e+002,2.8858799512113035e+002,4.3726128245790858e+002
1.1910000000000002e+004,1.4518419365304720e+001,-2.8659737807324916e+001,9.1000000000000753e+001,1.4167053075824606e+002,9.0756136745162166e+001,5.1351491443837915e+001,9.0377884667249418e+001,1.7261324853093072e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456615e+000,2.2769111635676564e+000,2.7502562826449948e+000,5.0271674462126512e+000,2.1220073530073740e+000,1.5234417237996168e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298558e+002,4.1777934139301732e+002,2.3725019874976746e+002,2.8858799512113126e+002,4.3726128245791176e+002
1.1920000000000002e+004,1.4518419365304709e+001,-2.8659737807325399e+001,9.1000000000000696e+001,1.4167053075824549e+002,9.0756136745162124e+001,5.1351491443838370e+001,9.0377884667249390e+001,1.7261324853092106e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456438e+000,2.2769111635676338e+000,2.7502562826449761e+000,5.0271674462126104e+000,2.1220073530073726e+000,1.5234417237996177e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298433e+002,4.1777934139301766e+002,2.3725019874976911e+002,2.8858799512113148e+002,4.3726128245791080e+002
1.1930000000000002e+004,1.4518419365304698e+001,-2.8659737807323751e+001,9.1000000000000625e+001,1.4167053075824379e+002,9.0756136745162038e+001,5.1351491443838086e+001,9.0377884667249305e+001,1.7261324853092560e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070312e+000,2.2769111647799911e+000,2.7502562841093927e+000,5.0271674488893838e+000,2.1220073530074148e+000,1.5234417246107966e-002,0.0000000000000000e+000,2.7368963340961329e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298308e+002,4.1777934139301755e+002,2.3725019874976886e+002,2.8858799512113222e+002,4.3726128245791159e+002
1.1940000000000002e+004,1.4518419365304723e+001,-2.8659737807321960e+001,9.1000000000000469e+001,1.4167053075824595e+002,9.0756136745161911e+001,5.1351491443838484e+001,9.0377884667249162e+001,1.7261324853093811e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179455985e+000,2.2769111635676147e+000,2.7502562826450432e+000,5.0271674462126583e+000,2.1220073530074330e+000,1.5234417237996144e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298513e+002,4.1777934139301937e+002,2.3725019874976604e+002,2.8858799512113211e+002,4.3726128245790937e+002
1.1950000000000002e+004,1.4518419365304693e+001,-2.8659737807323012e+001,9.1000000000000455e+001,1.4167053075824447e+002,9.0756136745161868e+001,5.1351491443838029e+001,9.0377884667249162e+001,1.7261324853092503e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456269e+000,2.2769111635676156e+000,2.7502562826449970e+000,5.0271674462126121e+000,2.1220073530073882e+000,1.5234417237996189e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298354e+002,4.1777934139301817e+002,2.3725019874976840e+002,2.8858799512113330e+002,4.3726128245791239e+002
1.1960000000000002e+004,1.4518419365304698e+001,-2.8659737807324944e+001,9.1000000000000497e+001,1.4167053075824572e+002,9.0756136745161925e+001,5.1351491443838370e+001,9.0377884667249177e+001,1.7261324853094095e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166842106e+000,2.2769111623552503e+000,2.7502562811805795e+000,5.0271674435358298e+000,2.1220073530073682e+000,1.5234417229884389e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298513e+002,4.1777934139301902e+002,2.3725019874976934e+002,2.8858799512113200e+002,4.3726128245791142e+002
1.1970000000000002e+004,1.4518419365304707e+001,-2.8659737807325087e+001,9.1000000000000682e+001,1.4167053075824521e+002,9.0756136745162109e+001,5.1351491443838370e+001,9.0377884667249390e+001,1.7261324853095232e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456384e+000,2.2769111635676302e+000,2.7502562826449712e+000,5.0271674462126015e+000,2.1220073530073735e+000,1.5234417237996191e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298467e+002,4.1777934139301834e+002,2.3725019874977031e+002,2.8858799512113274e+002,4.3726128245791045e+002
1.1980000000000002e+004,1.4518419365304684e+001,-2.8659737807323836e+001,9.1000000000000341e+001,1.4167053075824350e+002,9.0756136745161754e+001,5.1351491443838881e+001,9.0377884667249035e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456060e+000,2.2769111635675792e+000,2.7502562826450485e+000,5.0271674462126281e+000,2.1220073530074139e+000,1.5234417237996189e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298263e+002,4.1777934139301965e+002,2.3725019874976650e+002,2.8858799512113126e+002,4.3726128245790898e+002
1.1990000000000002e+004,1.4518419365304714e+001,-2.8659737807321534e+001,9.1000000000000455e+001,1.4167053075824697e+002,9.0756136745161854e+001,5.1351491443838484e+001,9.0377884667249106e+001,1.7261324853093129e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622192070494e+000,2.2769111647800124e+000,2.7502562841094171e+000,5.0271674488894291e+000,2.1220073530074175e+000,1.5234417246107860e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298695e+002,4.1777934139301897e+002,2.3725019874976743e+002,2.8858799512113217e+002,4.3726128245791045e+002
1.2000000000000002e+004,1.4518419365304723e+001,-2.8659737807322244e+001,9.1000000000000213e+001,1.4167053075824640e+002,9.0756136745161641e+001,5.1351491443838313e+001,9.0377884667248907e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622166841635e+000,2.2769111623552565e+000,2.7502562811805764e+000,5.0271674435358324e+000,2.1220073530074113e+000,1.5234417229884348e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298570e+002,4.1777934139301880e+002,2.3725019874976883e+002,2.8858799512113194e+002,4.3726128245790983e+002
1.2010000000000002e+004,1.4518419365304720e+001,-2.8659737807320965e+001,9.1000000000000341e+001,1.4167053075824646e+002,9.0756136745161740e+001,5.1351491443838427e+001,9.0377884667249035e+001,1.7261324853090457e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179455842e+000,2.2769111635676209e+000,2.7502562826450254e+000,5.0271674462126459e+000,2.1220073530074406e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429548e+002,5.6723771108298592e+002,4.1777934139301948e+002,2.3725019874976698e+002,2.8858799512113217e+002,4.3726128245790892e+002
1.2020000000000002e+004,1.4518419365304682e+001,-2.8659737807324859e+001,9.1000000000000284e+001,1.4167053075824498e+002,9.0756136745161740e+001,5.1351491443838597e+001,9.0377884667248992e+001,1.7261324853092788e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841910e+000,2.2769111623552267e+000,2.7502562811805960e+000,5.0271674435358227e+000,2.1220073530073829e+000,1.5234417229884382e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298456e+002,4.1777934139301993e+002,2.3725019874976908e+002,2.8858799512113109e+002,4.3726128245790983e+002
1.2030000000000002e+004,1.4518419365304668e+001,-2.8659737807325399e+001,9.1000000000000398e+001,1.4167053075824344e+002,9.0756136745161811e+001,5.1351491443838313e+001,9.0377884667249049e+001,1.7261324853093242e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456153e+000,2.2769111635675832e+000,2.7502562826450139e+000,5.0271674462125970e+000,2.1220073530073922e+000,1.5234417237996199e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108298251e+002,4.1777934139301937e+002,2.3725019874976863e+002,2.8858799512113467e+002,4.3726128245791239e+002
1.2040000000000002e+004,1.4518419365304698e+001,-2.8659737807321847e+001,9.1000000000000099e+001,1.4167053075824685e+002,9.0756136745161513e+001,5.1351491443838256e+001,9.0377884667248750e+001,1.7261324853090173e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070361e+000,2.2769111647799942e+000,2.7502562841094060e+000,5.0271674488894007e+000,2.1220073530074175e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298661e+002,4.1777934139301965e+002,2.3725019874976860e+002,2.8858799512113097e+002,4.3726128245790937e+002
1.2050000000000002e+004,1.4518419365304693e+001,-2.8659737807321562e+001,9.1000000000000156e+001,1.4167053075824532e+002,9.0756136745161569e+001,5.1351491443838086e+001,9.0377884667248821e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455745e+000,2.2769111635676182e+000,2.7502562826449806e+000,5.0271674462125988e+000,2.1220073530074295e+000,1.5234417237996132e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298479e+002,4.1777934139301868e+002,2.3725019874976931e+002,2.8858799512113188e+002,4.3726128245791017e+002
1.2060000000000002e+004,1.4518419365304647e+001,-2.8659737807324632e+001,9.1000000000000412e+001,1.4167053075824475e+002,9.0756136745161825e+001,5.1351491443838654e+001,9.0377884667249106e+001,1.7261324853093413e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456122e+000,2.2769111635676027e+000,2.7502562826450094e+000,5.0271674462126121e+000,2.1220073530074015e+000,1.5234417237996171e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298388e+002,4.1777934139301919e+002,2.3725019874976840e+002,2.8858799512113336e+002,4.3726128245791244e+002
1.2070000000000002e+004,1.4518419365304654e+001,-2.8659737807323239e+001,9.1000000000000512e+001,1.4167053075824606e+002,9.0756136745161925e+001,5.1351491443838256e+001,9.0377884667249177e+001,1.7261324853092617e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841919e+000,2.2769111623552520e+000,2.7502562811806057e+000,5.0271674435358573e+000,2.1220073530073966e+000,1.5234417229884389e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298558e+002,4.1777934139301937e+002,2.3725019874976797e+002,2.8858799512113211e+002,4.3726128245790892e+002
1.2080000000000002e+004,1.4518419365304679e+001,-2.8659737807322131e+001,9.1000000000000753e+001,1.4167053075824629e+002,9.0756136745162166e+001,5.1351491443838768e+001,9.0377884667249447e+001,1.7261324853093299e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456051e+000,2.2769111635676307e+000,2.7502562826450210e+000,5.0271674462126512e+000,2.1220073530074242e+000,1.5234417237996156e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298547e+002,4.1777934139301880e+002,2.3725019874976707e+002,2.8858799512113166e+002,4.3726128245790750e+002
1.2090000000000002e+004,1.4518419365304679e+001,-2.8659737807325399e+001,9.1000000000000512e+001,1.4167053075824572e+002,9.0756136745161911e+001,5.1351491443838484e+001,9.0377884667249162e+001,1.7261324853095005e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456389e+000,2.2769111635676245e+000,2.7502562826449686e+000,5.0271674462125926e+000,2.1220073530073691e+000,1.5234417237996144e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298536e+002,4.1777934139301897e+002,2.3725019874977053e+002,2.8858799512113137e+002,4.3726128245790881e+002
1.2100000000000002e+004,1.4518419365304693e+001,-2.8659737807322955e+001,9.1000000000000412e+001,1.4167053075824731e+002,9.0756136745161825e+001,5.1351491443838938e+001,9.0377884667249091e+001,1.7261324853092162e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070458e+000,2.2769111647800062e+000,2.7502562841093967e+000,5.0271674488894025e+000,2.1220073530074095e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298729e+002,4.1777934139301954e+002,2.3725019874976914e+002,2.8858799512113200e+002,4.3726128245791000e+002
1.2110000000000002e+004,1.4518419365304704e+001,-2.8659737807321676e+001,9.1000000000000398e+001,1.4167053075824651e+002,9.0756136745161825e+001,5.1351491443838313e+001,9.0377884667249063e+001,1.7261324853094550e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179455834e+000,2.2769111635676400e+000,2.7502562826449770e+000,5.0271674462126175e+000,2.1220073530074295e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298604e+002,4.1777934139301829e+002,2.3725019874976888e+002,2.8858799512113143e+002,4.3726128245790807e+002
1.2120000000000002e+004,1.4518419365304707e+001,-2.8659737807321875e+001,9.1000000000000398e+001,1.4167053075824651e+002,9.0756136745161811e+001,5.1351491443838370e+001,9.0377884667249049e+001,1.7261324853091878e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179455825e+000,2.2769111635676071e+000,2.7502562826449641e+000,5.0271674462125713e+000,2.1220073530074108e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298570e+002,4.1777934139302016e+002,2.3725019874977170e+002,2.8858799512113541e+002,4.3726128245791102e+002
1.2130000000000002e+004,1.4518419365304672e+001,-2.8659737807325399e+001,9.1000000000000043e+001,1.4167053075824447e+002,9.0756136745161442e+001,5.1351491443838370e+001,9.0377884667248679e+001,1.7261324853093129e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622204684817e+000,2.2769111659923298e+000,2.7502562855738124e+000,5.0271674515661422e+000,2.1220073530073940e+000,1.5234417254219640e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298399e+002,4.1777934139301971e+002,2.3725019874976931e+002,2.8858799512113177e+002,4.3726128245790881e+002
1.2140000000000002e+004,1.4518419365304704e+001,-2.8659737807322472e+001,9.1000000000000156e+001,1.4167053075824595e+002,9.0756136745161569e+001,5.1351491443838427e+001,9.0377884667248850e+001,1.7261324853093527e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455922e+000,2.2769111635676116e+000,2.7502562826449672e+000,5.0271674462125784e+000,2.1220073530074051e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298570e+002,4.1777934139301976e+002,2.3725019874977096e+002,2.8858799512113239e+002,4.3726128245791153e+002
1.2150000000000002e+004,1.4518419365304686e+001,-2.8659737807324177e+001,9.1000000000000156e+001,1.4167053075824731e+002,9.0756136745161555e+001,5.1351491443838938e+001,9.0377884667248807e+001,1.7261324853092447e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070609e+000,2.2769111647799662e+000,2.7502562841094527e+000,5.0271674488894185e+000,2.1220073530074028e+000,1.5234417246107829e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298718e+002,4.1777934139302192e+002,2.3725019874976769e+002,2.8858799512113217e+002,4.3726128245791017e+002
1.2160000000000002e+004,1.4518419365304663e+001,-2.8659737807324348e+001,9.1000000000000227e+001,1.4167053075824498e+002,9.0756136745161641e+001,5.1351491443838029e+001,9.0377884667248921e+001,1.7261324853096198e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841808e+000,2.2769111623552454e+000,2.7502562811805156e+000,5.0271674435357614e+000,2.1220073530073660e+000,1.5234417229884379e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298433e+002,4.1777934139301846e+002,2.3725019874977286e+002,2.8858799512113200e+002,4.3726128245791091e+002
1.2170000000000002e+004,1.4518419365304677e+001,-2.8659737807321704e+001,9.0999999999999972e+001,1.4167053075824606e+002,9.0756136745161385e+001,5.1351491443838597e+001,9.0377884667248622e+001,1.7261324853091821e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455776e+000,2.2769111635676067e+000,2.7502562826449779e+000,5.0271674462125846e+000,2.1220073530074210e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298570e+002,4.1777934139301993e+002,2.3725019874977025e+002,2.8858799512113274e+002,4.3726128245791000e+002
1.2180000000000002e+004,1.4518419365304707e+001,-2.8659737807322017e+001,9.1000000000000171e+001,1.4167053075824725e+002,9.0756136745161612e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853094436e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456162e+000,2.2769111635676307e+000,2.7502562826449610e+000,5.0271674462125917e+000,2.1220073530073891e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108298752e+002,4.1777934139301999e+002,2.3725019874977119e+002,2.8858799512113222e+002,4.3726128245790898e+002
1.2190000000000002e+004,1.4518419365304670e+001,-2.8659737807322017e+001,9.1000000000000227e+001,1.4167053075824606e+002,9.0756136745161641e+001,5.1351491443839052e+001,9.0377884667248921e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455851e+000,2.2769111635676036e+000,2.7502562826449712e+000,5.0271674462125748e+000,2.1220073530074099e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298547e+002,4.1777934139302016e+002,2.3725019874977122e+002,2.8858799512113427e+002,4.3726128245791193e+002
1.2200000000000002e+004,1.4518419365304640e+001,-2.8659737807326081e+001,9.1000000000000284e+001,1.4167053075824481e+002,9.0756136745161740e+001,5.1351491443838427e+001,9.0377884667248978e+001,1.7261324853093413e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841933e+000,2.2769111623552347e+000,2.7502562811805840e+000,5.0271674435358182e+000,2.1220073530073789e+000,1.5234417229884388e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298422e+002,4.1777934139301914e+002,2.3725019874976914e+002,2.8858799512113382e+002,4.3726128245791028e+002
1.2210000000000002e+004,1.4518419365304677e+001,-2.8659737807323893e+001,9.1000000000000199e+001,1.4167053075824566e+002,9.0756136745161626e+001,5.1351491443838370e+001,9.0377884667248864e+001,1.7261324853093527e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841462e+000,2.2769111623552303e+000,2.7502562811805875e+000,5.0271674435358182e+000,2.1220073530074210e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298513e+002,4.1777934139301999e+002,2.3725019874976937e+002,2.8858799512113177e+002,4.3726128245790682e+002
1.2220000000000002e+004,1.4518419365304679e+001,-2.8659737807321676e+001,9.1000000000000384e+001,1.4167053075824822e+002,9.0756136745161811e+001,5.1351491443838313e+001,9.0377884667249049e+001,1.7261324853094209e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456176e+000,2.2769111635676538e+000,2.7502562826449526e+000,5.0271674462126068e+000,2.1220073530073944e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298808e+002,4.1777934139301902e+002,2.3725019874977076e+002,2.8858799512113296e+002,4.3726128245791006e+002
1.2230000000000002e+004,1.4518419365304707e+001,-2.8659737807322074e+001,9.1000000000000441e+001,1.4167053075824811e+002,9.0756136745161854e+001,5.1351491443838540e+001,9.0377884667249106e+001,1.7261324853093583e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456238e+000,2.2769111635676356e+000,2.7502562826450059e+000,5.0271674462126414e+000,2.1220073530074033e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108298786e+002,4.1777934139301999e+002,2.3725019874976823e+002,2.8858799512113359e+002,4.3726128245790932e+002
1.2240000000000002e+004,1.4518419365304668e+001,-2.8659737807322188e+001,9.1000000000000156e+001,1.4167053075824532e+002,9.0756136745161569e+001,5.1351491443838540e+001,9.0377884667248807e+001,1.7261324853093527e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455691e+000,2.2769111635675956e+000,2.7502562826449828e+000,5.0271674462125784e+000,2.1220073530074259e+000,1.5234417237996126e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298502e+002,4.1777934139302033e+002,2.3725019874977076e+002,2.8858799512113336e+002,4.3726128245791142e+002
1.2250000000000002e+004,1.4518419365304656e+001,-2.8659737807324063e+001,9.1000000000000099e+001,1.4167053075824498e+002,9.0756136745161498e+001,5.1351491443839166e+001,9.0377884667248750e+001,1.7261324853094607e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456087e+000,2.2769111635675845e+000,2.7502562826449948e+000,5.0271674462125793e+000,2.1220073530073909e+000,1.5234417237996132e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298445e+002,4.1777934139302056e+002,2.3725019874977028e+002,2.8858799512113455e+002,4.3726128245791256e+002
1.2260000000000002e+004,1.4518419365304677e+001,-2.8659737807321761e+001,9.1000000000000057e+001,1.4167053075824657e+002,9.0756136745161484e+001,5.1351491443837858e+001,9.0377884667248708e+001,1.7261324853093925e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070219e+000,2.2769111647799982e+000,2.7502562841093887e+000,5.0271674488893865e+000,2.1220073530074242e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298638e+002,4.1777934139301908e+002,2.3725019874976911e+002,2.8858799512113217e+002,4.3726128245790909e+002
1.2270000000000002e+004,1.4518419365304677e+001,-2.8659737807321960e+001,9.1000000000000327e+001,1.4167053075824731e+002,9.0756136745161768e+001,5.1351491443838768e+001,9.0377884667249035e+001,1.7261324853094663e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841613e+000,2.2769111623552436e+000,2.7502562811806355e+000,5.0271674435358786e+000,2.1220073530074330e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298706e+002,4.1777934139302073e+002,2.3725019874976658e+002,2.8858799512113370e+002,4.3726128245791023e+002
1.2280000000000002e+004,1.4518419365304677e+001,-2.8659737807323950e+001,9.1000000000000085e+001,1.4167053075824577e+002,9.0756136745161498e+001,5.1351491443838484e+001,9.0377884667248736e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455927e+000,2.2769111635676054e+000,2.7502562826449837e+000,5.0271674462125890e+000,2.1220073530074091e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298547e+002,4.1777934139301982e+002,2.3725019874976979e+002,2.8858799512113450e+002,4.3726128245791267e+002
