#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304647e+001,-2.8659737807323097e+001,9.0999999999999858e+001,1.4167053075824560e+002,9.0756136745161285e+001,5.1351491443839222e+001,9.0377884667248551e+001,1.7261324853095346e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841391e+000,2.2769111623551970e+000,2.7502562811805875e+000,5.0271674435357845e+000,2.1220073530074131e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298513e+002,4.1777934139302192e+002,2.3725019874977099e+002,2.8858799512113421e+002,4.3726128245791091e+002
1.2940000000000002e+004,1.4518419365304609e+001,-2.8659737807325257e+001,9.1000000000000043e+001,1.4167053075824538e+002,9.0756136745161442e+001,5.1351491443838881e+001,9.0377884667248679e+001,1.7261324853092844e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622179456113e+000,2.2769111635675756e+000,2.7502562826450294e+000,5.0271674462126050e+000,2.1220073530073993e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298456e+002,4.1777934139302113e+002,2.3725019874976843e+002,2.8858799512113427e+002,4.3726128245791216e+002
1.2950000000000002e+004,1.4518419365304633e+001,-2.8659737807322784e+001,9.1000000000000028e+001,1.4167053075824651e+002,9.0756136745161427e+001,5.1351491443838825e+001,9.0377884667248637e+001,1.7261324853093242e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622204684657e+000,2.2769111659923231e+000,2.7502562855737995e+000,5.0271674515661227e+000,2.1220073530074002e+000,1.5234417254219597e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298581e+002,4.1777934139302153e+002,2.3725019874977147e+002,2.8858799512113507e+002,4.3726128245791216e+002
1.2960000000000002e+004,1.4518419365304624e+001,-2.8659737807325030e+001,9.1000000000000114e+001,1.4167053075824657e+002,9.0756136745161527e+001,5.1351491443838938e+001,9.0377884667248750e+001,1.7261324853093697e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456202e+000,2.2769111635675854e+000,2.7502562826450463e+000,5.0271674462126317e+000,2.1220073530074024e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298661e+002,4.1777934139302221e+002,2.3725019874976797e+002,2.8858799512113370e+002,4.3726128245791000e+002
1.2970000000000002e+004,1.4518419365304602e+001,-2.8659737807324518e+001,9.1000000000000099e+001,1.4167053075824560e+002,9.0756136745161513e+001,5.1351491443839052e+001,9.0377884667248736e+001,1.7261324853093925e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622179456193e+000,2.2769111635675716e+000,2.7502562826449708e+000,5.0271674462125429e+000,2.1220073530073660e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298513e+002,4.1777934139302187e+002,2.3725019874977289e+002,2.8858799512113427e+002,4.3726128245790994e+002
1.2980000000000002e+004,1.4518419365304638e+001,-2.8659737807323665e+001,9.1000000000000256e+001,1.4167053075824748e+002,9.0756136745161683e+001,5.1351491443838995e+001,9.0377884667248921e+001,1.7261324853095573e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456362e+000,2.2769111635676222e+000,2.7502562826449553e+000,5.0271674462125775e+000,2.1220073530073655e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298752e+002,4.1777934139302056e+002,2.3725019874977215e+002,2.8858799512113558e+002,4.3726128245791080e+002
1.2990000000000002e+004,1.4518419365304645e+001,-2.8659737807323637e+001,9.1000000000000057e+001,1.4167053075824572e+002,9.0756136745161484e+001,5.1351491443838597e+001,9.0377884667248736e+001,1.7261324853094322e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455918e+000,2.2769111635675920e+000,2.7502562826450014e+000,5.0271674462125935e+000,2.1220073530074117e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139302073e+002,2.3725019874976959e+002,2.8858799512113404e+002,4.3726128245790960e+002
1.3000000000000002e+004,1.4518419365304640e+001,-2.8659737807323438e+001,9.1000000000000014e+001,1.4167053075824583e+002,9.0756136745161442e+001,5.1351491443838881e+001,9.0377884667248679e+001,1.7261324853093242e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841457e+000,2.2769111623552116e+000,2.7502562811805924e+000,5.0271674435358040e+000,2.1220073530074153e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298524e+002,4.1777934139302118e+002,2.3725019874977005e+002,2.8858799512113330e+002,4.3726128245790960e+002
1.3010000000000002e+004,1.4518419365304624e+001,-2.8659737807324575e+001,9.0999999999999858e+001,1.4167053075824532e+002,9.0756136745161271e+001,5.1351491443838825e+001,9.0377884667248523e+001,1.7261324853095118e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841795e+000,2.2769111623552130e+000,2.7502562811805924e+000,5.0271674435358058e+000,2.1220073530073860e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298536e+002,4.1777934139302107e+002,2.3725019874976979e+002,2.8858799512113490e+002,4.3726128245791023e+002
1.3020000000000002e+004,1.4518419365304634e+001,-2.8659737807323154e+001,9.1000000000000057e+001,1.4167053075824674e+002,9.0756136745161484e+001,5.1351491443838427e+001,9.0377884667248708e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455993e+000,2.2769111635676071e+000,2.7502562826450059e+000,5.0271674462126130e+000,2.1220073530074135e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139302050e+002,2.3725019874976888e+002,2.8858799512113416e+002,4.3726128245791102e+002
1.3030000000000002e+004,1.4518419365304638e+001,-2.8659737807323353e+001,9.1000000000000043e+001,1.4167053075824703e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853094607e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456042e+000,2.2769111635675827e+000,2.7502562826449961e+000,5.0271674462125784e+000,2.1220073530073944e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298672e+002,4.1777934139302232e+002,2.3725019874977119e+002,2.8858799512113444e+002,4.3726128245790846e+002
1.3040000000000002e+004,1.4518419365304634e+001,-2.8659737807323125e+001,9.1000000000000085e+001,1.4167053075824771e+002,9.0756136745161484e+001,5.1351491443838938e+001,9.0377884667248708e+001,1.7261324853095005e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456171e+000,2.2769111635676147e+000,2.7502562826449788e+000,5.0271674462125935e+000,2.1220073530073891e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298752e+002,4.1777934139302090e+002,2.3725019874977076e+002,2.8858799512113268e+002,4.3726128245790846e+002
1.3050000000000002e+004,1.4518419365304625e+001,-2.8659737807323353e+001,9.0999999999999957e+001,1.4167053075824714e+002,9.0756136745161371e+001,5.1351491443838768e+001,9.0377884667248580e+001,1.7261324853096539e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070476e+000,2.2769111647799796e+000,2.7502562841093732e+000,5.0271674488893527e+000,2.1220073530073869e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302096e+002,2.3725019874977170e+002,2.8858799512113336e+002,4.3726128245791040e+002
1.3060000000000002e+004,1.4518419365304654e+001,-2.8659737807323125e+001,9.1000000000000043e+001,1.4167053075824651e+002,9.0756136745161456e+001,5.1351491443838768e+001,9.0377884667248694e+001,1.7261324853094663e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456047e+000,2.2769111635676125e+000,2.7502562826449881e+000,5.0271674462126006e+000,2.1220073530074033e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298683e+002,4.1777934139302056e+002,2.3725019874977005e+002,2.8858799512113353e+002,4.3726128245790909e+002
1.3070000000000002e+004,1.4518419365304647e+001,-2.8659737807323182e+001,9.0999999999999957e+001,1.4167053075824720e+002,9.0756136745161371e+001,5.1351491443838654e+001,9.0377884667248608e+001,1.7261324853093811e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841719e+000,2.2769111623552254e+000,2.7502562811806084e+000,5.0271674435358342e+000,2.1220073530074046e+000,1.5234417229884291e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302187e+002,2.3725019874976911e+002,2.8858799512113308e+002,4.3726128245790994e+002
1.3080000000000002e+004,1.4518419365304645e+001,-2.8659737807323154e+001,9.0999999999999858e+001,1.4167053075824720e+002,9.0756136745161271e+001,5.1351491443838881e+001,9.0377884667248509e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070383e+000,2.2769111647799591e+000,2.7502562841094540e+000,5.0271674488894131e+000,2.1220073530074206e+000,1.5234417246107817e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302192e+002,2.3725019874976746e+002,2.8858799512113353e+002,4.3726128245790886e+002
1.3090000000000002e+004,1.4518419365304652e+001,-2.8659737807323836e+001,9.1000000000000099e+001,1.4167053075824748e+002,9.0756136745161527e+001,5.1351491443839336e+001,9.0377884667248765e+001,1.7261324853095459e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841631e+000,2.2769111623552201e+000,2.7502562811805777e+000,5.0271674435357978e+000,2.1220073530073971e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302232e+002,2.3725019874977173e+002,2.8858799512113455e+002,4.3726128245791000e+002
1.3100000000000002e+004,1.4518419365304641e+001,-2.8659737807322841e+001,9.1000000000000156e+001,1.4167053075824771e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248821e+001,1.7261324853094891e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456207e+000,2.2769111635675996e+000,2.7502562826449992e+000,5.0271674462125988e+000,2.1220073530073882e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298786e+002,4.1777934139302215e+002,2.3725019874977056e+002,2.8858799512113444e+002,4.3726128245791148e+002
1.3110000000000002e+004,1.4518419365304625e+001,-2.8659737807324746e+001,9.0999999999999972e+001,1.4167053075824646e+002,9.0756136745161385e+001,5.1351491443838825e+001,9.0377884667248665e+001,1.7261324853093640e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841648e+000,2.2769111623552196e+000,2.7502562811805702e+000,5.0271674435357898e+000,2.1220073530073922e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298570e+002,4.1777934139302101e+002,2.3725019874977122e+002,2.8858799512113455e+002,4.3726128245790994e+002
1.3120000000000002e+004,1.4518419365304631e+001,-2.8659737807324404e+001,9.1000000000000142e+001,1.4167053075824759e+002,9.0756136745161513e+001,5.1351491443838484e+001,9.0377884667248765e+001,1.7261324853092390e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070498e+000,2.2769111647799805e+000,2.7502562841093661e+000,5.0271674488893465e+000,2.1220073530073824e+000,1.5234417246107813e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302096e+002,2.3725019874977221e+002,2.8858799512113535e+002,4.3726128245791318e+002
1.3130000000000002e+004,1.4518419365304624e+001,-2.8659737807323523e+001,9.1000000000000085e+001,1.4167053075824714e+002,9.0756136745161498e+001,5.1351491443838768e+001,9.0377884667248736e+001,1.7261324853094152e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456251e+000,2.2769111635675965e+000,2.7502562826449908e+000,5.0271674462125873e+000,2.1220073530073793e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298661e+002,4.1777934139302141e+002,2.3725019874977076e+002,2.8858799512113427e+002,4.3726128245791011e+002
1.3140000000000002e+004,1.4518419365304647e+001,-2.8659737807323125e+001,9.1000000000000213e+001,1.4167053075824703e+002,9.0756136745161626e+001,5.1351491443838825e+001,9.0377884667248878e+001,1.7261324853095232e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456104e+000,2.2769111635675818e+000,2.7502562826450139e+000,5.0271674462125961e+000,2.1220073530073962e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139302272e+002,2.3725019874977056e+002,2.8858799512113438e+002,4.3726128245790983e+002
1.3150000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.1000000000000256e+001,1.4167053075824612e+002,9.0756136745161683e+001,5.1351491443838597e+001,9.0377884667248921e+001,1.7261324853095743e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841533e+000,2.2769111623552245e+000,2.7502562811805702e+000,5.0271674435357951e+000,2.1220073530074051e+000,1.5234417229884355e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298547e+002,4.1777934139302073e+002,2.3725019874977124e+002,2.8858799512113416e+002,4.3726128245791000e+002
1.3160000000000002e+004,1.4518419365304638e+001,-2.8659737807322813e+001,9.1000000000000213e+001,1.4167053075824651e+002,9.0756136745161612e+001,5.1351491443838484e+001,9.0377884667248864e+001,1.7261324853095743e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455967e+000,2.2769111635676071e+000,2.7502562826449486e+000,5.0271674462125553e+000,2.1220073530073913e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298604e+002,4.1777934139302022e+002,2.3725019874977241e+002,2.8858799512113455e+002,4.3726128245791119e+002
1.3170000000000002e+004,1.4518419365304638e+001,-2.8659737807324689e+001,9.1000000000000227e+001,1.4167053075824663e+002,9.0756136745161641e+001,5.1351491443838995e+001,9.0377884667248907e+001,1.7261324853095516e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841813e+000,2.2769111623552165e+000,2.7502562811805644e+000,5.0271674435357809e+000,2.1220073530073740e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298638e+002,4.1777934139302198e+002,2.3725019874977266e+002,2.8858799512113450e+002,4.3726128245791148e+002
1.3180000000000002e+004,1.4518419365304640e+001,-2.8659737807324717e+001,9.1000000000000270e+001,1.4167053075824663e+002,9.0756136745161697e+001,5.1351491443838995e+001,9.0377884667248964e+001,1.7261324853094152e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841817e+000,2.2769111623552369e+000,2.7502562811805706e+000,5.0271674435358076e+000,2.1220073530073846e+000,1.5234417229884341e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298638e+002,4.1777934139302067e+002,2.3725019874977102e+002,2.8858799512113387e+002,4.3726128245790920e+002
1.3190000000000002e+004,1.4518419365304638e+001,-2.8659737807323353e+001,9.1000000000000043e+001,1.4167053075824720e+002,9.0756136745161442e+001,5.1351491443838768e+001,9.0377884667248679e+001,1.7261324853096369e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456184e+000,2.2769111635675943e+000,2.7502562826449775e+000,5.0271674462125713e+000,2.1220073530073784e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298672e+002,4.1777934139302158e+002,2.3725019874977170e+002,2.8858799512113563e+002,4.3726128245791182e+002
1.3200000000000002e+004,1.4518419365304638e+001,-2.8659737807322614e+001,9.0999999999999929e+001,1.4167053075824674e+002,9.0756136745161328e+001,5.1351491443838711e+001,9.0377884667248580e+001,1.7261324853094834e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455918e+000,2.2769111635676027e+000,2.7502562826449539e+000,5.0271674462125571e+000,2.1220073530073966e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298661e+002,4.1777934139302096e+002,2.3725019874977266e+002,2.8858799512113416e+002,4.3726128245790846e+002
1.3210000000000002e+004,1.4518419365304647e+001,-2.8659737807323239e+001,9.0999999999999972e+001,1.4167053075824651e+002,9.0756136745161385e+001,5.1351491443838768e+001,9.0377884667248608e+001,1.7261324853095061e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456033e+000,2.2769111635675925e+000,2.7502562826450010e+000,5.0271674462125935e+000,2.1220073530074015e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298638e+002,4.1777934139302141e+002,2.3725019874977002e+002,2.8858799512113359e+002,4.3726128245790881e+002
1.3220000000000002e+004,1.4518419365304656e+001,-2.8659737807322784e+001,9.0999999999999986e+001,1.4167053075824771e+002,9.0756136745161427e+001,5.1351491443839279e+001,9.0377884667248665e+001,1.7261324853093981e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841702e+000,2.2769111623552232e+000,2.7502562811805999e+000,5.0271674435358236e+000,2.1220073530074020e+000,1.5234417229884270e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298797e+002,4.1777934139302249e+002,2.3725019874977005e+002,2.8858799512113325e+002,4.3726128245790972e+002
1.3230000000000002e+004,1.4518419365304608e+001,-2.8659737807322415e+001,9.0999999999999957e+001,1.4167053075824651e+002,9.0756136745161342e+001,5.1351491443839052e+001,9.0377884667248580e+001,1.7261324853096539e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622192070210e+000,2.2769111647799534e+000,2.7502562841093932e+000,5.0271674488893465e+000,2.1220073530074082e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429400e+002,5.6723771108298615e+002,4.1777934139302187e+002,2.3725019874977170e+002,2.8858799512113455e+002,4.3726128245791131e+002
1.3240000000000002e+004,1.4518419365304629e+001,-2.8659737807323154e+001,9.1000000000000142e+001,1.4167053075824839e+002,9.0756136745161569e+001,5.1351491443838711e+001,9.0377884667248807e+001,1.7261324853094834e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841933e+000,2.2769111623552636e+000,2.7502562811805444e+000,5.0271674435358076e+000,2.1220073530073744e+000,1.5234417229884285e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298831e+002,4.1777934139302033e+002,2.3725019874977173e+002,2.8858799512113433e+002,4.3726128245791000e+002
1.3250000000000002e+004,1.4518419365304618e+001,-2.8659737807322870e+001,9.0999999999999957e+001,1.4167053075824572e+002,9.0756136745161371e+001,5.1351491443838313e+001,9.0377884667248608e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455723e+000,2.2769111635675912e+000,2.7502562826449828e+000,5.0271674462125739e+000,2.1220073530074210e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298536e+002,4.1777934139302067e+002,2.3725019874977076e+002,2.8858799512113359e+002,4.3726128245790795e+002
1.3260000000000002e+004,1.4518419365304609e+001,-2.8659737807324092e+001,9.1000000000000043e+001,1.4167053075824583e+002,9.0756136745161456e+001,5.1351491443839052e+001,9.0377884667248694e+001,1.7261324853094777e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622179456127e+000,2.2769111635675783e+000,2.7502562826450134e+000,5.0271674462125917e+000,2.1220073530073922e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298513e+002,4.1777934139302141e+002,2.3725019874976959e+002,2.8858799512113490e+002,4.3726128245791142e+002
1.3270000000000002e+004,1.4518419365304638e+001,-2.8659737807323125e+001,9.0999999999999972e+001,1.4167053075824612e+002,9.0756136745161385e+001,5.1351491443838825e+001,9.0377884667248622e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070245e+000,2.2769111647799569e+000,2.7502562841094003e+000,5.0271674488893572e+000,2.1220073530074095e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139302118e+002,2.3725019874977053e+002,2.8858799512113495e+002,4.3726128245791040e+002
1.3280000000000002e+004,1.4518419365304652e+001,-2.8659737807324291e+001,9.0999999999999787e+001,1.4167053075824742e+002,9.0756136745161200e+001,5.1351491443839279e+001,9.0377884667248438e+001,1.7261324853093640e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456060e+000,2.2769111635675880e+000,2.7502562826449628e+000,5.0271674462125508e+000,2.1220073530073811e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298774e+002,4.1777934139302266e+002,2.3725019874977332e+002,2.8858799512113370e+002,4.3726128245790960e+002
1.3290000000000002e+004,1.4518419365304640e+001,-2.8659737807323069e+001,9.0999999999999915e+001,1.4167053075824720e+002,9.0756136745161328e+001,5.1351491443839052e+001,9.0377884667248566e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456073e+000,2.2769111635675938e+000,2.7502562826450108e+000,5.0271674462126050e+000,2.1220073530074028e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298718e+002,4.1777934139302187e+002,2.3725019874976957e+002,2.8858799512113353e+002,4.3726128245791000e+002
1.3300000000000002e+004,1.4518419365304647e+001,-2.8659737807323296e+001,9.0999999999999972e+001,1.4167053075824680e+002,9.0756136745161385e+001,5.1351491443838995e+001,9.0377884667248622e+001,1.7261324853095914e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455989e+000,2.2769111635675903e+000,2.7502562826449570e+000,5.0271674462125473e+000,2.1220073530073860e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298661e+002,4.1777934139302170e+002,2.3725019874977312e+002,2.8858799512113427e+002,4.3726128245791023e+002
1.3310000000000002e+004,1.4518419365304647e+001,-2.8659737807322358e+001,9.0999999999999801e+001,1.4167053075824737e+002,9.0756136745161214e+001,5.1351491443839109e+001,9.0377884667248452e+001,1.7261324853093811e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455936e+000,2.2769111635675743e+000,2.7502562826449943e+000,5.0271674462125686e+000,2.1220073530073997e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298729e+002,4.1777934139302312e+002,2.3725019874977170e+002,2.8858799512113603e+002,4.3726128245791216e+002
1.3320000000000002e+004,1.4518419365304633e+001,-2.8659737807323410e+001,9.0999999999999758e+001,1.4167053075824617e+002,9.0756136745161157e+001,5.1351491443838654e+001,9.0377884667248395e+001,1.7261324853093299e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455869e+000,2.2769111635675787e+000,2.7502562826450063e+000,5.0271674462125855e+000,2.1220073530074131e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298592e+002,4.1777934139302181e+002,2.3725019874977002e+002,2.8858799512113507e+002,4.3726128245791102e+002
1.3330000000000002e+004,1.4518419365304633e+001,-2.8659737807324319e+001,9.1000000000000014e+001,1.4167053075824708e+002,9.0756136745161427e+001,5.1351491443838881e+001,9.0377884667248665e+001,1.7261324853093811e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841742e+000,2.2769111623552156e+000,2.7502562811805982e+000,5.0271674435358138e+000,2.1220073530073940e+000,1.5234417229884296e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302255e+002,2.3725019874977053e+002,2.8858799512113552e+002,4.3726128245791000e+002
1.3340000000000002e+004,1.4518419365304648e+001,-2.8659737807322557e+001,9.0999999999999915e+001,1.4167053075824776e+002,9.0756136745161328e+001,5.1351491443839166e+001,9.0377884667248566e+001,1.7261324853092901e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455985e+000,2.2769111635676018e+000,2.7502562826449912e+000,5.0271674462125926e+000,2.1220073530074055e+000,1.5234417237996029e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298763e+002,4.1777934139302158e+002,2.3725019874977031e+002,2.8858799512113433e+002,4.3726128245791119e+002
1.3350000000000002e+004,1.4518419365304640e+001,-2.8659737807322983e+001,9.0999999999999716e+001,1.4167053075824680e+002,9.0756136745161129e+001,5.1351491443838881e+001,9.0377884667248324e+001,1.7261324853096824e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070347e+000,2.2769111647799600e+000,2.7502562841093905e+000,5.0271674488893510e+000,2.1220073530073975e+000,1.5234417246107794e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139302175e+002,2.3725019874977119e+002,2.8858799512113455e+002,4.3726128245790943e+002
1.3360000000000002e+004,1.4518419365304640e+001,-2.8659737807323324e+001,9.0999999999999972e+001,1.4167053075824754e+002,9.0756136745161385e+001,5.1351491443838711e+001,9.0377884667248622e+001,1.7261324853094266e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456078e+000,2.2769111635676063e+000,2.7502562826449752e+000,5.0271674462125819e+000,2.1220073530073926e+000,1.5234417237996052e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302118e+002,2.3725019874977122e+002,2.8858799512113575e+002,4.3726128245791182e+002
1.3370000000000002e+004,1.4518419365304647e+001,-2.8659737807324461e+001,9.1000000000000114e+001,1.4167053075824720e+002,9.0756136745161513e+001,5.1351491443839166e+001,9.0377884667248793e+001,1.7261324853093981e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456082e+000,2.2769111635675827e+000,2.7502562826449823e+000,5.0271674462125651e+000,2.1220073530073851e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298729e+002,4.1777934139302278e+002,2.3725019874977241e+002,2.8858799512113319e+002,4.3726128245790898e+002
1.3380000000000002e+004,1.4518419365304615e+001,-2.8659737807324120e+001,9.1000000000000355e+001,1.4167053075824742e+002,9.0756136745161797e+001,5.1351491443839052e+001,9.0377884667249035e+001,1.7261324853096085e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622166841568e+000,2.2769111623552400e+000,2.7502562811805045e+000,5.0271674435357445e+000,2.1220073530073802e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298706e+002,4.1777934139302101e+002,2.3725019874977551e+002,2.8858799512113478e+002,4.3726128245790937e+002
1.3390000000000002e+004,1.4518419365304638e+001,-2.8659737807323182e+001,9.1000000000000256e+001,1.4167053075824782e+002,9.0756136745161683e+001,5.1351491443838881e+001,9.0377884667248921e+001,1.7261324853096141e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841893e+000,2.2769111623552405e+000,2.7502562811805547e+000,5.0271674435357951e+000,2.1220073530073726e+000,1.5234417229884301e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298808e+002,4.1777934139302175e+002,2.3725019874977266e+002,2.8858799512113450e+002,4.3726128245791051e+002
1.3400000000000002e+004,1.4518419365304633e+001,-2.8659737807323211e+001,9.1000000000000085e+001,1.4167053075824651e+002,9.0756136745161498e+001,5.1351491443839279e+001,9.0377884667248750e+001,1.7261324853094607e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070290e+000,2.2769111647799525e+000,2.7502562841094114e+000,5.0271674488893634e+000,2.1220073530074082e+000,1.5234417246107846e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302187e+002,2.3725019874977053e+002,2.8858799512113501e+002,4.3726128245791102e+002
1.3410000000000002e+004,1.4518419365304618e+001,-2.8659737807325030e+001,9.1000000000000114e+001,1.4167053075824640e+002,9.0756136745161513e+001,5.1351491443838995e+001,9.0377884667248765e+001,1.7261324853095573e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456251e+000,2.2769111635675965e+000,2.7502562826449872e+000,5.0271674462125837e+000,2.1220073530073780e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298661e+002,4.1777934139302153e+002,2.3725019874977124e+002,2.8858799512113512e+002,4.3726128245791108e+002
1.3420000000000002e+004,1.4518419365304634e+001,-2.8659737807322387e+001,9.1000000000000171e+001,1.4167053075824873e+002,9.0756136745161569e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853092844e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070574e+000,2.2769111647799924e+000,2.7502562841093745e+000,5.0271674488893670e+000,2.1220073530073842e+000,1.5234417246107790e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298865e+002,4.1777934139302130e+002,2.3725019874977173e+002,2.8858799512113416e+002,4.3726128245791057e+002
1.3430000000000002e+004,1.4518419365304593e+001,-2.8659737807324547e+001,9.0999999999999929e+001,1.4167053075824418e+002,9.0756136745161342e+001,5.1351491443838597e+001,9.0377884667248566e+001,1.7261324853094720e+001,1.6321422146573195e+001,-2.5912019742953674e+001,1.5882545583374769e+001,-2.6751000626800959e+001,2.3690622179455927e+000,2.2769111635675823e+000,2.7502562826449806e+000,5.0271674462125624e+000,2.1220073530073980e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298365e+002,4.1777934139301999e+002,2.3725019874977076e+002,2.8858799512113433e+002,4.3726128245791296e+002
1.3440000000000002e+004,1.4518419365304645e+001,-2.8659737807322557e+001,9.1000000000000270e+001,1.4167053075824742e+002,9.0756136745161683e+001,5.1351491443838711e+001,9.0377884667248935e+001,1.7261324853095800e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841560e+000,2.2769111623552374e+000,2.7502562811805187e+000,5.0271674435357561e+000,2.1220073530073860e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298672e+002,4.1777934139302090e+002,2.3725019874977451e+002,2.8858799512113552e+002,4.3726128245791284e+002
1.3450000000000002e+004,1.4518419365304638e+001,-2.8659737807323182e+001,9.1000000000000085e+001,1.4167053075824697e+002,9.0756136745161498e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853096085e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456011e+000,2.2769111635675854e+000,2.7502562826449992e+000,5.0271674462125846e+000,2.1220073530073997e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298672e+002,4.1777934139302215e+002,2.3725019874977082e+002,2.8858799512113490e+002,4.3726128245791000e+002
1.3460000000000002e+004,1.4518419365304588e+001,-2.8659737807324632e+001,9.1000000000000043e+001,1.4167053075824487e+002,9.0756136745161456e+001,5.1351491443838597e+001,9.0377884667248679e+001,1.7261324853096880e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622179456082e+000,2.2769111635675774e+000,2.7502562826449890e+000,5.0271674462125659e+000,2.1220073530073855e+000,1.5234417237996144e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429099e+002,5.6723771108298411e+002,4.1777934139302079e+002,2.3725019874977102e+002,2.8858799512113609e+002,4.3726128245791267e+002
1.3470000000000002e+004,1.4518419365304648e+001,-2.8659737807323012e+001,9.1000000000000142e+001,1.4167053075824754e+002,9.0756136745161513e+001,5.1351491443839564e+001,9.0377884667248750e+001,1.7261324853096824e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684764e+000,2.2769111659923311e+000,2.7502562855737631e+000,5.0271674515660942e+000,2.1220073530073784e+000,1.5234417254219574e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298752e+002,4.1777934139302249e+002,2.3725019874977454e+002,2.8858799512113421e+002,4.3726128245791023e+002
1.3480000000000002e+004,1.4518419365304645e+001,-2.8659737807323182e+001,9.1000000000000213e+001,1.4167053075824828e+002,9.0756136745161641e+001,5.1351491443838768e+001,9.0377884667248878e+001,1.7261324853095346e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841853e+000,2.2769111623552498e+000,2.7502562811805640e+000,5.0271674435358138e+000,2.1220073530073842e+000,1.5234417229884292e-002,0.0000000000000000e+000,2.7368963340961955e+001,5.0000000000000000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298808e+002,4.1777934139302107e+002,2.3725019874977127e+002,2.8858799512113359e+002,4.3726128245790886e+002
1.3490000000000002e+004,1.4518419365304640e+001,-2.8659737807323097e+001,9.1000000000000199e+001,1.4167053075824748e+002,9.0756136745161569e+001,5.1351491443839052e+001,9.0377884667248807e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622204684892e+000,2.2769111659923498e+000,2.7502562855738097e+000,5.0271674515661591e+000,2.1220073530073944e+000,1.5234417254219573e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298763e+002,4.1777934139302135e+002,2.3725019874977033e+002,2.8858799512113512e+002,4.3726128245791074e+002