time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,0,0,0,0,0,0,0,0,0,6,-20,2.5,267.285312889318,267.285312889318,267.285312889318,267.285312889318,267.285312889318,267.285312889318,2000,0.025,20.3874207090397,0.0458138978759166,0.0458138978759166,0,1,0.830305807527144,0
10,19.6017283252517,-14.4942444511137,56.6963854517334,69.6443064725026,56.5731154582349,19.5187603218482,56.3799886084623,10.4698611525241,20.2436203966841,-16.5214346693367,20.0859053146935,-19.3217838244254,0.693438458465099,1.096119838572,1.51572573911436,2.61184557768637,3.76651387848836,0.0094491062678675,0,11.6780699882089,17.9393199343268,6,-20,2.5,444.288494500095,501.162882116634,385.160393891959,224.750965090347,440.428955070331,431.303907922398,2000,0.025,39.6856022298533,5.66173456135925,0.041186892051968,10.4698611525241,2.89241767414432,0.830305807527144,0.848229625036685
10,19.6017283252517,-14.4942444511136,56.6963854517334,69.6443064725022,56.5731154582349,19.5187603218482,56.3799886084624,10.4698611525226,20.2436203966841,-16.5214346693367,20.0859053146935,-19.3217838244254,0.693438458465099,1.09611983857201,1.51572573911439,2.6118455776864,3.7665138784884,0.0094491062678675,0,11.6780699882089,17.9393199343267,6,-20,2.5,444.288494500095,501.162882116634,385.160393891959,224.750965090344,440.428955070331,431.303907922398,2000,0.025,39.6856022298533,5.66173456135937,0.041186892051968,10.4698611525226,2.89241767414432,0.83030580752715,0.848229625036686
20,17.9740799144303,-22.2843980184117,59.8300079422538,71.9141832268812,59.7214102380945,21.8358945033625,59.5165212658096,7.75013065297526,18.5637329953961,-21.867021515816,18.4049026020286,-22.1413381998172,0.726605896710047,0.854775652741261,1.63265187233747,2.48742752507873,3.42335169084286,0.0087507148991643,0,14.2292392370841,22.3037833671274,6,-20,2.5,438.076829348634,501.160268928393,403.479603680929,216.906061844549,298.135007165391,395.038569300767,2000,0.025,38.7264501392785,0.647336974961945,0.0383295491401476,7.75013065297526,3.32868264896385,0.832331571965526,0.82609349224778
20,17.9740799144303,-22.2843980184117,59.8300079422538,71.9141832268812,59.7214102380945,21.8358945033625,59.5165212658096,7.75013065297526,18.5637329953961,-21.867021515816,18.4049026020286,-22.1413381998172,0.726605896710047,0.85477565274126,1.63265187233747,2.48742752507873,3.42335169084286,0.0087507148991643,0,14.2292392370841,22.3037833671274,6,-20,2.5,438.076829348634,501.160268928393,403.479603680929,216.906061844549,298.135007165391,395.038569300767,2000,0.025,38.7264501392785,0.647336974961945,0.0383295491401476,7.75013065297526,3.32868264896385,0.832331571965526,0.82609349224778
30,17.413738291297,-23.5717163549426,59.2076115299583,72.452433148609,59.1024469079326,23.3464567120102,58.8861281558053,8.75551281312073,18.0127750502864,-22.8261100059826,17.833134525659,-23.1434813626846,0.722966166341812,0.742201018960954,1.64980786558817,2.39200888454913,3.30860418635166,0.0084584207480905,0,15.0248223980111,22.4690458376527,6,-20,2.5,437.7213740056,502.444399639816,414.697402763537,219.648242320602,267.116160403518,371.09023082851,2000,0.025,42.1143520823214,0.35820797084881,0.0371616882562478,8.75551281312073,3.40005176025581,0.826888490017958,0.82321510087976
30.0000000000001,17.413738291297,-23.5717163549426,59.2076115299582,72.4524331486088,59.1024469079326,23.3464567120102,58.8861281558053,8.75551281312289,18.0127750502864,-22.8261100059826,17.833134525659,-23.1434813626846,0.722966166341812,0.742201018960957,1.64980786558814,2.39200888454909,3.30860418635161,0.0084584207480905,0,15.0248223980111,22.4690458376527,6,-20,2.5,437.7213740056,502.444399639816,414.697402763537,219.648242320606,267.116160403518,371.09023082851,2000,0.025,42.1143520823214,0.35820797084881,0.0371616882562478,8.75551281312289,3.4000517602558,0.826888490017952,0.82321510087976
40,17.3431535302312,-23.757190268529,57.7479861990657,70.3298775781909,57.6401843186004,22.9929943301511,57.4084214220044,11.4734864043243,17.949661554032,-22.9373439321285,17.7670348202026,-23.2608487936875,0.708012769859582,0.697567906023211,1.62394667053794,2.32151457656115,3.27891625036872,0.0084829599330313,0,15.0442685264636,22.1675239970573,6,-20,2.5,437.649319824923,501.055668497571,418.824005077001,227.387680567848,268.602920303771,373.147034132787,2000,0.025,46.7897300677657,0.300135840790709,0.0370224975607414,11.4734864043243,3.32972813153064,0.827403806989161,0.828693133460154
40.0000000000001,17.3431535302312,-23.757190268529,57.7479861990657,70.3298775781903,57.6401843186004,22.9929943301514,57.4084214220044,11.4734864043231,17.949661554032,-22.9373439321285,17.7670348202026,-23.2608487936875,0.708012769361459,0.697567905532436,1.62394666939545,2.32151457492789,3.27891625036878,0.0084829599270632,0,15.0442685264636,22.1675239970573,6,-20,2.5,437.649319824923,501.05566849757,418.824005077002,227.387680567846,268.602920303771,373.147034132787,2000,0.025,46.7897300677657,0.300135840790709,0.0370224975607414,11.4734864043231,3.32972813153064,0.827403806989174,0.828693132877136
50,17.3672657848842,-23.7261214409384,56.5720617527363,68.3534594374109,56.4612589896904,22.5241857863038,56.2150476365151,14.5056382955875,17.9760384126862,-22.890820811657,17.7970360963437,-23.2075386318106,0.695383248556749,0.669560690700751,1.57858181269456,2.24814250339531,3.23295464488291,0.0085519970440253,0,14.8871832112284,21.7284640482588,6,-20,2.5,437.634054765924,499.612430062552,421.319525229461,236.733187726293,277.743630911924,383.389377155399,2000,0.025,51.0664686211109,0.287640636247488,0.0370856625716272,14.5056382955875,3.25739598008424,0.82876697581782,0.834154367463283
50.0000000000001,17.3672657848842,-23.7261214409384,56.5720617527363,68.3534594374116,56.4612589896904,22.5241857863037,56.2150476365151,14.5056382955894,17.9760384126862,-22.890820811657,17.7970360963437,-23.2075386318106,0.695383248556749,0.669560690700749,1.57858181269458,2.24814250339532,3.23295464488293,0.0085519970440253,0,14.8871832112283,21.7284640482588,6,-20,2.5,437.634054765924,499.612430062552,421.319525229461,236.733187726291,277.743630911924,383.389377155399,2000,0.025,51.0664686211109,0.287640636247488,0.0370856625716272,14.5056382955894,3.25739598008424,0.82876697581782,0.834154367463283
60,17.4090680646046,-23.6589859963429,55.6109254090955,66.6515113784141,55.4969055169739,22.0220164270261,55.232877806169,17.2522285564082,18.0188093069104,-22.8154898979904,17.8444297712486,-23.1234569267714,0.685318108280699,0.650707861599222,1.52408315478906,2.17479101638828,3.17340369400762,0.008628996080356,0,14.5788031183377,21.2570257928116,6,-20,2.5,437.624002554231,498.335399021833,422.925947500519,246.302486254704,288.102218155462,394.710413162895,2000,0.025,54.4771363766742,0.27935613466758,0.0371858079196556,17.2522285564082,3.1943654423502,0.830038987046042,0.839518580783517
60.0000000000001,17.4090680646046,-23.6589859963429,55.6109254090955,66.6515113784142,55.4969055169739,22.0220164270257,55.232877806169,17.2522285564088,18.0188093069104,-22.8154898979904,17.8444297712486,-23.1234569267714,0.685318108280701,0.650707861599234,1.52408315478902,2.17479101638826,3.17340369400757,0.008628996080356,0,14.5788031183377,21.2570257928116,6,-20,2.5,437.624002554231,498.335399021834,422.925947500518,246.302486254707,288.102218155462,394.710413162895,2000,0.025,54.4771363766742,0.27935613466758,0.0371858079196556,17.2522285564088,3.1943654423502,0.830038987046028,0.839518580783517
70,17.4374794703505,-23.6162871011357,55.224525216258,65.89749804203,55.1098206707371,21.7188420675393,54.848920596528,18.2058976330965,18.0415401240913,-22.7755073456582,17.8753179880528,-23.0687446044328,0.680249699069803,0.644854052046873,1.47880233216924,2.12365638421611,3.1218777268407,0.0086600128629183,0,14.4667438147985,20.9499767191328,6,-20,2.5,437.613581292296,497.735347158524,423.271941358274,252.509800980702,298.05161339093,408.967258407729,2000,0.025,56.9199446085386,0.270870738957086,0.0372521810346917,18.2058976330965,3.16700159046254,0.831025705669659,0.841058579385021
70.0000000000001,17.4374794703505,-23.6162871011357,55.224525216258,65.89749804203,55.1098206707371,21.7188420675393,54.848920596528,18.2058976330965,18.0415401240913,-22.7755073456582,17.8753179880528,-23.0687446044328,0.680249699069803,0.644854052046873,1.47880233216924,2.12365638421611,3.1218777268407,0.0086600128629183,0,14.4667438147985,20.9499767191328,6,-20,2.5,437.613581292296,497.735347158524,423.271941358274,252.509800980702,298.05161339093,408.967258407729,2000,0.025,56.9199446085386,0.270870738957086,0.0372521810346917,18.2058976330965,3.16700159046254,0.831025705669659,0.841058579385021
80,17.4367044001443,-23.6263916530039,55.1011435767812,65.6798202735235,54.9860764115353,21.6085824319532,54.722815954673,18.1086102082856,18.03367315347,-22.789340897951,17.8749061606662,-23.0694736212293,0.67889640585836,0.643357155807178,1.45496289335254,2.09832004915971,3.09078090714991,0.0086672102598973,0,14.402741562907,20.8435457470378,6,-20,2.5,437.602816585865,497.57415660188,423.345294428782,255.475489759964,305.272541074037,422.389290836757,2000,0.025,58.2905640794144,0.262161695743178,0.0372512941036724,18.1086102082856,3.16006639283999,0.831259504979852,0.841737447428527
80.0000000000002,17.4367044001443,-23.6263916530039,55.1011435767812,65.6798202735235,54.9860764115353,21.6085824319532,54.722815954673,18.1086102082856,18.03367315347,-22.789340897951,17.8749061606662,-23.0694736212293,0.67889640585836,0.643357155807178,1.45496289335254,2.09832004915971,3.09078090714991,0.0086672102598973,0,14.402741562907,20.8435457470378,6,-20,2.5,437.602816585865,497.57415660188,423.345294428782,255.475489759964,305.272541074037,422.389290836757,2000,0.025,58.2905640794144,0.262161695743178,0.0372512941036724,18.1086102082856,3.16006639283999,0.831259504979852,0.841737447428527
90,17.4293948237128,-23.6442572978654,54.9947239332797,65.5170442037711,54.8794750408973,21.5227374405529,54.6153303121447,18.0255480212061,18.0232991775533,-22.8075895218086,17.8677877061454,-23.0820766482891,0.677698966362797,0.64174731321472,1.44355054769406,2.08529786090878,3.07702676912811,0.0086683587237106,0,14.3425139891182,20.7595231843929,6,-20,2.5,437.596995210137,497.467703281488,423.43439044,256.903378779685,308.651829141202,428.891932878779,2000,0.025,58.9945041943281,0.257459131065673,0.0372359671653761,18.0255480212061,3.15528591150274,0.831400099828268,0.842182536636736
90.0000000000002,17.4293948237128,-23.6442572978654,54.9947239332797,65.5170442037711,54.8794750408973,21.5227374405529,54.6153303121447,18.0255480212061,18.0232991775533,-22.8075895218086,17.8677877061454,-23.0820766482891,0.677698966362797,0.64174731321472,1.44355054769406,2.08529786090878,3.07702676912811,0.0086683587237106,0,14.3425139891182,20.7595231843929,6,-20,2.5,437.596995210137,497.467703281488,423.43439044,256.903378779685,308.651829141202,428.891932878779,2000,0.025,58.9945041943281,0.257459131065673,0.0372359671653761,18.0255480212061,3.15528591150274,0.831400099828268,0.842182536636736
100,17.4211601862774,-23.6614325268744,54.9195446332803,65.4126452278177,54.8042177453675,21.4578252399073,54.5396735123631,17.967006044191,18.0134907226389,-22.8248503108418,17.8596059014763,-23.096566831873,0.676847087022747,0.640676656565888,1.43710680189,2.07778345845588,3.06979744508534,0.0086670424824841,0,14.2984781755976,20.6959376531816,6,-20,2.5,437.594088640185,497.406335706061,423.485311566549,257.672486165688,310.524081219869,432.403682204726,2000,0.025,59.3849938686803,0.255117680216067,0.0372183668766866,17.967006044191,3.1524619512161,0.83148017837755,0.842450687734528
100,17.4211601862774,-23.6614325268744,54.9195446332803,65.4126452278177,54.8042177453675,21.4578252399073,54.5396735123631,17.967006044191,18.0134907226389,-22.8248503108418,17.8596059014763,-23.096566831873,0.676847087022747,0.640676656565888,1.43710680189,2.07778345845588,3.06979744508534,0.0086670424824841,0,14.2984781755976,20.6959376531816,6,-20,2.5,437.594088640185,497.406335706061,423.485311566549,257.672486165688,310.524081219869,432.403682204726,2000,0.025,59.3849938686803,0.255117680216067,0.0372183668766866,17.967006044191,3.1524619512161,0.83148017837755,0.842450687734528
110,17.4130607926216,-23.6771625893872,54.8687298379036,65.3501694929467,54.7533853039686,21.4124016664134,54.4886829219698,17.9275142661578,18.004533037109,-22.8406198250341,17.8514659959223,-23.1109876046247,0.676268724242639,0.639959401177035,1.43329273200591,2.07325213318294,3.06572233619824,0.0086644885644812,0,14.2681587697443,20.6513584635009,6,-20,2.5,437.592670523335,497.375388389089,423.515356557499,258.093852294516,311.630908612178,434.349819407892,2000,0.025,59.6092652460047,0.253982784734664,0.0372008858114476,17.9275142661578,3.15101006602774,0.83152252753854,0.842600108928384
110,17.4130607926216,-23.6771625893872,54.8687298379036,65.3501694929467,54.7533853039686,21.4124016664134,54.4886829219698,17.9275142661578,18.004533037109,-22.8406198250341,17.8514659959223,-23.1109876046247,0.676268724242639,0.639959401177035,1.43329273200591,2.07325213318294,3.06572233619824,0.0086644885644812,0,14.2681587697443,20.6513584635009,6,-20,2.5,437.592670523335,497.375388389089,423.515356557499,258.093852294516,311.630908612178,434.349819407892,2000,0.025,59.6092652460047,0.253982784734664,0.0372008858114476,17.9275142661578,3.15101006602774,0.83152252753854,0.842600108928384
120,17.4023545539475,-23.6963271029558,54.8327406162138,65.3205301570052,54.717442009613,21.3803409605632,54.4527623847823,17.899676739941,17.9934225954235,-22.8601869540395,17.8405655847499,-23.1303064019706,0.675844363914014,0.639383483765587,1.43062421743121,2.0700077011968,3.06284673176643,0.0086595523934935,0,14.2464502611476,20.619696458067,6,-20,2.5,437.5928123807,497.372426433363,423.536799057751,258.329158706025,312.427307022628,435.178736404961,2000,0.025,59.7476505519927,0.254118631860337,0.0371775434371706,17.899676739941,3.15088055735399,0.831555555405118,0.842657045124653
120,17.4023545539475,-23.6963271029558,54.8327406162138,65.3205301570052,54.717442009613,21.3803409605632,54.4527623847823,17.899676739941,17.9934225954235,-22.8601869540395,17.8405655847499,-23.1303064019706,0.675844363914014,0.639383483765587,1.43062421743121,2.0700077011968,3.06284673176643,0.0086595523934935,0,14.2464502611476,20.619696458067,6,-20,2.5,437.5928123807,497.372426433363,423.536799057751,258.329158706025,312.427307022628,435.178736404961,2000,0.025,59.7476505519927,0.254118631860337,0.0371775434371706,17.899676739941,3.15088055735399,0.831555555405118,0.842657045124653
130,17.39113828747,-23.7164377105532,54.8037002100032,65.3056117027372,54.6884728228739,21.3552556920777,54.4239047291731,17.8773024170714,17.9818945875154,-22.8804987503192,17.8291192860356,-23.150601865629,0.675515499576036,0.638876153282189,1.42866772033445,2.06754387361664,3.06069050216356,0.0086538685458354,0,14.2287242661307,20.5947253681415,6,-20,2.5,437.592925330358,497.38170527871,423.55620747985,258.466142525954,312.982791494533,435.79437193171,2000,0.025,59.8417876627268,0.254237162364003,0.0371531446474194,17.8773024170714,3.15124285162451,0.83154698477607,0.842666645964672
130,17.39113828747,-23.7164377105532,54.8037002100032,65.3056117027372,54.6884728228739,21.3552556920777,54.4239047291731,17.8773024170714,17.9818945875154,-22.8804987503192,17.8291192860356,-23.150601865629,0.675515499576036,0.638876153282189,1.42866772033445,2.06754387361664,3.06069050216356,0.0086538685458354,0,14.2287242661307,20.5947253681415,6,-20,2.5,437.592925330358,497.38170527871,423.55620747985,258.466142525954,312.982791494533,435.79437193171,2000,0.025,59.8417876627268,0.254237162364003,0.0371531446474194,17.8773024170714,3.15124285162451,0.83154698477607,0.842666645964672
140,17.3820679080302,-23.7328577359608,54.7803097887221,65.2938500821551,54.665141985498,21.3349231125715,54.4006813895808,17.8592898959233,17.9726099710605,-22.8968649420165,17.8198661291914,-23.1670155288651,0.675253343383464,0.638470430674625,1.42728675442306,2.06575718509769,3.05923281289788,0.0086492486920974,0,14.2143266151505,20.5744893393368,6,-20,2.5,437.592826814868,497.389510503176,423.571488452547,258.55290646552,313.343117969571,436.213881544786,2000,0.025,59.9079214906536,0.254183049133388,0.0371335282208065,17.8592898959233,3.15154158173635,0.83153372081632,0.842671079523776
140,17.3820679080302,-23.7328577359608,54.7803097887221,65.2938500821551,54.665141985498,21.3349231125715,54.4006813895808,17.8592898959233,17.9726099710605,-22.8968649420165,17.8198661291914,-23.1670155288651,0.675253343383464,0.638470430674625,1.42728675442306,2.06575718509769,3.05923281289788,0.0086492486920974,0,14.2143266151505,20.5744893393368,6,-20,2.5,437.592826814868,497.389510503176,423.571488452547,258.55290646552,313.343117969571,436.213881544786,2000,0.025,59.9079214906536,0.254183049133388,0.0371335282208065,17.8592898959233,3.15154158173635,0.83153372081632,0.842671079523776
150,17.3752850233477,-23.7451854565014,54.7622149555596,65.2840766362643,54.6470911690359,21.3189432858655,54.3827136910091,17.8453496900479,17.9656752063083,-22.9090931597676,17.8129503982303,-23.1792869615103,0.675051025173616,0.638165462041468,1.42630320571297,2.06446866775443,3.05824091923048,0.0086458167727473,0,14.2031413279497,20.558606561877,6,-20,2.5,437.592695342663,497.394675784493,423.582625539218,258.612300212772,313.590382955675,436.514740989818,2000,0.025,59.9556671000458,0.254097949146256,0.0371189416661366,17.8453496900479,3.15173045403134,0.83152304487935,0.842676297993672
150,17.3752850233477,-23.7451854565014,54.7622149555596,65.2840766362643,54.6470911690359,21.3189432858655,54.3827136910091,17.8453496900479,17.9656752063083,-22.9090931597676,17.8129503982303,-23.1792869615103,0.675051025173616,0.638165462041468,1.42630320571297,2.06446866775443,3.05824091923048,0.0086458167727473,0,14.2031413279497,20.558606561877,6,-20,2.5,437.592695342663,497.394675784493,423.582625539218,258.612300212772,313.590382955675,436.514740989818,2000,0.025,59.9556671000458,0.254097949146256,0.0371189416661366,17.8453496900479,3.15173045403134,0.83152304487935,0.842676297993672
160,17.3704073838637,-23.7540804816278,54.748668866887,65.2761654403453,54.633575951397,21.3068256514994,54.3692576907723,17.8349075552243,17.9606865836519,-22.9178919003871,17.8079801213061,-23.1881084455508,0.674899650081728,0.637943200069225,1.42560159587042,2.06354479593965,3.05755795797162,0.0086433699701225,0,14.1947501283168,20.5465772371301,6,-20,2.5,437.592564973846,497.39777313264,423.590542587795,258.654689928671,313.763947521553,436.738998446631,2000,0.025,59.9903309171198,0.254008879615181,0.0371085026360447,17.8349075552243,3.1518356280893,0.831515282563655,0.842681911880873
160,17.3704073838637,-23.7540804816278,54.748668866887,65.2761654403453,54.633575951397,21.3068256514994,54.3692576907723,17.8349075552243,17.9606865836519,-22.9178919003871,17.8079801213061,-23.1881084455508,0.674899650081728,0.637943200069225,1.42560159587042,2.06354479593965,3.05755795797162,0.0086433699701225,0,14.1947501283168,20.5465772371301,6,-20,2.5,437.592564973846,497.39777313264,423.590542587795,258.654689928671,313.763947521553,436.738998446631,2000,0.025,59.9903309171198,0.254008879615181,0.0371085026360447,17.8349075552243,3.1518356280893,0.831515282563655,0.842681911880873
170,17.3670283980604,-23.7602700071699,54.7388052456683,65.2698846867936,54.6237329062108,21.2979087770625,54.3594542350355,17.8272985992567,17.9572259448138,-22.9239967205281,17.8045394358642,-23.1942161702372,0.674789670024202,0.637785759401211,1.42510790494962,2.06289366435083,3.05709135155677,0.0086416971229212,0,14.1886333771028,20.5377363767417,6,-20,2.5,437.592441344014,497.399355190421,423.596055869788,258.68540409866,313.88484143975,436.908223500381,2000,0.025,60.0152898268662,0.253920744736035,0.0371012995493665,17.8272985992567,3.15188090852559,0.831509923066418,0.842687780618869
170,17.3670283980604,-23.7602700071699,54.7388052456683,65.2698846867936,54.6237329062108,21.2979087770625,54.3594542350355,17.8272985992567,17.9572259448138,-22.9239967205281,17.8045394358642,-23.1942161702372,0.674789670024202,0.637785759401211,1.42510790494962,2.06289366435083,3.05709135155677,0.0086416971229212,0,14.1886333771028,20.5377363767417,6,-20,2.5,437.592441344014,497.399355190421,423.596055869788,258.68540409866,313.88484143975,436.908223500381,2000,0.025,60.0152898268662,0.253920744736035,0.0371012995493665,17.8272985992567,3.15188090852559,0.831509923066418,0.842687780618869
180,17.3647857987212,-23.7644020590582,54.7318237713143,65.2649848383686,54.61676430574,21.2915321843602,54.3525102374899,17.8219083548811,17.954923951469,-22.9280580941819,17.8022580664269,-23.1982664031721,0.674711741629533,0.637677487881601,1.42476774505655,2.06244523293815,3.056779815269,0.0086406042338064,0,14.1843016887058,20.5314232385259,6,-20,2.5,437.592329799176,497.399886819872,423.599783189771,258.707640637734,313.967339501395,437.034947288466,2000,0.025,60.0329615299389,0.253838605798961,0.0370965345657623,17.8219083548811,3.15188591473123,0.831506486758179,0.842693207875549
180,17.3647857987212,-23.7644020590582,54.7318237713143,65.2649848383686,54.61676430574,21.2915321843602,54.3525102374899,17.8219083548811,17.954923951469,-22.9280580941819,17.8022580664269,-23.1982664031721,0.674711741629533,0.637677487881601,1.42476774505655,2.06244523293815,3.056779815269,0.0086406042338064,0,14.1843016887058,20.5314232385259,6,-20,2.5,437.592329799176,497.399886819872,423.599783189771,258.707640637734,313.967339501395,437.034947288466,2000,0.025,60.0329615299389,0.253838605798961,0.0370965345657623,17.8219083548811,3.15188591473123,0.831506486758179,0.842693207875549
190,17.3633657793063,-23.76703753524,54.7270330575252,65.2612565278626,54.6119810549755,21.2871081906964,54.3477409610039,17.8182059113684,17.9534616975563,-22.9306381304421,17.8008153053404,-23.2008280028373,0.674658544574244,0.637605979285246,1.42454038330732,2.06214636259256,3.05657784841948,0.0086399323084501,0,14.1813289715532,20.5270504973457,6,-20,2.5,437.592235774904,497.399777736332,423.602211213543,258.723560264615,314.022333627556,437.127823090578,2000,0.025,60.0451981708827,0.253767742742465,0.0370935258466432,17.8182059113684,3.15186777455031,0.831504510760593,0.842698476681128
190,17.3633657793063,-23.76703753524,54.7270330575252,65.2612565278626,54.6119810549755,21.2871081906964,54.3477409610039,17.8182059113684,17.9534616975563,-22.9306381304421,17.8008153053404,-23.2008280028373,0.674658544574244,0.637605979285246,1.42454038330732,2.06214636259256,3.05657784841948,0.0086399323084501,0,14.1813289715532,20.5270504973457,6,-20,2.5,437.592235774904,497.399777736332,423.602211213543,258.723560264615,314.022333627556,437.127823090578,2000,0.025,60.0451981708827,0.253767742742465,0.0370935258466432,17.8182059113684,3.15186777455031,0.831504510760593,0.842698476681128
200,17.3625083760956,-23.7686423755872,54.7238520113794,65.2585152834938,54.6088039644907,21.2841362770448,54.3445709478427,17.8157448519545,17.952575114217,-22.9322025162737,17.799945548106,-23.2023723147906,0.674622860363249,0.637559984679255,1.42439147029973,2.06195145497898,3.05645061281903,0.008639535742874,0,14.179355629335,20.5241182437907,6,-20,2.5,437.592162327912,497.399361347693,423.603731159449,258.734748300668,314.05821565936,437.193854038523,2000,0.025,60.0534594886779,0.253711482108681,0.0370917138604625,17.8157448519545,3.1518402079922,0.83150354559252,0.842702458584025
200,17.3625083760956,-23.7686423755872,54.7238520113794,65.2585152834938,54.6088039644907,21.2841362770448,54.3445709478427,17.8157448519545,17.952575114217,-22.9322025162737,17.799945548106,-23.2023723147906,0.674622860363249,0.637559984679255,1.42439147029973,2.06195145497898,3.05645061281903,0.008639535742874,0,14.179355629335,20.5241182437907,6,-20,2.5,437.592162327912,497.399361347693,423.603731159449,258.734748300668,314.05821565936,437.193854038523,2000,0.025,60.0534594886779,0.253711482108681,0.0370917138604625,17.8157448519545,3.1518402079922,0.83150354559252,0.842702458584025
210,17.3620128312509,-23.7695787015477,54.7218078327255,65.2565800920448,54.6067616709517,21.2822041410885,54.3425317029635,17.8141616115313,17.9520600157737,-22.9331114395972,17.7994438247725,-23.2032631825192,0.674600417923143,0.637532091655044,1.4242979102691,2.06183000192414,3.05637225703445,0.008639322732506,0,14.1780883506308,20.522215293926,6,-20,2.5,437.592109043395,497.398868927805,423.604647853474,258.742429555959,314.081224456451,437.239215577942,2000,0.025,60.0588930048536,0.253670198999941,0.0370906692301958,17.8141616115313,3.15181242892693,0.831503195693558,0.842706279895139
210.000000000001,17.3620128312509,-23.7695787015477,54.7218078327255,65.2565800920448,54.6067616709517,21.2822041410885,54.3425317029635,17.8141616115313,17.9520600157737,-22.9331114395972,17.7994438247725,-23.2032631825192,0.674600417923143,0.637532091655044,1.4242979102691,2.06183000192414,3.05637225703445,0.008639322732506,0,14.1780883506308,20.522215293926,6,-20,2.5,437.592109043395,497.398868927805,423.604647853474,258.742429555959,314.081224456451,437.239215577942,2000,0.025,60.0588930048536,0.253670198999941,0.0370906692301958,17.8141616115313,3.15181242892693,0.831503195693558,0.842706279895139
220,17.3617365252758,-23.770106046923,54.7205333343791,65.2552705329256,54.6054879557633,21.2809864327367,54.3412589595757,17.8131734480537,17.9517709795388,-22.9336214706139,17.7991646917432,-23.2037588232133,0.674586138825663,0.637515143792954,1.42423913431171,2.06175427810466,3.05632469960592,0.0086392074295914,0,14.1772990024081,20.5210179750009,6,-20,2.5,437.592072836014,497.398428516668,423.605184288116,258.747569059046,314.095777933146,437.269342202274,2000,0.025,60.0623781943956,0.253641919896758,0.0370900882502134,17.8131734480537,3.15178918046102,0.831503161413928,0.842708713334583
220.000000000001,17.3617365252758,-23.770106046923,54.7205333343791,65.2552705329256,54.6054879557633,21.2809864327367,54.3412589595757,17.8131734480537,17.9517709795388,-22.9336214706139,17.7991646917432,-23.2037588232133,0.674586138825663,0.637515143792954,1.42423913431171,2.06175427810466,3.05632469960592,0.0086392074295914,0,14.1772990024081,20.5210179750009,6,-20,2.5,437.592072836014,497.398428516668,423.605184288116,258.747569059046,314.095777933146,437.269342202274,2000,0.025,60.0623781943956,0.253641919896758,0.0370900882502134,17.8131734480537,3.15178918046102,0.831503161413928,0.842708713334583
230,17.3615863511845,-23.7703956284476,54.7197589173539,65.2544185763593,54.6047137987958,21.2802396712339,54.3404848621869,17.8125724265449,17.9516127233568,-22.9339007308064,17.7990133497939,-23.2040275548513,0.67457725873854,0.637505038717944,1.42420277158184,2.06170781029978,3.05629604851367,0.0086391463546886,0,14.1768199709192,20.5202847854475,6,-20,2.5,437.592049498374,497.398088084792,423.605491855425,258.750920221864,314.104875163321,437.288752902488,2000,0.025,60.064563778386,0.253623586573639,0.0370897733106403,17.8125724265449,3.15177183757869,0.831503252083222,0.842710171315789
230.000000000001,17.3615863511845,-23.7703956284476,54.7197589173539,65.2544185763593,54.6047137987958,21.2802396712339,54.3404848621869,17.8125724265449,17.9516127233568,-22.9339007308064,17.7990133497939,-23.2040275548513,0.67457725873854,0.637505038717944,1.42420277158184,2.06170781029978,3.05629604851367,0.0086391463546886,0,14.1768199709192,20.5202847854475,6,-20,2.5,437.592049498374,497.398088084792,423.605491855425,258.750920221864,314.104875163321,437.288752902488,2000,0.025,60.064563778386,0.253623586573639,0.0370897733106403,17.8125724265449,3.15177183757869,0.831503252083222,0.842710171315789
240,17.3615059809134,-23.7705522012982,54.7192980887077,65.2538828977352,54.6042530136912,21.2797920653413,54.3400238283986,17.8122144693744,17.9515273313551,-22.9340514150181,17.7989325606714,-23.2041710094214,0.674572314986227,0.63749953864848,1.42418156327041,2.06168110191889,3.05627885419666,0.0086391203040295,0,14.1765353204362,20.5198458453924,6,-20,2.5,437.592035041289,497.397848325647,423.605666226836,258.753052401545,314.110494423922,437.300935368472,2000,0.025,60.0659074271941,0.253612181224611,0.0370896052072851,17.8122144693744,3.15175988470494,0.831503367679404,0.842711588102047
240.000000000001,17.3615059809134,-23.7705522012982,54.7192980887077,65.2538828977352,54.6042530136912,21.2797920653413,54.3400238283986,17.8122144693744,17.9515273313551,-22.9340514150181,17.7989325606714,-23.2041710094214,0.674572314986227,0.63749953864848,1.42418156327041,2.06168110191889,3.05627885419666,0.0086391203040295,0,14.1765353204362,20.5198458453924,6,-20,2.5,437.592035041289,497.397848325647,423.605666226836,258.753052401545,314.110494423922,437.300935368472,2000,0.025,60.0659074271941,0.253612181224611,0.0370896052072851,17.8122144693744,3.15175988470494,0.831503367679404,0.842711588102047
250,17.3614631880132,-23.7706363868364,54.7190280036961,65.2535551193929,54.6039829000614,21.2795283634784,54.3397534254258,17.8120045212098,17.9514814717147,-22.9341323399588,17.7988896533279,-23.2042471987596,0.674568942217929,0.637495953810538,1.42416789583857,2.06166384964911,3.05626855999406,0.0086391018101192,0,14.1763687391868,20.5195874958975,6,-20,2.5,437.592026333284,497.397689901791,423.605764789412,258.75438010375,314.113925180319,437.308422011535,2000,0.025,60.0667201725139,0.253605289870819,0.0370895159319957,17.8120045212098,3.15175209664791,0.831503466850994,0.842711885952795
250.000000000001,17.3614631880132,-23.7706363868364,54.7190280036961,65.2535551193929,54.6039829000614,21.2795283634784,54.3397534254258,17.8120045212098,17.9514814717147,-22.9341323399588,17.7988896533279,-23.2042471987596,0.674568942217929,0.637495953810538,1.42416789583857,2.06166384964911,3.05626855999406,0.0086391018101192,0,14.1763687391868,20.5195874958975,6,-20,2.5,437.592026333284,497.397689901791,423.605764789412,258.75438010375,314.113925180319,437.308422011535,2000,0.025,60.0667201725139,0.253605289870819,0.0370895159319957,17.8120045212098,3.15175209664791,0.831503466850994,0.842711885952795
260,17.3614403746157,-23.7706816766386,54.7188714599808,65.2533587213013,54.6038263143587,21.2793750012506,54.3395966022647,17.8118827590977,17.9514568129728,-22.934175853387,17.7988668334841,-23.2042877193547,0.67456731885451,0.63749422732166,1.42416051907855,2.06165474640021,3.05626242003709,0.0086390966647642,0,14.176272328529,20.5194373568344,6,-20,2.5,437.592021185609,497.397589769981,423.605820553904,258.755191565436,314.115994931931,437.312942798998,2000,0.025,60.0672051492108,0.253601206562706,0.0370894684531535,17.8118827590977,3.15174722138756,0.831503539601053,0.842712501805195
260.000000000001,17.3614403746157,-23.7706816766386,54.7188714599808,65.2533587213013,54.6038263143587,21.2793750012506,54.3395966022647,17.8118827590977,17.9514568129728,-22.934175853387,17.7988668334841,-23.2042877193547,0.67456731885451,0.63749422732166,1.42416051907855,2.06165474640021,3.05626242003709,0.0086390966647642,0,14.176272328529,20.5194373568344,6,-20,2.5,437.592021185609,497.397589769981,423.605820553904,258.755191565436,314.115994931931,437.312942798998,2000,0.025,60.0672051492108,0.253601206562706,0.0370894684531535,17.8118827590977,3.15174722138756,0.831503539601053,0.842712501805195
270,17.3614281328529,-23.7707061765957,54.7187813799129,65.2532428404095,54.6037361986343,21.2792865828073,54.3395063172772,17.8118126590535,17.9514434736887,-22.9341993922374,17.7988546144395,-23.2043094164052,0.674566251661962,0.637493123579141,1.42415590216334,2.06164902574248,3.05625877467646,0.0086390925935006,0,14.1762169264921,20.519350843895,6,-20,2.5,437.592018179913,497.39752843741,423.605852207578,258.755679952825,314.117230178719,437.315636015886,2000,0.025,60.0674914698996,0.253598818196256,0.0370894430306485,17.8118126590535,3.15174425520726,0.831503588495782,0.842712703132535
270.000000000001,17.3614281328529,-23.7707061765957,54.7187813799129,65.2532428404095,54.6037361986343,21.2792865828073,54.3395063172772,17.8118126590535,17.9514434736887,-22.9341993922374,17.7988546144395,-23.2043094164052,0.674566251661962,0.637493123579141,1.42415590216334,2.06164902574248,3.05625877467646,0.0086390925935006,0,14.1762169264921,20.519350843895,6,-20,2.5,437.592018179913,497.39752843741,423.605852207578,258.755679952825,314.117230178719,437.315636015886,2000,0.025,60.0674914698996,0.253598818196256,0.0370894430306485,17.8118126590535,3.15174425520726,0.831503588495782,0.842712703132535
280,17.3614215158647,-23.7707195122461,54.71872985274,65.2531753021352,54.603684645979,21.2792359628728,54.339454652944,17.8117725452331,17.9514362109878,-22.9342122081955,17.7988480218579,-23.2043211226913,0.674565842269574,0.637492688237053,1.42415363632232,2.06164632455938,3.05625662518425,0.008639093098702,0,14.1761852741087,20.5193013345562,6,-20,2.5,437.592016440745,497.3974917319,423.605870209401,258.755969872491,314.117959352906,437.317221370302,2000,0.025,60.0676588658435,0.253597434434823,0.0370894293145092,17.8117725452331,3.15174248852483,0.831503619593217,0.842713075272056
280.000000000001,17.3614215158647,-23.7707195122461,54.71872985274,65.2531753021352,54.603684645979,21.2792359628728,54.339454652944,17.8117725452331,17.9514362109878,-22.9342122081955,17.7988480218579,-23.2043211226913,0.674565842269574,0.637492688237053,1.42415363632232,2.06164632455938,3.05625662518425,0.008639093098702,0,14.1761852741087,20.5193013345562,6,-20,2.5,437.592016440745,497.3974917319,423.605870209401,258.755969872491,314.117959352906,437.317221370302,2000,0.025,60.0676588658435,0.253597434434823,0.0370894293145092,17.8117725452331,3.15174248852483,0.831503619593217,0.842713075272056
290,17.3614179012209,-23.7707268403936,54.718700408093,65.253136165554,54.603655184996,21.2792070316711,54.3394251215523,17.8117496161141,17.9514322187143,-22.9342192530706,17.7988444260572,-23.2043275076678,0.67454529777088,0.637473247418333,1.42410943672746,2.06158268414579,3.05625536336633,0.0086388333842029,0,14.1761672056598,20.5192730462446,6,-20,2.5,437.592015437234,497.397470054231,423.605880487979,258.756140553002,314.11838691295,437.318148460815,2000,0.025,60.0677562518367,0.253596635214024,0.0370894218333149,17.8117496161141,3.1517414487353,0.831503638718317,0.842687917107706
290.000000000001,17.3614179012209,-23.7707268403936,54.718700408093,65.253136165554,54.603655184996,21.2792070316711,54.3394251215523,17.8117496161141,17.9514322187143,-22.9342192530706,17.7988444260572,-23.2043275076678,0.67454529777088,0.637473247418333,1.42410943672746,2.06158268414579,3.05625536336633,0.0086388333842029,0,14.1761672056598,20.5192730462446,6,-20,2.5,437.592015437234,497.397470054231,423.605880487979,258.756140553002,314.11838691295,437.318148460815,2000,0.025,60.0677562518367,0.253596635214024,0.0370894218333149,17.8117496161141,3.1517414487353,0.831503638718317,0.842687917107706
300,17.3614159072,-23.7707309034666,54.7186835679358,65.2531135430958,54.603638333886,21.2791904868704,54.3394082271139,17.8117364987262,17.9514300045918,-22.9342231601722,17.7988424449831,-23.204331025414,0.67456167123478,0.637488707360448,1.4241435203685,2.06163222772894,3.0562546252519,0.0086390450695093,0,14.1761568802146,20.5192568725502,6,-20,2.5,437.592014858353,497.397457346366,423.605886376282,258.756240505714,314.118636512928,437.318688718331,2000,0.025,60.0678127605486,0.253596173828836,0.0370894177115915,17.8117364987262,3.15174084074809,0.831503650248539,0.842708663260172
300.000000000001,17.3614159072,-23.7707309034666,54.7186835679358,65.2531135430958,54.603638333886,21.2791904868704,54.3394082271139,17.8117364987262,17.9514300045918,-22.9342231601722,17.7988424449831,-23.204331025414,0.67456167123478,0.637488707360448,1.4241435203685,2.06163222772894,3.0562546252519,0.0086390450695093,0,14.1761568802146,20.5192568725502,6,-20,2.5,437.592014858353,497.397457346366,423.605886376282,258.756240505714,314.118636512928,437.318688718331,2000,0.025,60.0678127605486,0.253596173828836,0.0370894177115915,17.8117364987262,3.15174084074809,0.831503650248539,0.842708663260172
310,17.3614137905275,-23.7707347601373,54.718673627093,65.2531026600557,54.6036283968969,21.2791808651866,54.3393982819556,17.8117287769825,17.9514278093664,-22.9342270339281,17.7988403019165,-23.2043348308064,0.674550667413024,0.637478288684274,1.4241199352998,2.06159822398407,3.05625407190023,0.0086389048328288,0,14.1761508020943,20.5192474401354,6,-20,2.5,437.592014807017,497.397453045402,423.605890223483,258.756298422451,314.118817209832,437.318885130506,2000,0.025,60.0678465183308,0.253596140384708,0.0370894132529429,17.8117287769825,3.15174065242013,0.831503664544182,0.842695089701647
310.000000000001,17.3614137905275,-23.7707347601373,54.718673627093,65.2531026600557,54.6036283968969,21.2791808651866,54.3393982819556,17.8117287769825,17.9514278093664,-22.9342270339281,17.7988403019165,-23.2043348308064,0.674550667413024,0.637478288684274,1.4241199352998,2.06159822398407,3.05625407190023,0.0086389048328288,0,14.1761508020943,20.5192474401354,6,-20,2.5,437.592014807017,497.397453045402,423.605890223483,258.756298422451,314.118817209832,437.318885130506,2000,0.025,60.0678465183308,0.253596140384708,0.0370894132529429,17.8117287769825,3.15174065242013,0.831503664544182,0.842695089701647
320,17.3614108617184,-23.7707399184263,54.7186661899591,65.2530990423123,54.603620978363,21.2791742382591,54.3393908928749,17.8117230398597,17.9514248220599,-22.9342323054126,17.7988373116721,-23.2043401405128,0.674564977113578,0.637491766993675,1.42414982610231,2.06164159309598,3.0562535308572,0.0086390876948397,0,14.1761462442064,20.5192408460476,6,-20,2.5,437.592014955819,497.397455687455,423.605894643983,258.756332235562,314.118969208543,437.319031138887,2000,0.025,60.067870079595,0.253596272239626,0.0370894070316581,17.8117230398597,3.1517407557362,0.831503663821077,0.842713075186249
320.000000000001,17.3614108617184,-23.7707399184263,54.7186661899591,65.2530990423123,54.603620978363,21.2791742382591,54.3393908928749,17.8117230398597,17.9514248220599,-22.9342323054126,17.7988373116721,-23.2043401405128,0.674564977113578,0.637491766993675,1.42414982610231,2.06164159309598,3.0562535308572,0.0086390876948397,0,14.1761462442064,20.5192408460476,6,-20,2.5,437.592014955819,497.397455687455,423.605894643983,258.756332235562,314.118969208543,437.319031138887,2000,0.025,60.067870079595,0.253596272239626,0.0370894070316581,17.8117230398597,3.1517407557362,0.831503663821077,0.842713075186249
330,17.3614084223052,-23.7707443127458,54.7186601193024,65.2530962909314,54.6036149242489,21.2791689567486,54.3393848692012,17.8117183628829,17.9514223393463,-22.934236686479,17.7988348220859,-23.2043445612129,0.674565071143517,0.63749181408009,1.42414980952471,2.0616416236048,3.05625315006293,0.0086390885134789,0,14.1761424970111,20.5192355829915,6,-20,2.5,437.592014958854,497.397458105238,423.605898603856,258.75635373547,314.119064120367,437.319138854256,2000,0.025,60.0678868442067,0.253596284096147,0.0370894018520325,17.8117183628829,3.15174084891651,0.831503659737679,0.842713277592958
330.000000000001,17.3614084223052,-23.7707443127458,54.7186601193024,65.2530962909314,54.6036149242489,21.2791689567486,54.3393848692012,17.8117183628829,17.9514223393463,-22.934236686479,17.7988348220859,-23.2043445612129,0.674565071143517,0.63749181408009,1.42414980952471,2.0616416236048,3.05625315006293,0.0086390885134789,0,14.1761424970111,20.5192355829915,6,-20,2.5,437.592014958854,497.397458105238,423.605898603856,258.75635373547,314.119064120367,437.319138854256,2000,0.025,60.0678868442067,0.253596284096147,0.0370894018520325,17.8117183628829,3.15174084891651,0.831503659737679,0.842713277592958
340,17.3614066121558,-23.7707475942218,54.7186553681061,65.2530938310887,54.6036101850465,21.2791647650601,54.3393801530291,17.8117147010926,17.951420499212,-22.9342399336321,17.7988329761488,-23.2043478390006,0.674563082333851,0.63748990430153,1.42414546729065,2.06163537159218,3.05625289255283,0.0086390628019341,0,14.1761395535168,20.5192314144874,6,-20,2.5,437.592014935558,497.397459600572,423.605901544204,258.756368679156,314.11912768761,437.319215125903,2000,0.025,60.0678990833036,0.253596272192397,0.0370893980115667,17.8117147010926,3.15174090386168,0.83150365667455,0.8427108603187
340.000000000001,17.3614066121558,-23.7707475942218,54.7186553681061,65.2530938310887,54.6036101850465,21.2791647650601,54.3393801530291,17.8117147010926,17.951420499212,-22.9342399336321,17.7988329761488,-23.2043478390006,0.674563082333851,0.63748990430153,1.42414546729065,2.06163537159218,3.05625289255283,0.0086390628019341,0,14.1761395535168,20.5192314144874,6,-20,2.5,437.592014935558,497.397459600572,423.605901544204,258.756368679156,314.11912768761,437.319215125903,2000,0.025,60.0678990833036,0.253596272192397,0.0370893980115667,17.8117147010926,3.15174090386168,0.83150365667455,0.8427108603187
350,17.3614052929473,-23.7707499860115,54.718651795131,65.253091848899,54.6036066205689,21.27916157066,54.3393766051115,17.8117119463732,17.9514191586722,-22.9342422991868,17.7988316313855,-23.2043502268657,0.674564614715757,0.63749133127194,1.42414860185665,2.06163993312859,3.05625271197676,0.008639082273519,0,14.176137337052,20.5192282417981,6,-20,2.5,437.592014918208,497.397460553671,423.605903639575,258.756379492546,314.119173507598,437.319270306045,2000,0.025,60.0679080827575,0.253596263215741,0.0370893952137692,17.8117119463732,3.15174093754722,0.831503654679846,0.842712825875278
350.000000000001,17.3614052929473,-23.7707499860115,54.718651795131,65.253091848899,54.6036066205689,21.27916157066,54.3393766051115,17.8117119463732,17.9514191586722,-22.9342422991868,17.7988316313855,-23.2043502268657,0.674564614715757,0.63749133127194,1.42414860185665,2.06163993312859,3.05625271197676,0.008639082273519,0,14.176137337052,20.5192282417981,6,-20,2.5,437.592014918208,497.397460553671,423.605903639575,258.756379492546,314.119173507598,437.319270306045,2000,0.025,60.0679080827575,0.253596263215741,0.0370893952137692,17.8117119463732,3.15174093754722,0.831503654679846,0.842712825875278
360,17.3614043232153,-23.7707517432962,54.7186491435523,65.2530903491609,54.6036039752194,21.2791591866552,54.3393739718451,17.8117099018189,17.9514181733407,-22.934244037931,17.7988306429739,-23.2043519819656,0.674564582393336,0.637491285454458,1.42414846043222,2.06163974588668,3.05625258084561,0.008639081751882,0,14.1761356915544,20.519225874959,6,-20,2.5,437.592014906549,497.397461223795,423.605905157599,258.756387427088,314.11920733316,437.31931091746,2000,0.025,60.0679147225118,0.253596257504284,0.0370893931573448,17.8117099018189,3.15174096086131,0.831503653281442,0.84271282363836
360.000000000001,17.3614043232153,-23.7707517432962,54.7186491435523,65.2530903491609,54.6036039752194,21.2791591866552,54.3393739718451,17.8117099018189,17.9514181733407,-22.934244037931,17.7988306429739,-23.2043519819656,0.674564582393336,0.637491285454458,1.42414846043222,2.06163974588668,3.05625258084561,0.008639081751882,0,14.1761356915544,20.519225874959,6,-20,2.5,437.592014906549,497.397461223795,423.605905157599,258.756387427088,314.11920733316,437.31931091746,2000,0.025,60.0679147225118,0.253596257504284,0.0370893931573448,17.8117099018189,3.15174096086131,0.831503653281442,0.84271282363836
370,17.3614036161367,-23.7707530244824,54.7186472060869,65.2530892477403,54.6036020417597,21.2791574410045,54.339372047156,17.8117084074271,17.9514174549254,-22.9342453056671,17.7988299223242,-23.2043532616067,0.674589407214226,0.637514734871433,1.42420081775106,2.06171555262249,3.05625248569574,0.0086393996033933,0,14.1761344887058,20.519224142057,6,-20,2.5,437.592014898215,497.39746170621,423.605906258186,258.756393198081,314.119232022721,437.319340872341,2000,0.025,60.0679195646635,0.25359625347491,0.0370893916580428,17.8117084074271,3.15174097762627,0.831503652290202,0.842743864437284
370.000000000001,17.3614036161367,-23.7707530244824,54.7186472060869,65.2530892477403,54.6036020417597,21.2791574410045,54.339372047156,17.8117084074271,17.9514174549254,-22.9342453056671,17.7988299223242,-23.2043532616067,0.674589407214226,0.637514734871433,1.42420081775106,2.06171555262249,3.05625248569574,0.0086393996033933,0,14.1761344887058,20.519224142057,6,-20,2.5,437.592014898215,497.39746170621,423.605906258186,258.756393198081,314.119232022721,437.319340872341,2000,0.025,60.0679195646635,0.25359625347491,0.0370893916580428,17.8117084074271,3.15174097762627,0.831503652290202,0.842743864437284
380,17.3614031098598,-23.7707539417406,54.7186458151516,65.253088455084,54.6036006545998,21.279156187735,54.3393706663178,17.811707335299,17.9514169405754,-22.9342462133039,17.7988294064182,-23.2043445800255,0.674564470863971,0.637491161093286,1.42414813385653,2.06163929494981,3.05625241766632,0.008639080190862,0,14.1761336256841,20.5192228980249,6,-20,2.5,437.592014892355,497.397462050042,423.605907045426,258.756397329924,314.11924968965,437.319361761151,2000,0.025,60.0679230371285,0.25359625067674,0.0370989882482071,17.811707335299,3.15174098941785,0.831503651549238,0.842712732236807
380.000000000001,17.3614031098598,-23.7707539417406,54.7186458151516,65.253088455084,54.6036006545998,21.279156187735,54.3393706663178,17.811707335299,17.9514169405754,-22.9342462133039,17.7988294064182,-23.2043445800255,0.674564470863971,0.637491161093286,1.42414813385653,2.06163929494981,3.05625241766632,0.008639080190862,0,14.1761336256841,20.5192228980249,6,-20,2.5,437.592014892355,497.397462050042,423.605907045426,258.756397329924,314.11924968965,437.319361761151,2000,0.025,60.0679230371285,0.25359625067674,0.0370989882482071,17.811707335299,3.15174098941785,0.831503651549238,0.842712732236807
390,17.361402715946,-23.7707546551662,54.7186447340664,65.2530878392708,54.6035995760328,21.2791552130691,54.3393695926504,17.8117065016684,17.9514165405276,-22.9342469192397,17.7988290051108,-23.2043320851445,0.674564785367069,0.637491452173519,1.4241487683111,2.06164022048462,3.05625236479364,0.0086390841757584,0,14.1761329546401,20.5192219305488,6,-20,2.5,437.592014888111,497.397462317628,423.605907656969,258.756400540542,314.119263434949,437.319378254882,2000,0.025,60.0679257391316,0.25359624875594,0.0371121948866744,17.8117065016684,3.15174099865841,0.831503650995082,0.842713140713369
390.000000000001,17.361402715946,-23.7707546551662,54.7186447340664,65.2530878392708,54.6035995760328,21.2791552130691,54.3393695926504,17.8117065016684,17.9514165405276,-22.9342469192397,17.7988290051108,-23.2043320851445,0.674564785367069,0.637491452173519,1.4241487683111,2.06164022048462,3.05625236479364,0.0086390841757584,0,14.1761329546401,20.5192219305488,6,-20,2.5,437.592014888111,497.397462317628,423.605907656969,258.756400540542,314.119263434949,437.319378254882,2000,0.025,60.0679257391316,0.25359624875594,0.0371121948866744,17.8117065016684,3.15174099865841,0.831503650995082,0.842713140713369
400,17.3614024261191,-23.7707551801467,54.7186439382094,65.2530873858495,54.6035987820506,21.2791544955801,54.3393688022747,17.8117058879947,17.9514162461554,-22.9342474386974,17.7988287098481,-23.204322885747,0.674563970821013,0.637490677875454,1.42414702691286,2.06163770478831,3.05625232589741,0.0086390737123712,0,14.1761324606438,20.5192212183402,6,-20,2.5,437.592014884904,497.39746251451,423.605908107171,258.756402902294,314.119273547986,437.319390397995,2000,0.025,60.0679277277769,0.25359624727361,0.0371219179611799,17.8117058879947,3.15174100543219,0.831503650579164,0.84271213458649
