time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
400.000000000001,17.3614024261191,-23.7707551801467,54.7186439382094,65.2530873858495,54.6035987820506,21.2791544955801,54.3393688022747,17.8117058879947,17.9514162461554,-22.9342474386974,17.7988287098481,-23.204322885747,0.674563970821013,0.637490677875454,1.42414702691286,2.06163770478831,3.05625232589741,0.0086390737123712,0,14.1761324606438,20.5192212183402,6,-20,2.5,437.592014884904,497.39746251451,423.605908107171,258.756402902294,314.119273547986,437.319390397995,2000,0.025,60.0679277277769,0.25359624727361,0.0371219179611799,17.8117058879947,3.15174100543219,0.831503650579164,0.84271213458649
410,17.361402220065,-23.7707555529731,54.7186433782313,65.2530870752778,54.6035982233773,21.2791539918526,54.3393682461957,17.8117054562367,17.9514160368043,-22.9342478081242,17.7988284999124,-23.20431635194,0.674565313904972,0.637491943910366,1.42414984704132,2.06164179095168,3.05625229826465,0.0086390908892299,0,14.1761321130216,20.5192207180954,6,-20,2.5,437.592014883132,497.397462664002,423.605908427073,258.756404549675,314.119280706551,437.319399023062,2000,0.025,60.067929129029,0.253596246631417,0.0371288241094021,17.8117054562367,3.15174101058448,0.831503650248477,0.842713820471047
410.000000000001,17.361402220065,-23.7707555529731,54.7186433782313,65.2530870752778,54.6035982233773,21.2791539918526,54.3393682461957,17.8117054562367,17.9514160368043,-22.9342478081242,17.7988284999124,-23.20431635194,0.674565313904972,0.637491943910366,1.42414984704132,2.06164179095168,3.05625229826465,0.0086390908892299,0,14.1761321130216,20.5192207180954,6,-20,2.5,437.592014883132,497.397462664002,423.605908427073,258.756404549675,314.119280706551,437.319399023062,2000,0.025,60.067929129029,0.253596246631417,0.0371288241094021,17.8117054562367,3.15174101058448,0.831503650248477,0.842713820471047
420,17.3614020773668,-23.7707558128446,54.7186429722058,65.2530868264695,54.60359781824,21.2791536242037,54.3393678427848,17.8117051430152,17.9514158918161,-22.9342480639746,17.7988283546282,-23.2043118002533,0.674565331584055,0.637491958404671,1.42414987369681,2.06164183210148,3.05625227916799,0.0086390911029358,0,14.176131860923,20.5192203535099,6,-20,2.5,437.592014879833,497.397462741799,423.605908652499,258.756405767544,314.119285671575,437.319405029438,2000,0.025,60.0679301637685,0.253596244507801,0.0371336334716297,17.8117051430152,3.15174101310284,0.831503650064148,0.84271384846718
420.000000000001,17.3614020773668,-23.7707558128446,54.7186429722058,65.2530868264695,54.60359781824,21.2791536242037,54.3393678427848,17.8117051430152,17.9514158918161,-22.9342480639746,17.7988283546282,-23.2043118002533,0.674565331584055,0.637491958404671,1.42414987369681,2.06164183210148,3.05625227916799,0.0086390911029358,0,14.176131860923,20.5192203535099,6,-20,2.5,437.592014879833,497.397462741799,423.605908652499,258.756405767544,314.119285671575,437.319405029438,2000,0.025,60.0679301637685,0.253596244507801,0.0371336334716297,17.8117051430152,3.15174101310284,0.831503650064148,0.84271384846718
430,17.3614019601304,-23.7707560247137,54.7186426479031,65.2530866381781,54.6035974946575,21.2791533306753,54.3393675206351,17.8117048928876,17.9514157728286,-22.9342482739434,17.7988282352192,-23.2043080735899,0.674566458230008,0.637493021337166,1.42415224342566,2.06164526476283,3.05625226337575,0.0086391055197213,0,14.1761316596442,20.5192200622917,6,-20,2.5,437.592014879138,497.397462817458,423.605908832859,258.75640674325,314.119289834577,437.319409948144,2000,0.025,60.0679310020242,0.253596244396444,0.037137571918521,17.8117048928876,3.15174101570609,0.831503649927175,0.842715260660534
430.000000000001,17.3614019601304,-23.7707560247137,54.7186426479031,65.2530866381781,54.6035974946575,21.2791533306753,54.3393675206351,17.8117048928876,17.9514157728286,-22.9342482739434,17.7988282352192,-23.2043080735899,0.674566458230008,0.637493021337166,1.42415224342566,2.06164526476283,3.05625226337575,0.0086391055197213,0,14.1761316596442,20.5192200622917,6,-20,2.5,437.592014879138,497.397462817458,423.605908832859,258.75640674325,314.119289834577,437.319409948144,2000,0.025,60.0679310020242,0.253596244396444,0.037137571918521,17.8117048928876,3.15174101570609,0.831503649927175,0.842715260660534
440,17.3614018713461,-23.7707561851367,54.7186424083801,65.2530865063421,54.6035972557238,21.2791531150773,54.3393672828144,17.8117047082358,17.9514156827119,-22.934248432966,17.7988281447618,-23.204305250974,0.67456584085929,0.637492436513757,1.42415093332278,2.06164336983654,3.05625225138932,0.0086390976027035,0,14.1761315110252,20.5192198481877,6,-20,2.5,437.592014878646,497.397462882705,423.60590896922,258.756407456805,314.119292961733,437.319413673662,2000,0.025,60.0679316223218,0.253596244339686,0.0371405549694543,17.8117047082358,3.15174101802745,0.83150364980469,0.842714492839523
440.000000000001,17.3614018713461,-23.7707561851367,54.7186424083801,65.2530865063421,54.6035972557238,21.2791531150773,54.3393672828144,17.8117047082358,17.9514156827119,-22.934248432966,17.7988281447618,-23.204305250974,0.67456584085929,0.637492436513757,1.42415093332278,2.06164336983654,3.05625225138932,0.0086390976027035,0,14.1761315110252,20.5192198481877,6,-20,2.5,437.592014878646,497.397462882705,423.60590896922,258.756407456805,314.119292961733,437.319413673662,2000,0.025,60.0679316223218,0.253596244339686,0.0371405549694543,17.8117047082358,3.15174101802745,0.83150364980469,0.842714492839523
450,17.3614018083027,-23.7707562992105,54.7186422384809,65.2530864132365,54.6035970862527,21.2791529624391,54.3393671141416,17.8117045772727,17.9514156187249,-22.9342485458793,17.7988280805306,-23.204303263153,0.674564987232421,0.63749162881024,1.42414912642856,2.0616407552388,3.05625224294136,0.0086390866628933,0,14.1761314055819,20.5192196965929,6,-20,2.5,437.592014878095,497.397462929514,423.60590906672,258.756407956195,314.119295143842,437.319416298527,2000,0.025,60.0679320593879,0.253596244137611,0.037142656710671,17.8117045772727,3.15174101968615,0.831503649709936,0.842713428862111
450.000000000001,17.3614018083027,-23.7707562992105,54.7186422384809,65.2530864132365,54.6035970862527,21.2791529624391,54.3393671141416,17.8117045772727,17.9514156187249,-22.9342485458793,17.7988280805306,-23.204303263153,0.674564987232421,0.63749162881024,1.42414912642856,2.0616407552388,3.05625224294136,0.0086390866628933,0,14.1761314055819,20.5192196965929,6,-20,2.5,437.592014878095,497.397462929514,423.60590906672,258.756407956195,314.119295143842,437.319416298527,2000,0.025,60.0679320593879,0.253596244137611,0.037142656710671,17.8117045772727,3.15174101968615,0.831503649709936,0.842713428862111
460,17.3614017583575,-23.7707563895749,54.718642103593,65.2530863389368,54.6035969516837,21.2791528411806,54.3393669802045,17.8117044732796,17.9514155680371,-22.9342486353244,17.798828029647,-23.2043016917989,0.674565247499332,0.637491873989255,1.42414967219424,2.0616415461835,3.0562522362754,0.008639089990235,0,14.1761313218455,20.5192195761771,6,-20,2.5,437.592014877672,497.397462966187,423.605909143987,258.756408351196,314.119296864162,437.319418373704,2000,0.025,60.0679324055863,0.253596243986465,0.0371443183116753,17.8117044732796,3.15174102098365,0.831503649636462,0.842713755939431
460.000000000001,17.3614017583575,-23.7707563895749,54.718642103593,65.2530863389368,54.6035969516837,21.2791528411806,54.3393669802045,17.8117044732796,17.9514155680371,-22.9342486353244,17.798828029647,-23.2043016917989,0.674565247499332,0.637491873989255,1.42414967219424,2.0616415461835,3.0562522362754,0.008639089990235,0,14.1761313218455,20.5192195761771,6,-20,2.5,437.592014877672,497.397462966187,423.605909143987,258.756408351196,314.119296864162,437.319418373704,2000,0.025,60.0679324055863,0.253596243986465,0.0371443183116753,17.8117044732796,3.15174102098365,0.831503649636462,0.842713755939431
470,17.3614017213652,-23.7707564564908,54.7186420034961,65.2530862835905,54.6035968518297,21.2791527511421,54.3393668808181,17.8117043961127,17.9514155304954,-22.9342487015716,17.7988279919603,-23.2043005283627,0.674565104909436,0.637491738656848,1.42414936841163,2.06164110706848,3.05625223134729,0.0086390881597909,0,14.1761312597078,20.5192194867707,6,-20,2.5,437.592014877375,497.397462993128,423.60590920115,258.756408643896,314.119298138177,437.3194199102,2000,0.025,60.0679326622304,0.253596243887579,0.0371455485888852,17.8117043961127,3.15174102193365,0.831503649582569,0.842713579242393
470.000000000001,17.3614017213652,-23.7707564564908,54.7186420034961,65.2530862835905,54.6035968518297,21.2791527511421,54.3393668808181,17.8117043961127,17.9514155304954,-22.9342487015716,17.7988279919603,-23.2043005283627,0.674565104909436,0.637491738656848,1.42414936841163,2.06164110706848,3.05625223134729,0.0086390881597909,0,14.1761312597078,20.5192194867707,6,-20,2.5,437.592014877375,497.397462993128,423.60590920115,258.756408643896,314.119298138177,437.3194199102,2000,0.025,60.0679326622304,0.253596243887579,0.0371455485888852,17.8117043961127,3.15174102193365,0.831503649582569,0.842713579242393
480,17.3614016952484,-23.7707565037435,54.7186419328114,65.2530862444301,54.6035967813162,21.279152687543,54.3393668106348,17.81170434162,17.9514155039915,-22.9342487483412,17.7988279653533,-23.2042997062284,0.674565017468908,0.637491655613523,1.42414918186961,2.06164083748314,3.05625222787092,0.0086390870369188,0,14.1761312158281,20.5192194236175,6,-20,2.5,437.592014877152,497.397463012051,423.60590924147,258.756408850565,314.119299037522,437.319420995901,2000,0.025,60.0679328434563,0.253596243808282,0.0371464179133021,17.81170434162,3.15174102260345,0.831503649545406,0.842713471020714
480.000000000001,17.3614016952484,-23.7707565037435,54.7186419328114,65.2530862444301,54.6035967813162,21.279152687543,54.3393668106348,17.81170434162,17.9514155039915,-22.9342487483412,17.7988279653533,-23.2042997062284,0.674565017468908,0.637491655613523,1.42414918186961,2.06164083748314,3.05625222787092,0.0086390870369188,0,14.1761312158281,20.5192194236175,6,-20,2.5,437.592014877152,497.397463012051,423.60590924147,258.756408850565,314.119299037522,437.319420995901,2000,0.025,60.0679328434563,0.253596243808282,0.0371464179133021,17.81170434162,3.15174102260345,0.831503649545406,0.842713471020714
490,17.3614016745849,-23.7707565411293,54.718641876879,65.2530862134535,54.6035967255191,21.2791526372151,54.339366755099,17.8117042985002,17.951415483021,-22.9342487853462,17.7988279443019,-23.2042990558827,0.674564955181746,0.637491596426434,1.4241490488356,2.06164064526203,3.05625222511977,0.0086390862368137,0,14.1761311811064,20.5192193736428,6,-20,2.5,437.592014876976,497.39746302704,423.605909273369,258.756409014085,314.119299749698,437.319421854748,2000,0.025,60.0679329868571,0.253596243745822,0.0371471055956079,17.8117042985002,3.15174102313299,0.831503649515678,0.842713394010184
490.000000000001,17.3614016745849,-23.7707565411293,54.718641876879,65.2530862134535,54.6035967255191,21.2791526372151,54.339366755099,17.8117042985002,17.951415483021,-22.9342487853462,17.7988279443019,-23.2042990558827,0.674564955181746,0.637491596426434,1.4241490488356,2.06164064526203,3.05625222511977,0.0086390862368137,0,14.1761311811064,20.5192193736428,6,-20,2.5,437.592014876976,497.39746302704,423.605909273369,258.756409014085,314.119299749698,437.319421854748,2000,0.025,60.0679329868571,0.253596243745822,0.0371471055956079,17.8117042985002,3.15174102313299,0.831503649515678,0.842713394010184
500,17.3614016599968,-23.7707565675204,54.7186418373881,65.253086191618,54.6035966861235,21.2791526016791,54.3393667158876,17.8117042680552,17.9514154682159,-22.9342488114718,17.79882792944,-23.2042985969012,0.674564922457965,0.637491565272971,1.42414897866566,2.06164054393863,3.0562522231759,0.0086390858160234,0,14.1761311565908,20.5192193383583,6,-20,2.5,437.592014876857,497.397463037669,423.605909295885,258.756409129535,314.119300252714,437.31942246089,2000,0.025,60.0679330881015,0.253596243704489,0.0371475909362857,17.8117042680552,3.15174102350663,0.831503649494043,0.842713353695645
500.000000000001,17.3614016599968,-23.7707565675204,54.7186418373881,65.253086191618,54.6035966861235,21.2791526016791,54.3393667158876,17.8117042680552,17.9514154682159,-22.9342488114718,17.79882792944,-23.2042985969012,0.674564922457965,0.637491565272971,1.42414897866566,2.06164054393863,3.0562522231759,0.0086390858160234,0,14.1761311565908,20.5192193383583,6,-20,2.5,437.592014876857,497.397463037669,423.605909295885,258.756409129535,314.119300252714,437.31942246089,2000,0.025,60.0679330881015,0.253596243704489,0.0371475909362857,17.8117042680552,3.15174102350663,0.831503649494043,0.842713353695645
510,17.3614016489887,-23.7707565874338,54.718641807596,65.2530861751036,54.6035966564008,21.2791525748699,54.3393666863038,17.8117042450853,17.9514154570447,-22.9342488311848,17.7988279182254,-23.2042982505017,0.674565016603132,0.637491654071953,1.42414917661017,2.06164083068212,3.05625222171142,0.0086390870204562,0,14.1761311380948,20.5192193117369,6,-20,2.5,437.592014876767,497.397463045634,423.605909312878,258.756409216633,314.11930063201,437.319422918351,2000,0.025,60.0679331644852,0.253596243674394,0.0371479572257591,17.8117042450853,3.15174102378902,0.831503649478629,0.842713471736417
510.000000000001,17.3614016489887,-23.7707565874338,54.718641807596,65.2530861751036,54.6035966564008,21.2791525748699,54.3393666863038,17.8117042450853,17.9514154570447,-22.9342488311848,17.7988279182254,-23.2042982505017,0.674565016603132,0.637491654071953,1.42414917661017,2.06164083068212,3.05625222171142,0.0086390870204562,0,14.1761311380948,20.5192193117369,6,-20,2.5,437.592014876767,497.397463045634,423.605909312878,258.756409216633,314.11930063201,437.319422918351,2000,0.025,60.0679331644852,0.253596243674394,0.0371479572257591,17.8117042450853,3.15174102378902,0.831503649478629,0.842713471736417
520,17.3614016411261,-23.7707566016584,54.7186417863119,65.2530861633239,54.6035966351688,21.2791525557188,54.3393666651711,17.8117042286773,17.9514154490652,-22.9342488452656,17.7988279102152,-23.2042980030783,0.674564962361094,0.63749160268803,1.4241490615104,2.06164066419844,3.05625222066432,0.0086390863248694,0,14.1761311248823,20.5192192927204,6,-20,2.5,437.592014876701,497.397463051348,423.605909325014,258.756409278847,314.119300903002,437.319423245102,2000,0.025,60.0679332190488,0.253596243651657,0.0371482188561458,17.8117042286773,3.15174102399043,0.831503649467169,0.842713404278887
530,17.3614016350082,-23.7707566127241,54.7186417698005,65.2530861540801,54.6035966186455,21.279152540818,54.3393666487229,17.8117042159063,17.9514154428583,-22.9342488562185,17.7988279039845,-23.2042978106142,0.674567381002816,0.637493888308319,1.42415416732345,2.06164805563177,3.05625221985521,0.0086391172994829,0,14.1761311145989,20.5192192779243,6,-20,2.5,437.592014876655,497.397463055643,423.605909334469,258.756409327253,314.119301113756,437.319423499271,2000,0.025,60.0679332615017,0.253596243636252,0.0371484223711036,17.8117042159063,3.15174102415002,0.831503649461153,0.842716426053832
540,17.361401630416,-23.7707566210331,54.7186417573525,65.253086147214,54.6035966062427,21.2791525296298,54.3393666363785,17.8117042063217,17.9514154381976,-22.9342488644428,17.7988278993058,-23.2042976660811,0.674566651212242,0.637493198554371,1.42415262623985,2.06164582479422,3.05625221924224,0.0086391079525887,0,14.1761311068809,20.5192192668151,6,-20,2.5,437.592014876614,497.397463059015,423.605909341557,258.756409363598,314.119301272121,437.319423690142,2000,0.025,60.0679332933781,0.253596243621843,0.0371485752021918,17.8117042063217,3.15174102426668,0.8315036494537,0.842715514526639
550,17.3614016268971,-23.7707566273999,54.7186417478141,65.253086141962,54.603596596741,21.2791525210577,54.339366626922,17.8117041989794,17.9514154346258,-22.9342488707457,17.7988278957202,-23.2042975553184,0.674566004667188,0.637492587487676,1.42415126098471,2.06164384847239,3.0562522187722,0.0086390996719359,0,14.1761311009684,20.5192192583038,6,-20,2.5,437.592014876584,497.397463061611,423.605909346985,258.756409391445,314.119301393449,437.319423836416,2000,0.025,60.0679333178,0.253596243611184,0.0371486923242514,17.8117041989794,3.15174102435609,0.831503649447832,0.842714706953797
560,17.3614016242006,-23.7707566322783,54.7186417405084,65.2530861379378,54.6035965894615,21.2791525144916,54.339366619677,17.8117041933542,17.951415431889,-22.9342488755753,17.7988278929728,-23.2042974704557,0.67456559330501,0.637492198691319,1.42415039231162,2.06164259100294,3.05625221841215,0.0086390944033441,0,14.1761310964386,20.5192192517832,6,-20,2.5,437.592014876561,497.397463063598,423.605909351145,258.756409412779,314.119301486376,437.319423948488,2000,0.025,60.0679333365092,0.253596243603223,0.0371487820598801,17.8117041933542,3.1517410244248,0.831503649443422,0.842714193155962
570,17.3614016221346,-23.770756636011,54.718641734911,65.2530861348674,54.6035965838831,21.2791525094611,54.3393666141251,17.8117041890434,17.9514154297921,-22.9342488792755,17.7988278908677,-23.2042974054275,0.6745653321264,0.637491951834455,1.42414984075449,2.06164179258895,3.05625221813598,0.008639091058211,0,14.1761310929675,20.5192192467878,6,-20,2.5,437.59201487655,497.397463065136,423.605909354338,258.756409429123,314.11930155763,437.319424034363,2000,0.025,60.0679333508473,0.253596243602232,0.0371488508215236,17.8117041890434,3.15174102447745,0.831503649439953,0.842713866953355
580,17.3614016205511,-23.7707566388804,54.7186417306225,65.2530861324871,54.6035965796086,21.2791525056048,54.3393666098707,17.8117041857402,17.9514154281848,-22.9342488821117,17.7988278892543,-23.204297355606,0.674565162556026,0.637491791558712,1.42414948263822,2.06164127419693,3.05625221792521,0.0086390888863564,0,14.1761310903074,20.5192192429585,6,-20,2.5,437.592014876531,497.397463066278,423.605909356779,258.756409441649,314.119301612134,437.319424100159,2000,0.025,60.0679333618306,0.253596243593055,0.0371489035046331,17.8117041857402,3.1517410245179,0.831503649437625,0.842713655175784
590,17.3614016193382,-23.7707566410725,54.7186417273378,65.2530861306776,54.603596576334,21.2791525026499,54.3393666066115,17.8117041832097,17.9514154269538,-22.934248884284,17.7988278880185,-23.2042973174478,0.674565054645779,0.637491689560178,1.42414925472668,2.06164094428686,3.05625221776341,0.0086390875042184,0,14.1761310882698,20.5192192400248,6,-20,2.5,437.592014876525,497.397463067172,423.605909358648,258.756409451248,314.119301653914,437.319424150552,2000,0.025,60.0679333702461,0.253596243591744,0.0371489438545645,17.8117041832097,3.15174102454889,0.831503649435711,0.842713520413821
600,17.361401618409,-23.770756642757,54.7186417248215,65.2530861292829,54.6035965738252,21.2791525003869,54.3393666041145,17.8117041812709,17.9514154260108,-22.9342488859482,17.7988278870718,-23.2042972882079,0.674564986374511,0.637491625026459,1.42414911052265,2.06164073554911,3.05625221763958,0.0086390866297668,0,14.1761310867084,20.5192192377776,6,-20,2.5,437.592014876513,497.397463067844,423.605909360081,258.756409458598,314.119301685927,437.319424189168,2000,0.025,60.0679333766932,0.25359624358569,0.0371489747735154,17.8117041812709,3.15174102457264,0.831503649434303,0.842713435160659
610,17.3614016176971,-23.7707566440444,54.718641722894,65.2530861282186,54.6035965719032,21.2791524986531,54.3393666022016,17.8117041797856,17.9514154252883,-22.934248887223,17.7988278863466,-23.2042972658091,0.674564942767919,0.637491583805309,1.42414901840703,2.06164060221234,3.05625221754466,0.0086390860712183,0,14.1761310855126,20.5192192360561,6,-20,2.5,437.592014876507,497.397463068365,423.605909361179,258.756409464232,314.119301710452,437.319424218747,2000,0.025,60.0679333816324,0.253596243583985,0.0371489984586901,17.8117041797856,3.15174102459086,0.831503649433229,0.842713380711889
620,17.3614016171517,-23.7707566450314,54.7186417214173,65.2530861274013,54.6035965704306,21.2791524973245,54.3393666007359,17.8117041786477,17.9514154247348,-22.9342488881998,17.7988278857909,-23.2042972486475,0.674564915017403,0.637491557571397,1.42414895977937,2.06164051735076,3.05625221747202,0.0086390857157567,0,14.1761310845962,20.519219234737,6,-20,2.5,437.592014876502,497.397463068761,423.605909362021,258.756409468546,314.119301729246,437.319424241412,2000,0.025,60.0679333854167,0.253596243582138,0.0371490166057242,17.8117041786477,3.15174102460481,0.83150364943243,0.842713346065192
630,17.3614016167275,-23.7707566457991,54.7186417202712,65.2530861267628,54.6035965692849,21.2791524962913,54.3393665995955,17.8117041777622,17.9514154243043,-22.9342488889595,17.7988278853587,-23.2042972352997,0.674565029518707,0.637491665773209,1.42414920148448,2.06164086725769,3.05625221741578,0.0086390871821152,0,14.1761310838831,20.5192192337108,6,-20,2.5,437.592014876499,497.397463069063,423.605909362676,258.756409471904,314.11930174386,437.319424259039,2000,0.025,60.0679333883607,0.253596243580748,0.0371490307201157,17.8117041777622,3.1517410246158,0.831503649431919,0.842713489124749
640,17.3614016164089,-23.7707566463761,54.7186417194078,65.253086126287,54.6035965684246,21.2791524955154,54.3393665987392,17.8117041770973,17.951415423981,-22.93424888953,17.7988278850342,-23.2042972252737,0.674564979750081,0.637491618734807,1.42414909638865,2.06164071512346,3.05625221737315,0.0086390865446956,0,14.1761310833477,20.5192192329403,6,-20,2.5,437.592014876494,497.397463069297,423.605909363168,258.756409474424,314.119301754843,437.319424272279,2000,0.025,60.0679333905717,0.25359624357921,0.037149041321701,17.8117041770973,3.15174102462391,0.831503649431394,0.842713426962626
650,17.3614016161648,-23.7707566468172,54.7186417187463,65.2530861259233,54.6035965677656,21.2791524949214,54.3393665980833,17.8117041765881,17.9514154237332,-22.9342488899672,17.7988278847855,-23.2042972175911,0.674564938349801,0.637491579606026,1.42414900896574,2.06164058857176,3.05625221734054,0.0086390860144576,0,14.1761310829377,20.5192192323499,6,-20,2.5,437.592014876493,497.397463069478,423.605909363545,258.756409476357,314.119301763259,437.319424282425,2000,0.025,60.0679333922656,0.253596243578983,0.0371490494453894,17.8117041765881,3.15174102463012,0.831503649430992,0.842713375251971
660,17.3614016159778,-23.7707566471554,54.7186417182395,65.253086125644,54.6035965672606,21.2791524944654,54.3393665975807,17.8117041761978,17.9514154235434,-22.9342488903021,17.7988278845949,-23.2042972117054,0.674564911483388,0.637491554213248,1.42414895223118,2.06164050644442,3.05625221731563,0.0086390856703602,0,14.1761310826235,20.5192192318978,6,-20,2.5,437.592014876492,497.397463069616,423.605909363833,258.756409477836,314.1193017697,437.319424290198,2000,0.025,60.0679333935633,0.253596243578556,0.0371490556691185,17.8117041761978,3.15174102463488,0.83150364943068,0.842713341695829
670,17.3614016158323,-23.7707566474193,54.7186417178461,65.2530861254242,54.6035965668677,21.2791524941111,54.3393665971897,17.8117041758942,17.9514154233957,-22.9342488905627,17.7988278844467,-23.2042972071264,0.674564927336619,0.637491569192917,1.42414898568994,2.06164055488286,3.0562522172963,0.0086390858733742,0,14.1761310823791,20.5192192315458,6,-20,2.5,437.59201487649,497.397463069719,423.605909364058,258.756409478986,314.119301774714,437.319424296245,2000,0.025,60.0679333945729,0.253596243577505,0.0371490605109273,17.8117041758942,3.15174102463863,0.8315036494305,0.84271336150645
680,17.3614016157213,-23.7707566476166,54.7186417175448,65.2530861252661,54.6035965665675,21.2791524938407,54.339366596891,17.8117041756623,17.9514154232831,-22.9342488907615,17.7988278843336,-23.2042972036273,0.674564908398248,0.637491551293645,1.42414894569866,2.06164049699231,3.05625221728131,0.0086390856308184,0,14.1761310821923,20.5192192312776,6,-20,2.5,437.592014876494,497.397463069812,423.605909364232,258.756409479863,314.119301778571,437.319424300866,2000,0.025,60.067933395345,0.253596243580773,0.037149064210638,17.8117041756623,3.15174102464143,0.83150364943024,0.842713337851553
690,17.3614016156366,-23.7707566477726,54.7186417173156,65.2530861251318,54.6035965663391,21.2791524936346,54.3393665966636,17.8117041754858,17.9514154231971,-22.9342488909132,17.7988278842473,-23.2042972009658,0.67456489738729,0.637491540886513,1.42414892244605,2.06164046333256,3.05625221727022,0.0086390854897933,0,14.1761310820499,20.5192192310725,6,-20,2.5,437.592014876489,497.397463069863,423.60590936436,258.756409480535,314.119301781464,437.319424304382,2000,0.025,60.0679333959311,0.253596243577793,0.0371490670252683,17.8117041754858,3.1517410246436,0.831503649430198,0.842713324099268
700,17.3614016155721,-23.7707566478902,54.718641717141,65.2530861250365,54.6035965661651,21.279152493477,54.3393665964904,17.8117041753513,17.9514154231317,-22.9342488910287,17.7988278841816,-23.2042971989396,0.674564889899835,0.637491533809555,1.42414890663361,2.06164044044316,3.05625221726155,0.0086390853938944,0,14.1761310819418,20.5192192309167,6,-20,2.5,437.592014876488,497.397463069911,423.605909364459,258.756409481045,314.119301783678,437.319424307057,2000,0.025,60.0679333963783,0.253596243576588,0.0371490691679561,17.8117041753513,3.15174102464526,0.831503649430068,0.842713314747887
710,17.3614016155229,-23.7707566479789,54.7186417170079,65.2530861249629,54.6035965660325,21.2791524933575,54.3393665963584,17.8117041752488,17.9514154230818,-22.9342488911167,17.7988278841315,-23.2042971973925,0.6745648832933,0.637491527565341,1.4241488926822,2.06164042024754,3.05625221725505,0.0086390853092796,0,14.1761310818592,20.5192192307978,6,-20,2.5,437.592014876488,497.397463069946,423.605909364535,258.756409481433,314.119301785372,437.3194243091,2000,0.025,60.0679333967193,0.253596243576592,0.0371490708038777,17.8117041752488,3.15174102464652,0.831503649430014,0.842713306496474
720,17.3614016154855,-23.7707566480465,54.7186417169064,65.2530861249055,54.6035965659313,21.2791524932657,54.3393665962577,17.8117041751706,17.9514154230437,-22.9342488911839,17.7988278840933,-23.2042971962124,0.674564879769715,0.637491524234831,1.42414888524039,2.06164040947522,3.05625221725007,0.0086390852641491,0,14.1761310817962,20.519219230707,6,-20,2.5,437.592014876488,497.397463069974,423.605909364592,258.756409481729,314.119301786663,437.319424310658,2000,0.025,60.0679333969794,0.253596243576766,0.0371490720516761,17.8117041751706,3.15174102464746,0.831503649429943,0.842713302096025
730,17.3614016154569,-23.7707566480981,54.718641716829,65.2530861248641,54.6035965658541,21.2791524931969,54.3393665961809,17.811704175111,17.9514154230147,-22.934248891235,17.7988278840642,-23.204297195314,0.674564875805829,0.637491520488328,1.42414887686963,2.06164039735796,3.05625221724618,0.0086390852133803,0,14.1761310817483,20.5192192306379,6,-20,2.5,437.592014876487,497.397463069996,423.605909364638,258.756409481955,314.11930178765,437.319424311845,2000,0.025,60.0679333971777,0.253596243576681,0.037149073001757,17.811704175111,3.1517410246482,0.831503649429892,0.842713297145138
740,17.3614016154354,-23.7707566481364,54.7186417167708,65.2530861248314,54.6035965657962,21.2791524931443,54.3393665961232,17.8117041750662,17.951415422993,-22.9342488912735,17.7988278840424,-23.2042971946403,0.674564872282374,0.637491517158194,1.42414886942931,2.0616403865875,3.05625221724338,0.0086390851682535,0,14.1761310817122,20.5192192305861,6,-20,2.5,437.592014876487,497.39746307001,423.60590936467,258.756409482127,314.11930178839,437.319424312735,2000,0.025,60.0679333973266,0.253596243577192,0.0371490737141471,17.8117041750662,3.15174102464875,0.831503649429902,0.842713292744256
750,17.361401615419,-23.770756648167,54.7186417167262,65.2530861248072,54.6035965657518,21.2791524931044,54.3393665960791,17.8117041750319,17.9514154229763,-22.9342488913029,17.7988278840256,-23.2042971941215,0.674564868759004,0.637491513828199,1.42414886198946,2.06164037581766,3.0562522172411,0.0086390851231279,0,14.1761310816845,20.5192192305464,6,-20,2.5,437.592014876486,497.397463070023,423.605909364695,258.756409482257,314.119301788955,437.31942431342,2000,0.025,60.0679333974406,0.253596243576254,0.0371490742627429,17.8117041750319,3.15174102464916,0.831503649429834,0.842713288343224
760,17.3614016154062,-23.7707566481893,54.7186417166916,65.2530861247884,54.6035965657173,21.2791524930733,54.3393665960447,17.8117041750052,17.9514154229633,-22.9342488913258,17.7988278840126,-23.2042971937193,0.674564869639689,0.637491514660289,1.42414886384784,2.06164037850812,3.05625221723943,0.0086390851344054,0,14.1761310816631,20.5192192305154,6,-20,2.5,437.592014876487,497.397463070033,423.605909364715,258.756409482359,314.1193017894,437.319424313951,2000,0.025,60.0679333975294,0.253596243577078,0.0371490746880738,17.8117041750052,3.15174102464949,0.831503649429832,0.842713289443954
770,17.3614016153964,-23.7707566482065,54.7186417166652,65.2530861247733,54.6035965656909,21.2791524930493,54.3393665960185,17.8117041749849,17.9514154229534,-22.9342488913433,17.7988278840026,-23.2042971934117,0.674564868758786,0.637491513827653,1.42414886198736,2.06164037581501,3.05625221723816,0.0086390851231227,0,14.1761310816468,20.5192192304918,6,-20,2.5,437.592014876487,497.39746307004,423.60590936473,258.756409482434,314.119301789732,437.319424314357,2000,0.025,60.067933397597,0.253596243577505,0.0371490750132182,17.8117041749849,3.15174102464975,0.831503649429827,0.842713288343861
780,17.361401615389,-23.7707566482205,54.7186417166451,65.2530861247615,54.6035965656709,21.2791524930315,54.3393665959985,17.8117041749693,17.9514154229458,-22.9342488913566,17.7988278839951,-23.2042971931772,0.674564867877899,0.637491512995061,1.42414886012708,2.06164037312214,3.05625221723719,0.0086390851118405,0,14.1761310816342,20.5192192304737,6,-20,2.5,437.592014876487,497.397463070044,423.605909364742,258.756409482494,314.119301789989,437.319424314667,2000,0.025,60.0679333976486,0.253596243576965,0.0371490752612011,17.8117041749693,3.15174102464993,0.831503649429818,0.842713287243687
790,17.3614016153833,-23.7707566482309,54.7186417166297,65.2530861247535,54.6035965656556,21.2791524930178,54.3393665959833,17.8117041749575,17.9514154229401,-22.9342488913668,17.7988278839893,-23.2042971929988,0.674564866997042,0.63749151216252,1.42414885826697,2.06164037042949,3.0562522172364,0.0086390851005587,0,14.1761310816247,20.5192192304602,6,-20,2.5,437.592014876487,497.397463070049,423.605909364751,258.75640948254,314.119301790185,437.319424314902,2000,0.025,60.0679333976879,0.253596243576766,0.0371490754497721,17.8117041749575,3.15174102465008,0.831503649429802,0.842713286143472
800,17.361401615379,-23.7707566482394,54.718641716618,65.2530861247473,54.6035965656439,21.2791524930071,54.3393665959716,17.8117041749485,17.9514154229357,-22.9342488913745,17.7988278839849,-23.2042971928631,0.674564866556608,0.637491511746219,1.42414885733679,2.061640369083,3.0562522172358,0.0086390850949175,0,14.1761310816175,20.5192192304496,6,-20,2.5,437.592014876486,497.397463070052,423.605909364757,258.756409482573,314.119301790331,437.319424315081,2000,0.025,60.0679333977179,0.253596243576144,0.0371490755933053,17.8117041749485,3.15174102465019,0.83150364942978,0.842713285593403
810,17.3614016153757,-23.7707566482445,54.7186417166091,65.2530861247425,54.603596565635,21.2791524929991,54.3393665959628,17.8117041749416,17.9514154229323,-22.9342488913804,17.7988278839815,-23.2042971927603,0.674564866116181,0.637491511329945,1.42414885640669,2.06164036773664,3.05625221723534,0.0086390850892764,0,14.1761310816119,20.5192192304418,6,-20,2.5,437.592014876486,497.397463070055,423.605909364762,258.756409482598,314.119301790447,437.319424315218,2000,0.025,60.0679333977408,0.253596243576933,0.0371490757021071,17.8117041749416,3.15174102465027,0.831503649429787,0.842713285043304
820,17.3614016153732,-23.7707566482497,54.7186417166023,65.2530861247386,54.6035965656282,21.2791524929926,54.3393665959561,17.8117041749364,17.9514154229298,-22.9342488913849,17.798827883979,-23.2042971926817,0.674564866116146,0.637491511329881,1.42414885640646,2.06164036773634,3.05625221723506,0.0086390850892759,0,14.1761310816077,20.5192192304356,6,-20,2.5,437.592014876487,497.397463070057,423.605909364766,258.756409482618,314.119301790532,437.319424315321,2000,0.025,60.0679333977583,0.253596243576347,0.0371490757852371,17.8117041749364,3.15174102465033,0.83150364942976,0.842713285043376
830,17.3614016153719,-23.7707566477872,54.7186417165912,65.2530861252593,54.6035965656172,21.2791524929945,54.3393665959454,17.8117041749281,17.9514154229287,-22.9342488913868,17.7988278839768,-23.2042971926482,0.67456487140111,0.637491516328792,1.42414886756167,2.06164038389046,3.05625221723793,0.0086390851569438,0,14.1761310816009,20.5192192304338,6,-20,2.5,437.59201487706,497.397463070743,423.605909364804,258.756409482634,314.119301791168,437.319424315369,2000,0.025,60.0679333978252,0.25359624404112,0.0371490758226116,17.8117041749281,3.15174102464993,0.831503649431119,0.842713291647355
840,17.3614016153668,-23.7707566482537,54.7186417165792,65.2530861247542,54.6035965656051,21.2791524929858,54.3393665959332,17.8117041749186,17.9514154229232,-22.9342488913965,17.7988278839724,-23.2042971923442,0.674564871841585,0.637491516740216,1.42414886849341,2.06164038523363,3.05625221723343,0.008639085162596,0,14.1761310815931,20.519219230428,6,-20,2.5,437.592014876495,497.3974630701,423.605909364818,258.75640948265,314.119301791121,437.319424315757,2000,0.025,60.0679333978202,0.25359624358396,0.0371490761344013,17.8117041749186,3.15174102465017,0.831503649429315,0.842713292195875
850,17.3614016153651,-23.7707566482638,54.718641716579,65.2530861247259,54.603596565605,21.2791524929756,54.339366595933,17.8117041749185,17.9514154229215,-22.9342488913995,17.7988278839707,-23.2042971923975,0.674564864794852,0.63749151008098,1.42414885361654,2.06164036369752,3.05625221723415,0.0086390850723532,0,14.1761310815931,20.5192192304187,6,-20,2.5,437.592014876487,497.397463070063,423.60590936479,258.756409482668,314.11930179086,437.319424315694,2000,0.025,60.0679333978153,0.253596243576961,0.0371490760840913,17.8117041749185,3.15174102465046,0.831503649429745,0.842713283393035
860,17.361401615365,-23.7707566482636,54.7186417165797,65.2530861247268,54.6035965656057,21.279152492973,54.3393665959337,17.811704174919,17.9514154229215,-22.9342488913995,17.7988278839706,-23.2042971924228,0.674564864354445,0.637491509664866,1.42414885268658,2.06164036235144,3.05625221723402,0.008639085066713,0,14.1761310815937,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070063,423.60590936478,258.75640948268,314.119301790811,437.319424315663,2000,0.025,60.0679333978145,0.253596243577217,0.0371490760588564,17.811704174919,3.15174102465052,0.831503649429766,0.84271328284286
870,17.3614016153651,-23.7707566482644,54.7186417165801,65.2530861247262,54.6035965656061,21.2791524929723,54.339366595934,17.8117041749193,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924267,0.674564864794858,0.637491510081081,1.42414885361633,2.06164036369741,3.05625221723396,0.0086390850723533,0,14.176131081594,20.5192192304159,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482682,314.119301790808,437.319424315658,2000,0.025,60.0679333978145,0.253596243576222,0.0371490760548454,17.8117041749193,3.15174102465053,0.831503649429758,0.84271328339304
880,17.3614016153651,-23.7707566482646,54.7186417165802,65.2530861247266,54.6035965656062,21.2791524929731,54.3393665959342,17.8117041749194,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924273,0.674564864354465,0.637491509664883,1.42414885268655,2.06164036235143,3.05625221723392,0.0086390850667131,0,14.1761310815941,20.5192192304159,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482682,314.119301790811,437.319424315657,2000,0.025,60.0679333978145,0.253596243576055,0.0371490760542486,17.8117041749194,3.15174102465053,0.831503649429741,0.842713282842857
890,17.3614016153651,-23.770756648264,54.7186417165802,65.2530861247253,54.6035965656063,21.279152492973,54.3393665959342,17.8117041749194,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924259,0.674564864354448,0.637491509664878,1.42414885268654,2.06164036235142,3.05625221723398,0.0086390850667131,0,14.1761310815941,20.519219230416,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482683,314.119301790812,437.319424315659,2000,0.025,60.0679333978144,0.253596243576656,0.0371490760556412,17.8117041749194,3.15174102465053,0.83150364942977,0.842713282842861
900,17.3614016153651,-23.7707566482652,54.7186417165804,65.253086124727,54.6035965656064,21.2791524929731,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924258,0.674564864354464,0.63749150966489,1.42414885268654,2.06164036235143,3.05625221723392,0.0086390850667131,0,14.1761310815942,20.519219230416,6,-20,2.5,437.592014876486,497.397463070063,423.605909364778,258.756409482682,314.119301790811,437.319424315659,2000,0.025,60.0679333978144,0.253596243575455,0.0371490760558153,17.8117041749196,3.15174102465054,0.831503649429725,0.842713282842853
910,17.3614016153651,-23.770756648263,54.7186417165804,65.2530861247265,54.6035965656064,21.2791524929727,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924268,0.674564864354448,0.637491509664894,1.42414885268653,2.06164036235143,3.05625221723399,0.0086390850667131,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364777,258.756409482683,314.11930179081,437.319424315658,2000,0.025,60.0679333978143,0.25359624357759,0.0371490760547815,17.8117041749196,3.15174102465054,0.831503649429799,0.842713282842868
920,17.3614016153651,-23.7707566482639,54.7186417165804,65.2530861247267,54.6035965656064,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924259,0.674564865675666,0.637491510913478,1.42414885547591,2.06164036638939,3.05625221723397,0.0086390850836338,0,14.1761310815942,20.519219230416,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482683,314.119301790811,437.319424315658,2000,0.025,60.0679333978143,0.253596243576681,0.0371490760556128,17.8117041749196,3.15174102465054,0.831503649429773,0.842713284493418
930,17.3614016153651,-23.7707566482641,54.7186417165804,65.2530861247273,54.6035965656064,21.2791524929736,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924278,0.674564864354455,0.637491509664883,1.42414885268655,2.06164036235143,3.05625221723396,0.0086390850667131,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070063,423.605909364779,258.756409482683,314.11930179081,437.319424315656,2000,0.025,60.0679333978143,0.25359624357651,0.0371490760537085,17.8117041749196,3.15174102465054,0.83150364942975,0.84271328284286
940,17.3614016153651,-23.7707566482653,54.7186417165804,65.2530861247263,54.6035965656064,21.2791524929733,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924271,0.67456486479487,0.637491510081079,1.42414885361634,2.06164036369742,3.05625221723392,0.0086390850723533,0,14.1761310815942,20.519219230416,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482682,314.119301790812,437.319424315657,2000,0.025,60.0679333978143,0.253596243575288,0.0371490760544191,17.8117041749196,3.15174102465054,0.831503649429721,0.842713283393035
950,17.3614016153651,-23.7707566482637,54.7186417165804,65.2530861247266,54.6035965656064,21.2791524929732,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924275,0.674564865235258,0.637491510497285,1.42414885454612,2.06164036504341,3.05625221723399,0.0086390850779935,0,14.1761310815942,20.519219230416,6,-20,2.5,437.592014876487,497.397463070063,423.605909364778,258.756409482682,314.119301790811,437.319424315657,2000,0.025,60.0679333978143,0.253596243576936,0.0371490760539963,17.8117041749196,3.15174102465054,0.83150364942976,0.842713283943228
960,17.3614016153651,-23.7707566482638,54.7186417165804,65.2530861247265,54.6035965656064,21.2791524929732,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924268,0.674564864794855,0.637491510081083,1.42414885361634,2.06164036369742,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.519219230416,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482682,314.119301790811,437.319424315658,2000,0.025,60.0679333978143,0.253596243576766,0.0371490760546784,17.8117041749196,3.15174102465054,0.831503649429773,0.842713283393045
970,17.3614016153651,-23.770756648264,54.7186417165804,65.2530861247266,54.6035965656064,21.2791524929732,54.3393665959343,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924264,0.674564864794855,0.63749151008108,1.42414885361634,2.06164036369742,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482682,314.119301790811,437.319424315658,2000,0.025,60.0679333978143,0.25359624357651,0.037149076055158,17.8117041749196,3.15174102465054,0.831503649429764,0.842713283393043
980,17.3614016153651,-23.7707566482638,54.7186417165804,65.2530861247268,54.6035965656064,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924266,0.67456486479486,0.637491510081088,1.42414885361633,2.06164036369741,3.05625221723395,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070063,423.605909364778,258.756409482683,314.119301790812,437.319424315658,2000,0.025,60.0679333978143,0.253596243576823,0.0371490760548774,17.8117041749196,3.15174102465054,0.831503649429759,0.842713283393045
990,17.3614016153651,-23.7707566482639,54.7186417165804,65.2530861247271,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924278,0.674564864794858,0.637491510081081,1.42414885361633,2.06164036369741,3.05625221723396,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070063,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2000,0.025,60.0679333978142,0.253596243576716,0.0371490760536801,17.8117041749196,3.15174102465054,0.831503649429759,0.842713283393044
1000,17.3614016153651,-23.7707566482644,54.7186417165804,65.2530861247279,54.6035965656065,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924267,0.671939168571092,0.637491510081092,1.42414885361633,2.06164036369742,3.06819494997082,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876486,497.397463070064,423.605909364779,258.756409482683,314.119301790811,437.319424315658,2028.30154953881,0.025,60.0679333978142,0.253596243576247,0.0371490760549023,17.8117041749196,3.15174102465054,0.831503649429732,0.830954631558266
1010,17.1182135998425,-24.1556166029188,55.3586162465766,67.5813917334453,55.2316619743921,21.8874702384464,54.946551276611,18.2810980509615,17.7785606474366,-23.2403601784536,17.6103045492454,-21.3935060960607,0.730364773517897,0.701008760005518,1.5084098805124,2.20941864051792,3.02508927131845,0.0091741689395085,0,14.5669075676189,21.1332176090975,6,-20,2.5,437.65891299106,499.780713932355,423.369568178691,258.950328631397,319.586221583335,439.964121290688,2173.8575573602,0.025,59.7843476410142,0.310267541604649,2.18361043426734,18.2810980509615,3.2339014771428,0.821748098903487,0.835804786436981
1020,16.7951830727619,-24.6996905243822,56.1946550592266,70.5400889896079,56.0606136083708,22.8511079852427,55.7637192800807,18.9064438066335,17.5096303050699,-23.7209941682313,17.3256504930542,-20.5071463210673,0.782210863400842,0.751204860065855,1.55969877647686,2.31090363654272,2.95432311754855,0.0094791008872918,0,15.0853859991406,22.0921359004345,6,-20,2.5,437.710589639896,502.783304442537,423.534769270498,258.99397631746,325.133736250025,441.634053274071,2314.91663033575,0.025,59.2436525313713,0.359856971504882,3.58183065687206,18.9064438066335,3.34587928073032,0.811358899636811,0.827375308056726
1030,16.4734077370519,-25.269656837082,57.0410999428051,73.5342620681351,56.9014150262221,23.8512944319793,56.589215999126,19.5308700114815,17.2389041116728,-24.2103538014479,17.0397400773112,-20.2861035827172,0.833734374693542,0.798297682180576,1.60485749816741,2.40315518034798,2.88239906292854,0.0097331074099477,0,15.5471909726463,23.0578098045819,6,-20,2.5,437.731980145743,505.818181768482,423.799392849676,258.912945945047,328.700765793529,442.486734356101,2451.07422817121,0.025,58.6221946490307,0.389633712113099,4.32323806678369,19.5308700114815,3.46261689465189,0.801406772851181,0.818670620061958
1040,16.2085479461555,-25.7537366991338,57.9340205322107,76.4423865864408,57.7879017261433,24.7368617347341,57.471739677507,20.1904886357765,17.0237449830482,-24.6033166991521,16.8105072383156,-20.2262766728292,0.887093694784441,0.850495625611824,1.64366545197949,2.49416107759131,2.81160952022929,0.0099975833431654,0,15.9321113672754,23.951437148945,6,-20,2.5,437.734819986445,508.70103012016,423.630909030024,259.224632476888,330.290104501581,443.024479649889,2582.76449734338,0.025,58.0172723847042,0.405698128863428,4.80491980814137,20.1904886357765,3.5742881302302,0.791984478754566,0.811529476776776
1050,15.9607493378055,-26.2008285907735,58.7213815857658,79.1326084466294,58.5694707861481,25.6692870055859,58.2462809420068,20.7627622053385,16.8236145045957,-24.9721256936451,16.5971946398011,-20.203780302246,0.938256125510337,0.895389420720307,1.68404352908261,2.57943294980292,2.74917784139156,0.0102380496634595,0,16.3947704003843,24.8747024394578,6,-20,2.5,437.747206646586,511.402130580697,423.94510017421,259.456395348612,332.667633257308,443.481962415345,2709.79144335601,0.025,57.3938076416595,0.431994382524266,5.22378052044124,20.7627622053385,3.67911182256808,0.783561022791274,0.804857599831464
1060,15.7322199319652,-26.6173394781779,59.6106264450357,81.9269492149765,59.4538392246531,26.5635905260733,59.1299288905937,21.2298189112537,16.6396015330309,-25.3140931928908,16.4011182102468,-20.1884018986007,0.990363818816457,0.943799330031316,1.71221254891301,2.65601187894433,2.68185471690436,0.0104543420238748,0,16.7851436015187,25.7489123629431,6,-20,2.5,437.755959264555,514.147935031553,423.869720689996,260.08968125731,335.182036220541,443.893291010805,2832.39033218152,0.025,56.7560980809578,0.456867267452967,5.60680654064236,21.2298189112537,3.7890791447631,0.775699699470614,0.798124197257817
1070,15.4708754179173,-27.0907354152363,60.5310405281386,84.9155242812809,60.3706214502547,27.4890485933049,60.0459342674251,21.0645380266395,16.41629002303,-25.7328495237751,16.1677766205111,-20.1793751891007,1.04233818635239,0.990015630270836,1.75189075499717,2.74190638526801,2.63053433249258,0.0106118850557428,0,17.2533245878901,26.6679058725508,6,-20,2.5,437.772197188964,517.112752296921,423.819654504172,258.732043227314,338.65365546653,444.3685102704,2950.46766576366,0.025,56.0436632454193,0.494043981855548,6.05758128221427,21.0645380266395,3.91258018004823,0.768289773019058,0.791370393536564
1080,15.2287173826801,-27.5466931345919,61.378579161754,87.7302092089923,61.2147162505681,28.3855637160592,60.8895754430801,20.7545273032709,16.2119586788076,-26.1197045091175,15.9528440662896,-20.1812006374341,1.093078652897,1.03272037385531,1.79693494065066,2.82965531450597,2.5887023838646,0.010758831026662,0,17.6962020324634,27.556214948902,6,-20,2.5,437.769456653251,519.92234494804,423.934186820445,256.914653174309,339.15150148514,444.791389820691,3064.03631335675,0.025,55.3185600477813,0.516862042143799,6.46681290958292,20.7545273032709,4.03044968393471,0.761199698331167,0.785248717347892
