time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1870,14.5757323014152,-28.5656074843724,91.2601627758599,141.285794206193,91.023358586423,50.9431946963634,90.6590821609404,16.5296381021092,16.3335215567662,-25.8891259555117,15.9054351552669,-26.7068260724248,2.34959670153786,2.27048639001566,2.71088285717687,4.98136924719253,2.12009543762643,0.015033540434163,0,26.9603727078661,49.5221941234161,6,-20,2.5,438.019585562774,566.629067605963,415.601011376701,235.278693486996,287.095045135918,437.006709444437,4967.69460618214,0.0264611521110588,36.9098237636369,0.81748015510032,0.0324034064378509,16.5296381021092,6.26110310539932,0.67604270977713,0.709171448797013
1880,14.5741562788934,-28.5682018556896,91.2525764723309,141.295646184986,91.0155825599212,50.9541371671398,90.6509325170712,16.5494085840912,16.3331602390156,-25.8898094407864,15.9047819358526,-26.7080860735588,2.35013733606477,2.27062637870631,2.71197756240851,4.98260394111482,2.12013309377827,0.0150389422730996,0,26.9717292814916,49.5351282315978,6,-20,2.5,438.020047232113,566.645154832093,415.662037969692,235.331698697132,287.135449145728,437.012697046696,4970.03870174507,0.026473897478894,36.9336274353572,0.818122655156913,0.0324016091404395,16.5494085840912,6.26125963836993,0.675976129247235,0.709172727505319
1890,14.5726140735755,-28.5707442342166,91.2451012741408,141.305157532737,91.0079227912445,50.9647204743264,90.6429095835898,16.5686849949616,16.3327992034082,-25.8904924033493,15.9041373239805,-26.70932950777,2.35065994508311,2.27076127490663,2.71303858430069,4.98379985920731,2.12017049494205,0.0150441911903211,0,26.9827450656706,49.5476466515157,6,-20,2.5,438.02049481848,566.660764693339,415.721359166006,235.383410121184,287.175168757898,437.019154042317,4972.31958297884,0.0264862670376916,36.9568445192795,0.81874794265423,0.0323998364735907,16.5686849949616,6.26140929921389,0.67591139568437,0.709174129366655
1900,14.5711072416386,-28.5732310757986,91.2378064850282,141.314414784002,91.0004485276981,50.9749846933167,90.6350824129392,16.5874520698918,16.3324410127232,-25.8911699951074,15.903503597386,-26.7105519797486,2.35116621254209,2.27089291561931,2.71406682697192,4.98495974259123,2.12020728947167,0.0150492898332363,0,26.9934311007099,49.5597879614187,6,-20,2.5,438.020928998666,566.675966927573,415.778951800384,235.433775579649,287.214059290149,437.025899975711,4974.53919162319,0.0264982688424865,36.9794392559998,0.819356348844536,0.0323980946664335,16.5874520698918,6.26155617222456,0.675848438793671,0.709175421948614
1910,14.5696370474631,-28.5756595036304,91.2307388012622,141.323477678842,90.9932063757991,50.9849612786295,90.6274973558619,16.6057032084567,16.332087918808,-25.8918379558657,15.9028827291747,-26.7117496813733,2.35165801245052,2.27102308643408,2.71506397122547,4.98608705765956,2.12024326294956,0.0150542451788336,0,27.0037988066131,49.571583249311,6,-20,2.5,438.021350318104,566.690810296765,415.834818551184,235.482769081253,287.252015614853,437.032782973007,4976.69930302477,0.026509913618991,37.001391853182,0.819948136488591,0.0323963890982419,16.6057032084567,6.2617029171051,0.675787195530785,0.709176614946364
1920,14.5682044140617,-28.5780271611965,91.2239263334842,141.332384161027,90.9862243323152,50.9946742573956,90.620182113306,16.6234389376239,16.331741807809,-25.892492716992,15.9022763334626,-26.7129194966845,2.35213659640836,2.27115279958569,2.71603141286644,4.98718421245213,2.12027831209608,0.0150590627622365,0,27.013859675119,49.5830570249846,6,-20,2.5,438.021759470258,566.705326603794,415.888981958427,235.530386224474,287.288966583837,437.039678563707,4978.80156069967,0.02652121377125,37.0226955451618,0.820523749036713,0.0323947241516578,16.6234389376239,6.26185106555973,0.675727612968041,0.709177686832063
1930,14.5668098922053,-28.5803325325049,91.2173821857956,141.341155292051,90.979515370898,51.0041414404106,90.6131493409669,16.6406653399797,16.3314041585717,-25.8931314801796,15.9016856299592,-26.7140590703266,2.352602811452,2.27128253993975,2.71697039566201,4.98825293560176,2.12031240943858,0.0150637474236779,0,27.0236249530834,49.5942282635353,6,-20,2.5,438.02215699388,566.719534838461,415.941479680046,235.576639561222,287.324871513633,437.046490319244,4980.84750117549,0.0265321825513772,37.0433540005404,0.821083554125551,0.0323931031185225,16.6406653399797,6.26200127967662,0.67566964221007,0.709178616731291
1940,14.5654536681245,-28.5825748117889,91.2111079438031,141.349799494244,90.9730809357172,51.0133756723882,90.6064001547692,16.6573927673002,16.3310760548892,-25.8937521943453,15.9011114549745,-26.7151667864309,2.35305722266598,2.2714124279733,2.71788206109148,4.98929448906478,2.12034558318645,0.0150683036223401,0,27.0331055372788,49.6051114539245,6,-20,2.5,438.022543407056,566.733444547563,415.992360155971,235.621554708306,287.359714410493,437.053146911509,4982.83859044481,0.026542833493554,37.0633788724875,0.821627958349442,0.0323915282331768,16.6573927673002,6.26215358766424,0.675613238852388,0.709179394253322
1950,14.5641356142568,-28.5847538301996,91.2050969299182,141.358316295856,90.9669142033343,51.0223859333907,90.5999274056239,16.6736344570817,16.3307582263581,-25.8943534783982,15.9005543053229,-26.7162416840226,2.35350037813595,2.27154251265049,2.71876766763927,4.99031018028976,2.1203778961116,0.0150727366657971,0,27.0423117924828,49.6157175217167,6,-20,2.5,438.022919180604,566.747058715978,416.041678331735,235.665166227688,287.393498539038,437.059598928461,4984.77622628743,0.0265531798705302,37.0827873416879,0.822157376557328,0.0323900007956262,16.6736344570817,6.26230758526017,0.675558361966659,0.709180074351336
1960,14.5628553254447,-28.5868699868127,91.1993368074671,141.366699457899,90.9610026898829,51.0311783885538,90.5937182919982,16.6894056025473,16.3304510908234,-25.8949345409945,15.9000143795149,-26.7172833776377,2.35393231635314,2.27167232201793,2.71962795943554,4.99130028145346,2.12040943011747,0.0150770492050741,0,27.0512535520322,49.6260547577936,6,-20,2.5,438.023284738426,566.760376231781,416.089492883241,235.707514788996,287.426241926715,437.065815668296,4986.66176480076,0.0265632344351571,37.101600341523,0.822672226671386,0.0323885212873236,16.6894056025473,6.26246259880922,0.675504972803463,0.709180606799595
1970,14.5616121745224,-28.5889241405293,91.1938118463346,141.374939492699,90.955330520147,51.0397572493413,90.5877566347079,16.7047224504649,16.3301548090092,-25.8954950772267,15.89949163245,-26.7182919518752,2.3543533577888,2.27180165037879,2.72046402882378,4.99226567920256,2.12044027405099,0.0150812460073222,0,27.0599400833141,49.6361295670923,6,-20,2.5,438.023640460503,566.773393783048,416.13586361639,235.748644450087,287.45797299805,437.071781573084,4988.4965269199,0.0265730091936973,37.1198409069828,0.823172923719085,0.0323870895223877,16.7047224504649,6.26261781685761,0.675453034220116,0.709181057089421
1980,14.5604053620802,-28.5909175125381,91.1885046584895,141.383025599485,90.9498801651736,51.0481254882231,90.5820246173145,16.7196016230235,16.3298693363309,-25.8960351706322,15.8989858263916,-26.7192678630984,2.3547635352679,2.27193002404076,2.72127662245972,4.99320664650048,2.12047051507124,0.0150853300861866,0,27.0683801006896,49.645947107129,6,-20,2.5,438.023986686418,566.786107318461,416.180849689984,235.788600603467,287.488727039817,437.07749299237,4990.28180624189,0.0265825153041793,37.1375329399536,0.823659875211767,0.0323857047894194,16.7196016230235,6.26277238791528,0.675402509987815,0.709181420770921
1990,14.5592339716568,-28.5928515710699,91.1833976369409,141.39094705835,90.9446338826465,51.0562854314017,90.5765042272901,16.7340596395787,16.3295944820955,-25.8965551812136,15.8984965881506,-26.7202118291419,2.35516288396329,2.27205699542687,2.72206644971038,4.99412344513725,2.12050023339918,0.0150893044101978,0,27.0765818281549,49.655511803396,6,-20,2.5,438.024323727435,566.798512999557,416.22450815071,235.827428490051,287.518542786244,437.082954305291,4992.01887543693,0.0265917630600459,37.1547002022169,0.824133483026714,0.0323843660087491,16.7340596395787,6.26292549556194,0.675353365215449,0.70918170022314
2000,14.558097001338,-28.5947279781642,91.1784737808697,141.398694315009,90.9395745431024,51.0642391429362,90.5711780837667,16.748112455812,16.3293299388981,-25.897055689838,15.8980234391446,-26.7211247713349,2.35555163838243,2.2721823357027,2.72283439524035,4.99501673094306,2.12052949701971,0.0150931730246363,0,27.0845529708421,49.6648277304913,6,-20,2.5,438.024651858662,566.810608096816,416.266893266683,235.865171852908,287.547460875878,437.088176637349,4993.70898295104,0.0266007618649162,37.1713656851578,0.8245941317264,0.0323830718157012,16.748112455812,6.26307640157156,0.675305564622112,0.709181956205422
2010,14.5569934062035,-28.5965484938925,91.1737173846054,141.406259402288,90.934686318917,51.0719887338882,90.566030124495,16.7617753128933,16.3290753318851,-25.8975374050398,15.8975658414864,-26.7220077255861,2.35592967901835,2.27230550870378,2.72358087367816,4.99588638238195,2.12055836253296,0.0150969374813288,0,27.092300825224,49.6738988664771,6,-20,2.5,438.02497133658,566.822391143829,416.308055934184,235.901872425339,287.575521362089,437.093174295347,4995.35335956257,0.0266095203325094,37.18755115334,0.825042197094355,0.0323818206868296,16.7617753128933,6.26322447503146,0.675259073921091,0.709182137089922
2020,14.5559221243825,-28.5983149274098,91.1691143970232,141.413636363327,90.929955043839,51.0795365637999,90.5610459646484,16.775062567649,16.3288302450229,-25.8980011133257,15.8971232238865,-26.7228617924632,2.35629741729983,2.27242652403894,2.72430684833604,4.99673337237498,2.12058687315497,0.0151006024558029,0,27.0998322991578,49.6827293003329,6,-20,2.5,438.025282398407,566.833862267113,416.348043526439,235.937569420544,287.602762909282,437.097963557895,4996.9532157091,0.0266180463458654,37.2032768882429,0.825478041507836,0.0323806109556131,16.775062567649,6.26336920587852,0.675213859017375,0.709182341867827
2030,14.5548820995039,-28.6000290906438,91.1646525748246,141.420821298111,90.9253683660957,51.0868853373532,90.5562130485729,16.7879876191323,16.3285942451078,-25.8984476337466,15.8966950045869,-26.7236880935902,2.35665475850388,2.27254493653564,2.7250126351704,4.99755757170604,2.12061505983114,0.0151041691000592,0,27.1071539514692,49.6913233248869,6,-20,2.5,438.025585266322,566.845023162434,416.386899879988,235.972299307242,287.629221884697,437.102561181244,4998.50973955006,0.0266263471404761,37.2185615680706,0.825902014066287,0.0323794402214936,16.7879876191323,6.26351020582516,0.67516988620586,0.709182507021692
2040,14.5538722966276,-28.601692765084,91.1603214640126,141.427812255191,90.9209157294679,51.0940381339639,90.5515206292787,16.8005629102094,16.3283668989718,-25.8988777853424,15.8962806077503,-26.7244877387086,2.35700193419902,2.27266064708834,2.72569887044971,4.99835951753805,2.12064294263579,0.0151076403919264,0,27.1142720278017,49.6996854732782,6,-20,2.5,438.025880150873,566.855876971713,416.424665470091,236.006095810044,287.654931956191,437.106983444517,5000.02409474834,0.0266344293914244,37.2334222794841,0.826314451010919,0.0323783067038335,16.8005629102094,6.26364720028058,0.675127122246287,0.709182657348179
2050,14.5528917059113,-28.6033076909601,91.1561122741192,141.4346091066,90.9165882461757,51.1009984553322,90.546959638053,16.8128000541555,16.3281477840247,-25.8992923671914,15.8958794719308,-26.7252618096623,2.35733917567742,2.27277358348232,2.7263661414885,4.99913972497083,2.12067053250165,0.0151110190742012,0,27.1211925438775,49.7078205843835,6,-20,2.5,438.026167255408,566.866428195817,416.461377926072,236.038990256455,287.679924101658,437.111245508298,5001.49742960079,0.0266422993520538,37.2478746932782,0.826715678961282,0.0323772089244301,16.8128000541555,6.26378001817275,0.6750855341276,0.709182807666711
2060,14.5519393602367,-28.6048755347277,91.1520177417939,141.441213210613,90.9123785612026,51.1077701056653,90.5425225497906,16.8247097731229,16.3279364986268,-25.8996921387805,15.8954910618874,-26.7260113378599,2.35766673244344,2.27288371737677,2.72701501246176,4.99989872983854,2.12069783274956,0.0151143077925694,0,27.1279212375554,49.7157336843127,6,-20,2.5,438.026446774947,566.876682352766,416.497071948499,236.071011431032,287.704226396884,437.115361014542,5002.93085920941,0.0266499628472052,37.261933041234,0.827106011143773,0.0323761454715736,16.8247097731229,6.26390857502249,0.675045089608469,0.709182970930508
2070,14.5510143311353,-28.6063978937733,91.1480318996752,141.447627200111,90.9082806197344,51.1143571907269,90.5382031473026,16.8363020712354,16.3277326647948,-25.9000778148806,15.8951148694431,-26.7267373026053,2.35798478414143,2.27299097462277,2.72764593174168,5.00063690636445,2.12072484097273,0.0151175085726109,0,27.134463645554,49.7234300071613,6,-20,2.5,438.026718899671,566.886645839862,416.531779910376,236.102186062916,287.727864359855,437.119341931984,5004.32547552415,0.0266574253981577,37.275610373767,0.827485751012826,0.0323751150031057,16.8363020712354,6.26403285883945,0.67500575696723,0.709183132480179
2080,14.5501157316522,-28.607876290527,91.1441498663137,141.453854695948,90.904289456769,51.1207640397909,90.5339963101317,16.8475863029855,16.3275359305508,-25.9004500610973,15.8947504158288,-26.7274406265639,2.35829359649722,2.27309538288044,2.72825941864317,5.0013548015236,2.1207515505924,0.015120623850823,0,27.1408251110911,49.7309149284987,6,-20,2.5,438.02698381542,566.89632569278,416.565532115325,236.132539035171,287.750861162979,437.12319854005,5005.68234381348,0.0266646922662674,37.2889186973306,0.827855192203884,0.0323741162530347,16.8475863029855,6.2641529144706,0.674967505141852,0.70918329877757
2090,14.5492427156509,-28.6093121731195,91.1403676364221,141.459900053393,90.9004009868827,51.1269951400508,90.5298978032702,16.8585712622539,16.3273459700329,-25.9008094936576,15.8943972515308,-26.728122176046,2.35859343787201,2.27319698830799,2.72885597307862,5.00205296138661,2.12077795226107,0.0151236559707515,0,27.1470108009349,49.7381939123205,6,-20,2.5,438.027241704452,566.905729385075,416.598357099945,236.162093649089,287.773237923024,437.126939517737,5007.00250224702,0.0266717685004951,37.3018691335728,0.828214619262269,0.0323731480317839,16.8585712622539,6.26426882949589,0.674930303776374,0.709183473843174
2100,14.5483944762078,-28.6107069184087,91.1366818896888,141.465768135019,90.8966118126408,51.1330550732928,90.5259040847564,16.8692652631308,16.3271624824321,-25.9011566814171,15.8940549550832,-26.7287827633281,2.35888454779919,2.27329582276134,2.72943604438906,5.0027318671504,2.12080403503337,0.0151266070084871,0,27.1530257179772,49.7452724587509,6,-20,2.5,438.027492745453,566.914864650337,416.630281895867,236.190871864415,287.79501399662,437.13057210002,5008.28696149033,0.0266786589737543,37.3144720636543,0.828564307874956,0.0323722092229772,16.8692652631308,6.26438072178564,0.674894123261919,0.709183651205681
2110,14.5475702432289,-28.6120618360588,91.1330898232257,141.471464118474,90.8929190566908,51.1389484600832,90.5220121370967,16.8796762131034,16.3269851901479,-25.9014921493456,15.8937231311095,-26.7294231504231,2.35916720468979,2.27339196692311,2.73000011403714,5.00339208096026,2.12082978731393,0.015129479230063,0,27.1588747119103,49.7521560577638,6,-20,2.5,438.027737114042,566.923739334723,416.661332258228,236.218894516387,287.816207264508,437.134102268664,5009.53670471711,0.0266853684114231,37.3267372570796,0.828904525656043,0.0323712987787665,16.8796762131034,6.26448872901254,0.674858934764389,0.709183835463202
2120,14.5467692807671,-28.6133781736216,91.1295890107485,141.476993338845,90.8893202206528,51.1446799122323,90.5182193256426,16.8898116758717,16.326813836561,-25.9018163827397,15.8934014080272,-26.7300440535027,2.35944167302044,2.27348549763484,2.73054863799396,5.00403413562881,2.12085519758702,0.015132274771851,0,27.1645624877261,49.7588501495771,6,-20,2.5,438.027974982782,566.932361277824,416.691532855652,236.246181501518,287.836834389742,437.137534955181,5010.75268782454,0.0266919014123507,37.3386739812805,0.829235532546619,0.0323704157134728,16.8898116758717,6.26459300012648,0.67482471023994,0.709184027389781
2130,14.5459908843106,-28.6146571223458,91.1261772886259,141.482361164836,90.8858130709375,51.1502539938687,90.5145232840304,16.8996789232666,16.3266481836949,-25.9021298316438,15.8930894356776,-26.7306461474639,2.35970818851689,2.27357647219454,2.73108203223412,5.00465850442866,2.12088025493277,0.0151349955602789,0,27.1700936122476,49.7653600921083,6,-20,2.5,438.028206520403,566.940738220877,416.720907422813,236.272751930669,287.856911044404,437.140874239097,5011.93583976685,0.0266982624634944,37.350291091431,0.829557580550606,0.0323695590975035,16.8996789232666,6.26469368868608,0.674791422433031,0.709184220254542
2140,14.5452343781017,-28.6158998210566,91.1228526670027,141.487572905619,90.8823955496799,51.1556751915646,90.5109218248284,16.9092849777517,16.3264880099056,-25.902432915219,15.8927868829787,-26.7312300704537,2.35996701297502,2.27366498009082,2.73160073819661,5.00526571828743,2.12090494942033,0.0151376436749214,0,27.1754725198935,49.771691136151,6,-20,2.5,438.028431893196,566.948877739384,416.749478881977,236.298624253786,287.876452094138,437.144123527767,5013.08706311757,0.0267044559501947,37.3615971025702,0.829870915339569,0.0323687280513809,16.9092849777517,6.26479094789913,0.674759044889497,0.709184416892618
2150,14.5444991128179,-28.6171073619437,91.1196132637479,141.492633744144,90.8790657085597,51.160947891495,90.5074128731899,16.9186366441033,16.3263331077967,-25.9027260256864,15.8924934358498,-26.7317964278678,2.36021839286267,2.27375110224343,2.73210517619799,5.00585627844142,2.1209292722992,0.0151402210906758,0,27.1807035164207,49.7778484062401,6,-20,2.5,438.028651263417,566.956787196171,416.777269431815,236.323816352416,287.895471753788,437.147285716965,5014.20723450421,0.0267104861616064,37.3726002435577,0.830175775208893,0.0323679217397626,16.9186366441033,6.26488492707495,0.674727551934862,0.709184617660573
2160,14.5437844632248,-28.6182807944658,91.1164572564004,141.497548694198,90.8758216606204,51.1660763652994,90.5039944185028,16.9277405364008,16.3261832822885,-25.9030095319792,15.8922087952321,-26.7323457961664,2.36046255925328,2.27383491028137,2.73259574632376,5.00643065660514,2.12095321613103,0.0151427296829874,0,27.1857907839308,49.783836889565,6,-20,2.5,438.028864789913,566.964473714092,416.804300622184,236.348345617336,287.913983708798,437.150363324857,5015.29720551482,0.0267163572955915,37.3833085006496,0.830472391975256,0.0323671393667269,16.9277405364008,6.2649757693258,0.674696918660582,0.709184820669334
2170,14.5430898262392,-28.6194211291761,91.1133828504096,141.502322574729,90.8726615484252,51.1710647609503,90.5006644824542,16.9366030968582,16.3260383489839,-25.9032837828327,15.8919326754308,-26.7328787260701,2.36069973466141,2.27391647264952,2.7330728368874,5.00698930953693,2.12097677481845,0.0151451712749531,0,27.1907383845231,49.7896614289091,6,-20,2.5,438.029072627935,566.971944161335,416.830593405528,236.372229002127,287.932001207483,437.153358601218,5016.35780345168,0.0267220734607145,37.3937296475835,0.83076099111295,0.0323663801708882,16.9366030968582,6.26506361021159,0.674667120903752,0.709185023975554
2180,14.5424146197564,-28.6205293401488,91.1103882613699,141.506959994255,90.8695835262841,51.1759170947941,90.4974211013039,16.9452306038727,16.3258981329276,-25.9035491091307,15.8916648029294,-26.733395744843,2.36093013781063,2.27399585894908,2.73353683009576,5.00753268904484,2.12099994355974,0.0151475476690217,0,27.1955502604163,49.7953267156433,6,-20,2.5,438.029274928927,566.979205141712,416.85616815668,236.395483046171,287.949537117637,437.156273610227,5017.38983139475,0.0267276386735356,37.4038712598397,0.831041791720544,0.0323656434227892,16.9452306038727,6.26514857701782,0.674638135244327,0.709185227108955
2190,14.5417582811906,-28.6216063677481,91.1074717045064,141.511465349257,90.866585749685,51.1806372508609,90.4942623152618,16.9536291820815,16.3257624674763,-25.9038058260428,15.8914049152116,-26.733897358564,2.36115398469835,2.2740731407015,2.73398810338802,5.00806124408952,2.12102271878271,0.0151498606543803,0,27.2002302374407,49.800837290153,6,-20,2.5,438.029471840507,566.986262998295,416.881044700858,236.418123901812,287.966603972999,437.159110292741,5018.3940690465,0.0267330568591797,37.4137407290413,0.83131500673295,0.0323649284214866,16.9536291820815,6.26523078865584,0.674609938979902,0.709185431365514
2200,14.5411202633213,-28.6226530294387,91.1046313682282,141.515843085214,90.8636663485693,51.1852290085361,90.4911861411759,16.9618048423401,16.3256311931772,-25.9040542351448,15.8911527582811,-26.7343840569106,2.36137147309773,2.27414837628954,2.73442700931707,5.00857538560661,2.12104509716812,0.0151521118901639,0,27.2047820472454,49.8061975749733,6,-20,2.5,438.029663618787,566.993124147413,416.905242486124,236.440167443209,287.983214405493,437.161870595322,5019.37127804204,0.0267383318741165,37.4233453416951,0.831580940639697,0.0323642344877726,16.9618048423401,6.26531035562863,0.674582509441667,0.709185634303922
2210,14.5405000386015,-28.6236704952412,91.1018654840732,141.520096475661,90.8608234974729,51.1896959702448,90.4881906436266,16.969763412208,16.3255041547612,-25.9042946301076,15.890908088781,-26.7348563090651,2.36158278749791,2.27422161344429,2.73485389475826,5.00907550820255,2.12106708040062,0.0151543030323569,0,27.2092092900526,49.8114117883292,6,-20,2.5,438.029850068809,566.999793545041,416.928780144526,236.461629070742,287.999379393445,437.164556217888,5020.32219220521,0.0267434674525834,37.4326920600838,0.831839505150217,0.032363560970424,16.969763412208,6.26538738297994,0.674555826936694,0.709185834298771
2220,14.5398970982387,-28.6246593235313,91.099172268391,141.524230084579,90.8580553577232,51.1940416745458,90.4852738769238,16.9775105945598,16.3253812095886,-25.9045272807151,15.8906706733709,-26.735314564913,2.36178813024468,2.27429292558209,2.73526910534874,5.00956203093084,2.12108866446536,0.0151564357247826,0,27.2135154660789,49.8164840764661,6,-20,2.5,438.030031662114,567.006277736435,416.951676055689,236.482523873936,288.015111582374,437.167169004711,5021.24752698196,0.0267484672534664,37.441787832163,0.832091185267984,0.0323629072443659,16.9775105945598,6.26546196667557,0.674529869089151,0.709186033907687
2230,14.5393109436956,-28.6256204425603,91.0965499138444,141.528247301289,90.8553600677178,51.1982695122168,90.4824338744322,16.9850519653605,16.3252622141549,-25.9047524583971,15.8904402834064,-26.7357592653119,2.36198767999511,2.27436236342719,2.7356729730036,5.01003533643079,2.12110985119158,0.0151585115530414,0,27.2177039803362,49.8214184187659,6,-20,2.5,438.030208419826,567.012581838415,416.973948066957,236.502866626596,288.030422124526,437.169710777874,5022.14797919875,0.0267533348526082,37.450639389152,0.832336075243322,0.0323622726961545,16.9850519653605,6.26553419667696,0.674504616311347,0.709186233093779
2240,14.5387410928666,-28.6265546539858,91.0939966290461,141.53215160233,90.8527357833798,51.2023827694218,90.4796686898818,16.9923929644813,16.3251470316565,-25.9049704219134,15.8902166987088,-26.7361908348113,2.36218160314314,2.27442997072007,2.73606580940072,5.01049578012079,2.12113064188366,0.0151605320008451,0,27.2217781325374,49.8262186766964,6,-20,2.5,438.030380473477,567.018711065634,416.995613552085,236.522671755043,288.045322315652,437.172183490375,5023.02422528201,0.0267580737316755,37.4592533147936,0.832574362321601,0.0323616567346505,16.9923929644813,6.26560415700237,0.674480049109599,0.709186429671177
2250,14.5381870819237,-28.6274627355709,91.0915107035129,141.535946394695,90.8501807431112,51.2063846188003,90.4769764623052,16.9995388819613,16.3250355334643,-25.9051814145639,15.8899997093443,-26.7366096782168,2.36237006710267,2.27449579770074,2.73644792054055,5.01094371824129,2.12115103726613,0.015162498543007,0,27.2257411243723,49.8308885672262,6,-20,2.5,438.030547942121,567.024670504266,417.016689217453,236.541953290596,288.059822807171,437.174588397073,5023.87692030604,0.0267626872715326,37.4676359646906,0.832806220232406,0.0323610587956296,16.9995388819613,6.26567192939573,0.674456148367037,0.709186623135393
2260,14.537648453462,-28.6283454435664,91.0890903682429,141.539634881936,90.8476931275556,51.2102781740095,90.4743552745424,17.0064949248807,16.32492759096,-25.9053856796363,15.8897891076022,-26.7370161960719,2.36255323877929,2.27455989485433,2.7368196164103,5.01137951126463,2.12117104029959,0.0151644126689985,0,27.2295960819765,49.8354317566225,6,-20,2.5,438.030710955636,567.030465021219,417.037191657963,236.560725068173,288.073934608689,437.176927765407,5024.70670803387,0.0267671788040204,37.4757936521261,0.833031831187185,0.0323604783200189,17.0064949248807,6.26573758884305,0.674432895734205,0.709186815044449
2270,14.5371247694482,-28.6292035092521,91.086733926831,141.543220168113,90.8452711918114,51.2140664089858,90.4718032874139,17.0132661134429,16.3248230829019,-25.9055834464668,15.8895846956901,-26.7374107698028,2.36273127254689,2.27462230636319,2.73718118558755,5.01180349195074,2.12119065345434,0.0151662757699595,0,27.2333460151771,49.8398517380622,6,-20,2.5,438.030869630255,567.036099322661,417.05713673063,236.579000429747,288.087668022757,437.17920317708,5025.51420738016,0.026771551536611,37.4837324345751,0.833251362684365,0.0323599147752773,17.0132661134429,6.26580120700776,0.674410273317897,0.709187004880105
2280,14.536615602263,-28.6300376442606,91.0844397051958,141.54670525912,90.8429132142938,51.2177522303026,90.4693186869081,17.0198573708178,16.3247218915769,-25.9057749377221,15.8893862811436,-26.7377937705762,2.36290429536453,2.27468305283551,2.7375328834244,5.01221593625991,2.12120987976225,0.0151680890605646,0,27.2369938613537,49.8441519278063,6,-20,2.5,438.0310240821,567.041577982112,417.076539950431,236.596792469144,288.101033241285,437.181416365776,5026.30002375934,0.0267758086123497,37.4914582497594,0.833464980605811,0.0323593676423855,17.0198573708178,6.26586285263099,0.674388263703362,0.709187185302847
2290,14.5361205393164,-28.6308485349534,91.0822060741661,141.550093042587,90.840617519848,51.2213384422206,90.4668997083464,17.0262734649469,16.3246239041348,-25.9059603668727,15.8891936788413,-26.7381655554095,2.36307252410916,2.27474224535171,2.73787506619843,5.01261731155014,2.12122872252506,0.0151698543245088,0,27.2405424560297,49.8483356224581,6,-20,2.5,438.031174423532,567.046905403973,417.095416306509,236.614113874025,288.114040137995,437.183569018873,5027.06474245744,0.0267799530741455,37.4989768438676,0.83367284533378,0.0323588364219098,17.0262734649469,6.26592259109386,0.674366850071713,0.709187377691147
2300,14.5356391796945,-28.6316368484724,91.0800314407436,141.553386315893,90.838382470681,51.2248277705626,90.4645446266947,17.0325190403381,16.3245290114435,-25.9061399403597,15.8890067093381,-26.7385264703844,2.36323602598223,2.27479985406931,2.73820791436182,5.01300776843113,2.12124718534941,0.0151715723788082,0,27.2439945545082,49.8524060253122,6,-20,2.5,438.031320763524,567.052085862482,417.113780374334,236.630977010685,288.126698340764,437.185662805613,5027.80893305174,0.0267839878865082,37.5062938129763,0.833875112590302,0.0323583206292177,17.0325190403381,6.26598048525981,0.674346016064427,0.709187559883381
2310,14.5351711309498,-28.6324032365874,91.0779142347778,141.556587811044,90.8362064525927,51.2282228870304,90.4622517418848,17.0385986654313,16.3244371077425,-25.9063138582497,15.8888251978156,-26.7388768526739,2.36339496407126,2.27485594401424,2.73853171787252,5.01338766188676,2.12126527224655,0.0151732446548978,0,27.2473528565854,49.8563662759603,6,-20,2.5,438.03146321026,567.057123539253,417.13164644099,236.647394050812,288.139017311569,437.187699367941,5028.53315483112,0.0267879159648545,37.5134146535796,0.834071936185584,0.0323578197918302,17.0385986654313,6.26603659593971,0.674325745649229,0.709187739508063
2320,14.5347160138278,-28.6331483302293,91.0758529326571,141.559700164649,90.8340878992911,51.2315263758604,90.4600194043892,17.0445167670669,16.3243480913955,-25.9064823128103,15.888648975798,-26.7392170272265,2.36354947069954,2.27491055399854,2.73884672799179,5.01375728199034,2.12128298736494,0.0151748723777887,0,27.2506199724072,49.8602194105411,6,-20,2.5,438.031601867071,567.062022474043,417.149028324037,236.663376793906,288.151006223513,437.189680305847,5029.2379492497,0.0267917401343627,37.5203446881528,0.834263463750208,0.0323573334538025,17.0445167670669,6.2660909814826,0.674306023302148,0.709187916411727
2330,14.5342734623608,-28.6338727372495,91.0738460597341,141.56272591895,90.8320252948501,51.23474073304,90.4578460177402,17.0502776269101,16.3242618648467,-25.9066454885921,15.8884778811188,-26.7395473068307,2.36369967552808,2.27496372370958,2.73915318978388,5.01411691349347,2.12130033498154,0.015176456745887,0,27.253798421561,49.8639683608808,6,-20,2.5,438.031736834811,567.06678656476,417.165939364302,236.678936656887,288.162673945605,437.191607170505,5029.92383963728,0.0267954631278798,37.5270890609792,0.834449838774731,0.0323568611762255,17.0502776269101,6.26614369790046,0.674286834038204,0.709188091110616
2340,14.5338431200911,-28.6345770497317,91.07189217456,141.565667549099,90.8300171574731,51.2378683937737,90.4557300213642,17.055885429592,16.3241783338307,-25.9068035639239,15.8883117564253,-26.7398679949998,2.36384569686473,2.2750154845162,2.73945133307666,5.01446681759287,2.12131731958806,0.0151779988797948,0,27.2568906602114,49.8676159866699,6,-20,2.5,438.03186821171,567.071419609224,417.182392568596,236.69408480337,288.174029142574,437.193481477546,5030.59133699633,0.0267990876168811,37.533652794561,0.834631201062312,0.032356402532713,17.055885429592,6.2661947994103,0.674268163235623,0.709188261767617
2350,14.5334246410943,-28.6352618419768,91.0699898744437,141.568527456892,90.8280620451981,51.2409117250422,90.4536698965809,17.0613442477228,16.3240974075056,-25.9069567106604,15.888150449518,-26.7401793853159,2.36398766875535,2.27506588571358,2.73974140352546,5.01480728923904,2.12133394582357,0.0151794999943479,0,27.2598990736341,49.8711650666999,6,-20,2.5,438.031996093435,567.075925294577,417.198400569739,236.708832102689,288.185080243305,437.195304701617,5031.24093829664,0.0268026162020332,37.5400407725474,0.834807686631105,0.0323559571106138,17.0613442477228,6.26624433837409,0.674249996685701,0.70918843241847
2360,14.5330176895888,-28.6359276763072,91.0681377918818,141.571307963506,90.8261585522897,51.243873029309,90.4516641629205,17.0666580464655,16.3240189982796,-25.9071050945098,15.8879938132083,-26.7404817617033,2.36412569129137,2.27511494639964,2.74002360539594,5.01513855179558,2.12135021850558,0.0151809610806228,0,27.2628259791313,49.8746183034551,6,-20,2.5,438.032120567254,567.080307190291,417.213975650608,236.723189142148,288.195835496184,437.197078328747,5031.87312710702,0.0268060514163113,37.5462577483736,0.834979422706901,0.0323555245104501,17.0666580464655,6.2662923652203,0.674232320568539,0.70918859801571
2370,14.5326219397467,-28.6365750785932,91.0663346052577,141.574011361132,90.8243053199265,51.2467545392843,90.4497113888116,17.071830680458,16.3239430218654,-25.907248874931,15.8878417048916,-26.7407753992522,2.36425989224916,2.27516271561227,2.74029817157891,5.01546088719118,2.12136614237443,0.0151823832967378,0,27.2656736258266,49.8779783161909,6,-20,2.5,438.032241740739,567.084568805837,417.229129699572,236.737166216626,288.206302732101,437.198803592466,5032.48837310949,0.0268093957223341,37.5523083283755,0.835146552580401,0.0323551043451893,17.071830680458,6.26633892926034,0.674215121481091,0.709188762894605
2380,14.5322370751145,-28.6372045896288,91.0645790143267,141.576639804736,90.8225010116306,51.2495584363384,90.4478101668561,17.0768659089254,16.3238693967308,-25.9073882061719,15.8876939868924,-26.7410605635506,2.36439036829979,2.27520921373509,2.74056529889576,5.01577451263085,2.12138172269651,0.0151837676021463,0,27.2684442014189,49.8812476644652,6,-20,2.5,438.03235968363,567.088713470939,417.243874340665,236.750773372209,288.216489891405,437.200482073202,5033.08713428116,0.0268126515237537,37.5581970186945,0.835309185416463,0.0323546962405885,17.0768659089254,6.26638407725049,0.674198386411666,0.709188923143261
2390,14.5318627894801,-28.6378167068329,91.0628697745919,141.579195474244,90.8207443477082,51.2522868272801,90.4459591484371,17.0817673782182,16.3237980451049,-25.9075232353669,15.8875505262624,-26.7413375110736,2.36451723854755,2.27525448643275,2.74082520484476,5.0160796912775,2.12139696404105,0.015185115081946,0,27.2711398263486,49.8844288172436,6,-20,2.5,438.032474493342,567.0927445163,417.258220763639,236.764020353964,288.226404353678,437.202114819773,5033.66985434081,0.0268158211516415,37.563928166045,0.835467452764021,0.0323542998353581,17.0817673782182,6.26642785538232,0.674182102554732,0.70918908236506
2400,14.531498784495,-28.6384119302638,91.0612056557837,141.581680401994,90.8190340635541,51.254941772965,90.4441570016925,17.0865386473248,16.3237288910365,-25.9076541062088,15.8874111938262,-26.7416064910255,2.36464060041063,2.27529855973076,2.74107808286521,5.01637664259597,2.12141187194573,0.0151864266875705,0,27.2737625641468,49.8875241920514,6,-20,2.5,438.032586246984,567.096665083963,417.272179934143,236.77691667984,288.236053563149,437.203703305659,5034.23696636856,0.0268189068835092,37.5695060277183,0.835621467430006,0.0323539147779286,17.0865386473248,6.26647030745,0.674166257720869,0.709189238955716
2410,14.5311447709513,-28.6389907373862,91.0595854681475,141.584096608075,90.817368936003,51.2575252704289,90.442402437973,17.0911831770842,16.3236618618215,-25.9077809562494,15.8872758648233,-26.7418677440988,2.36476055131118,2.27534146238321,2.74132412263071,5.01666558501392,2.12142645149943,0.0151877033573911,0,27.2763144191204,49.8905361293908,6,-20,2.5,438.032695027723,567.100478279389,417.285762463525,236.789471607499,288.24544462644,437.205248697804,5034.7888911381,0.0268219109341407,37.5749347319414,0.835771346078726,0.0323535407287352,17.0911831770842,6.26651147610762,0.67415083987888,0.709189392026334
2420,14.5308004680961,-28.6395535929343,91.0580080539508,141.586446043205,90.8157477748095,51.260039263139,90.4406942032696,17.0957043363571,16.3235968872916,-25.9079039182437,15.8871444185218,-26.7421215032187,2.36487718885179,2.27538322535134,2.74156351234667,5.01694673769801,2.1214407079354,0.0151889460258867,0,27.2787973384297,49.8934669066662,6,-20,2.5,438.032800914887,567.104187105923,417.298978668592,236.801694151669,288.254584486667,437.206752195806,5035.32603794748,0.0268248354599963,37.5802182949082,0.835917200775274,0.0323531773589707,17.0957043363571,6.26655140257952,0.674135837384742,0.709189541702295
2430,14.5304656034023,-28.6401009480028,91.0564722864803,141.588730600774,90.8141694216128,51.262485640682,90.4390310771259,17.1001054034957,16.323533899808,-25.9080231201627,15.8870167381006,-26.7423679937717,2.36499061221701,2.27542388316075,2.74179644012198,5.01722032328273,2.12145464652793,0.0151901556313587,0,27.2812132138557,49.896318737661,6,-20,2.5,438.03290398552,567.1077944801,417.31183857407,236.813593087909,288.263479897577,437.208214962425,5035.84880490011,0.026827682560578,37.5853606224129,0.836059140363147,0.0323528243502871,17.1001054034957,6.26659012668937,0.674121238918411,0.70918968946076
2440,14.5301399122715,-28.6406332404476,91.0549770689203,141.590952118686,90.8126327487895,51.2648662404079,90.437411871439,17.1043895694419,16.3234728341494,-25.9081386854044,15.8868927104896,-26.7426074339115,2.36510091579151,2.27546346768444,2.74202308662214,5.01748655430658,2.1214682725821,0.0151913330750883,0,27.2835638837057,49.8990937745194,6,-20,2.5,438.03300431457,567.111303234504,417.324351922386,236.825176960666,288.272137428804,437.20963812535,5036.35757926411,0.0268304542801939,37.5903655135567,0.836197270668887,0.0323524813943585,17.1043895694419,6.26662768691025,0.674107033474431,0.70918983618744
2450,14.5298231378153,-28.6411508952004,91.0535213335843,141.593112380858,90.8111366586643,51.2671828487503,90.4358354296349,17.1085599398971,16.3234136274253,-25.9082507329586,15.8867722262508,-26.7428400347896,2.36520817773301,2.275501997083,2.74224361186087,5.01774560894386,2.12148159142306,0.0151924791479945,0,27.2858511342675,49.9017941093355,6,-20,2.5,438.033101974999,567.114716120024,417.336528181331,236.836454088892,288.280563470922,437.211022779011,5036.85273773952,0.0268331526092387,37.595236663511,0.836331694634879,0.0323521481925297,17.1085599398971,6.26666412040547,0.674093210354267,0.70918997872598
2460,14.5295150306046,-28.6416543247221,91.0521040410215,141.595213118909,90.8096800825937,51.2694372027527,90.4343006257068,17.1126195378243,16.3233562189809,-25.9083593775859,15.8866551794451,-26.7430660008099,2.36531249037059,2.27553950497905,2.74245819049276,5.01799769547181,2.12149460838708,0.0151935947259818,0,27.2880767014502,49.9044217759754,6,-20,2.5,438.033197037816,567.118035808407,417.348376552737,236.847432572507,288.288764240998,437.212369985999,5037.33464677033,0.0268357794857153,37.5999776666653,0.836462512378919,0.0323518244557874,17.1126195378243,6.26669946307442,0.674079759156579,0.709190118965393
2470,14.5292153484303,-28.6421439293777,91.0507241791628,141.597256013832,90.8082619800891,51.2716309915332,90.4328063632979,17.1165713058058,16.3233005503098,-25.908464729983,15.8865414675086,-26.7432855298692,2.36541393608594,2.27557601718496,2.74266698390137,5.01824300108633,2.12150732881452,0.015194680615125,0,27.2902422723567,49.9069787518447,6,-20,2.5,438.033289572169,567.121264894762,417.359905980787,236.858120298548,288.296745787727,437.213680778162,5037.80366284663,0.0268383367967069,37.6045920196649,0.83658982130688,0.0323515099039469,17.1165713058058,6.26673374959644,0.674066669768293,0.709190256581319
2480,14.5289238561036,-28.6426200978307,91.049380762652,141.59924269721,90.8068813381307,51.2737658574795,90.43135157498,17.1204181079655,16.3232465649746,-25.9085668969329,15.8864309911429,-26.7434988135665,2.36551259997005,2.27561156382011,2.74287015491221,5.01848171873232,2.12151975804139,0.0151957376330324,0,27.2923494865781,49.9094669593106,6,-20,2.5,438.033379645316,567.124405899424,417.371125158817,236.868524946125,288.304513995582,437.214956157568,5038.26013274577,0.026840826379532,37.6090831238275,0.836713716127548,0.0323512042656127,17.1204181079655,6.26676701347032,0.674053932357626,0.709190392809125
2490,14.5286403252325,-28.6430832073684,91.0480728320662,141.601174752958,90.8055371703656,51.2758433976506,90.429935221413,17.1241627321834,16.323194208526,-25.9086659814584,15.8863236542,-26.7437060374268,2.36560854952166,2.27564615971864,2.74306784429876,5.01871400401741,2.12153190139265,0.0151967664785154,0,27.2943999376687,49.9118882673745,6,-20,2.5,438.033467322752,567.127461270501,417.382042537124,236.878653992147,288.312074589692,437.21619709748,5038.7043938179,0.0268432500231382,37.6134542879897,0.836834288983056,0.0323509072781363,17.1241627321834,6.26679928705642,0.674041537364965,0.70919052433188
2500,14.5283645340088,-28.6435336242868,91.0467994531807,141.60305371869,90.804228516353,51.2778651650895,90.4285562905518,17.1278078922214,16.3231434284245,-25.9087620829691,15.8862193635705,-26.743907381114,2.36570187009972,2.27567983847576,2.74326021193482,5.01894005041058,2.12154376417643,0.0151977679594343,0,27.2963951745409,49.9142444932413,6,-20,2.5,438.033552668222,567.130433385947,417.392666330286,236.888514716899,288.319433140343,437.217404543371,5039.13677425464,0.0268456094694117,37.6177087311709,0.836951629500984,0.0323506186867348,17.1278078922214,6.2668306016175,0.674029475495331,0.709190653886235
2510,14.5280962670141,-28.643971704223,91.0455597163202,141.604881087094,90.8029544408976,51.2798326700184,90.4272137969452,17.1313562296261,16.3230941739689,-25.9088552973972,15.8861180290828,-26.7441030186272,2.36579263322235,2.27571262189718,2.74344740007519,5.01916002197237,2.12155535167762,0.0151987427891283,0,27.2983367027283,49.916537403745,6,-20,2.5,438.033635743766,567.133324555601,417.403004523802,236.898114208954,288.326595067154,437.218579413762,5039.55759333205,0.0268479064143562,37.6218495849842,0.83706582485658,0.0323503382447861,17.1313562296261,6.26686098735718,0.674017737710975,0.709190780736559
2520,14.5278353147313,-28.6443977930855,91.0443526933122,141.606658202114,90.8017139910507,51.2817473712857,90.4259067390173,17.1348103016882,16.3230463946824,-25.9089457202519,15.8860195626516,-26.7442931199435,2.3658809122695,2.27574453417282,2.74362955532483,5.01937408949765,2.12156667035398,0.0151996916995087,0,27.3002259717617,49.9187687149989,6,-20,2.5,438.033716609719,567.136136916584,417.413064951488,236.907459340191,288.33356583931,437.219723184229,5039.9671604074,0.026850142501287,37.6258799148954,0.837176959847824,0.0323500657111175,17.1348103016882,6.26689047066721,0.674006315581079,0.70919090611774
2530,14.5275814744433,-28.6448122253498,91.0431776264533,141.608386757458,90.8005063847574,51.2836107111528,90.4246342862756,17.1381726484507,16.3230000471317,-25.9090334337135,15.8859238812753,-26.7444778452307,2.36596677802248,2.27577560190968,2.74380680546678,5.01958240737646,2.12157772205572,0.015200615354155,0,27.3020644400077,49.9209400877649,6,-20,2.5,438.033795324699,567.138872944933,417.422854949149,236.916556911894,288.340350016615,437.220835046647,5040.36578068287,0.0268523193550446,37.6298026348382,0.837285116745338,0.0323498008584657,17.1381726484507,6.26691908674648,0.673995199511761,0.70919102832315
2540,14.5273345488715,-28.6452153259427,91.0420336078501,141.610067878217,90.7993306907361,51.2854240859415,90.4233954616336,17.1414456764475,16.3229550829942,-25.9091185292169,15.8858309022998,-26.7446573539905,2.36605029386482,2.27580584087274,2.74397928824777,5.01978512912051,2.12158851489203,0.0152015144276217,0,27.3038534618858,49.9230531764941,6,-20,2.5,438.033871946423,567.141534498629,417.432382051455,236.925413399579,288.346953145465,437.221917437445,5040.75374595289,0.0268544385307682,37.6336206658489,0.837390376209697,0.0323495434605228,17.1414456764475,6.26694685811599,0.67398438221491,0.709191147778657
2550,14.5270943458584,-28.6456074120317,91.0409198197176,141.611702944432,90.7981860682154,51.2871888332737,90.4221893789581,17.1446317598277,16.3229114586401,-25.9092010893167,15.8857405461118,-26.7448317998589,2.36613152850459,2.27583527641188,2.74414713466051,5.01998241107239,2.12159905339034,0.0152023895865148,0,27.3055943878132,49.9251095406666,6,-20,2.5,438.033946530339,567.144123700625,417.441653344869,236.934035181032,288.3533798933,437.222970663437,5041.13134267447,0.0268565015547936,37.6373368093884,0.83749281615232,0.0323492932988927,17.1446317598277,6.26697381129578,0.673973855278384,0.709191265032881
2560,14.5268606791626,-28.6459887906435,91.0398354671058,141.613293245563,90.7970716999393,51.2889062668389,90.4210151769734,17.1477332115109,16.3228691315836,-25.909281194404,15.8856527358149,-26.7450013312313,2.36621054854989,2.27586393252523,2.74431047374056,5.02017440626578,2.12160934255929,0.0152032414857354,0,27.3072885253731,49.9271107159795,6,-20,2.5,438.034019130627,567.146642550742,417.450675762306,236.942428470739,288.359634995887,437.22399553005,5041.49884914059,0.0268585099110496,37.6409537959094,0.837592512479969,0.0323490501629635,17.1477332115109,6.26699997183106,0.673963610844588,0.709191380943604
2570,14.5266333679358,-28.6463597656216,91.0387797735938,141.614840024662,90.7959867877735,51.2905776657636,90.4198720146815,17.1507522800894,16.322828060802,-25.9093589221017,15.8855673970228,-26.7451660916611,2.36628741287453,2.27589182677844,2.74446942460602,5.02036125138446,2.12161938742927,0.0152040707260358,0,27.3089371454154,49.9290581977559,6,-20,2.5,438.034089793299,567.149092982082,417.459456056022,236.950599312393,288.365723104862,437.224992874381,5041.85653617977,0.0268604650447937,37.6444742845612,0.837689533209982,0.032348813848639,17.1507522800894,6.26702536422107,0.673953641246503,0.709191494593839
2580,14.5264122361016,-28.6467206106083,91.0377519900446,141.61634452439,90.7949305614179,51.2922042705189,90.4187590800176,17.1536911523307,16.3227882065985,-25.9094343475241,15.8854844571183,-26.7453262212903,2.36636217553592,2.2759189739989,2.74462409866578,5.02054307266468,2.12162919293098,0.0152048778697246,0,27.3105414837836,49.9309534352712,6,-20,2.5,438.034158588816,567.151476912823,417.468000761355,236.95855358383,288.371648552893,437.225963273889,5042.20466706782,0.026862368362055,37.6479008506795,0.837783966766317,0.032348584156658,17.1536911523307,6.2670500127894,0.67394393910781,0.70919160421621
2590,14.5261971132425,-28.6470716209509,91.0367513789816,141.617807898985,90.7939022628468,51.2937872933446,90.4176755743392,17.1565519577261,16.322749530782,-25.9095075429374,15.8854038465544,-26.7454818543368,2.36643490521761,2.27594540325934,2.74477462429291,5.02072002755225,2.12163876406757,0.0152056635720763,0,27.3121027413898,49.9327978453393,6,-20,2.5,438.034225550108,567.153796146556,417.476316273932,236.966297011543,288.377415835608,437.226907641009,5042.54349819044,0.0268642212332329,37.651236015176,0.837875868245305,0.032348360896151,17.1565519577261,6.26707394022554,0.673934497173036,0.709191712902008
2600,14.5259878332798,-28.6474130667585,91.035777224285,141.619231302962,90.7929011558844,51.295327908623,90.4166207218648,17.1593367687901,16.3227119963264,-25.9095785784031,15.8853254973459,-26.7456331220073,2.36650565304853,2.27597112841834,2.74492110744528,5.02089223586361,2.1216481056767,0.0152064283680336,0,27.3136220863796,49.934592800402,6,-20,2.5,438.034290729765,567.156052475891,417.484408791119,236.973835169799,288.383029141337,437.227826612794,5042.87327892576,0.0268660249921093,37.6544822229789,0.837965309075116,0.0323481438805686,17.1593367687901,6.26709716882161,0.673925308396236,0.709191818994649
2610,14.5257842349741,-28.6477452128827,91.0348288290602,141.620615849109,90.791926524133,51.2968272599301,90.4155937676499,17.1620476033944,16.3226755674791,-25.9096475215744,15.885249343726,-26.7457801512285,2.36657447119048,2.2759961653176,2.74506365427079,5.02105981958839,2.12165722258578,0.0152071727953502,0,27.3151006545172,49.9363396365499,6,-20,2.5,438.034354175816,567.158247632115,417.492284343166,236.981173486971,288.388492591909,437.228720885095,5043.19425190479,0.0268677809372822,37.657641854543,0.838052356002919,0.0323479329291771,17.1620476033944,6.26711972010938,0.673916365948773,0.709191921661387
2620,14.5255861621151,-28.648068316427,91.0339055166802,141.621962615321,90.7909776720346,51.298286456353,90.4145939787126,17.164686419763,16.3226402097875,-25.9097144376436,15.8851753221284,-26.7459230646817,2.36664142065868,2.2760205394281,2.74520237986205,5.02122291929015,2.12166611953096,0.0152078974432774,0,27.3165395469467,49.9380396494803,6,-20,2.5,438.034415934218,567.160383293016,417.499948777514,236.988317232053,288.393810187798,437.229591128148,5043.50665250556,0.0268694903293039,37.6607172192566,0.838137073193312,0.0323477278674318,17.164686419763,6.26714161484996,0.6739076632005,0.709192023235854
2630,14.5253934616557,-28.6483826285203,91.0330066225526,141.62327265723,90.7900539164074,51.2997065859036,90.4136206351102,17.167255140602,16.3226058897232,-25.909779390056,15.8851033704473,-26.7460619822316,2.36670654793088,2.27604426300494,2.74533738169919,5.02138164470413,2.12167480125246,0.015208602805022,0,27.3179398434916,49.9396941100769,6,-20,2.5,438.034476050877,567.162461102698,417.507407828944,236.995271579804,288.398985854431,437.23043799874,5043.81071171345,0.0268711544062018,37.6637105835282,0.838219524294971,0.0323475285246424,17.167255140602,6.26716287327173,0.673899193655461,0.709192122037797
