time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2640,14.5252059859815,-28.6486883933337,91.0321315040148,141.624546992362,90.7891545966263,51.3010886988873,90.4126730406819,17.1697556238663,16.322572575132,-25.9098424396558,15.8850334289394,-26.7461970191848,2.3667699072484,2.27606735692459,2.74546876477198,5.02153612169657,2.1216832723442,0.0152092894174527,0,27.3193025864888,49.9413042453007,6,-20,2.5,438.034534567816,567.164482646965,417.514667034094,237.002041531582,288.404023384447,437.231262127958,5044.10665262369,0.0268727743644808,37.6666241365586,0.838299768750176,0.0323473347366132,17.1697556238663,6.26718351477227,0.673890951019192,0.709192219248156
2650,14.5250235914009,-28.6489858461366,91.0312795348402,141.625786611363,90.7882790689585,51.3024338185444,90.4117505170609,17.1721896799468,16.322540234818,-25.9099036454745,15.8849654395134,-26.7463282876601,2.36683154494854,2.2760898354016,2.74559662391311,5.02168645931471,2.1216915373772,0.0152099577626627,0,27.3206287909268,49.9428712500595,6,-20,2.5,438.034591528741,567.166449469979,417.521731784509,237.008631961644,288.4089264706,437.232064133056,5044.39469257107,0.0268743513703306,37.6694600110909,0.83837786684623,0.0323471463435361,17.1721896799468,6.26720355819129,0.673882929185965,0.709192314119981
2660,14.5248461397148,-28.6492752147207,91.0304501101322,141.626992463599,90.7874267116427,51.3037429291963,90.4108524091146,17.1745590527921,16.3225088389144,-25.9099630640289,15.8848993464261,-26.746455895246,2.36689150753388,2.27611171396773,2.74572105270526,5.021832766673,2.12169960080061,0.0152106083176974,0,27.3219194335061,49.9443962740589,6,-20,2.5,438.034646973926,567.168363054034,417.528607271256,237.015047566308,288.413698675286,437.232844609737,5044.67504082604,0.02687588654721,37.6722202616595,0.83845387505761,0.0323469631921682,17.1745590527921,6.26722302147013,0.673875122269562,0.709192406518869
2670,14.524673492153,-28.6495567261473,91.0296426247941,141.628165510694,90.7865969026,51.305017022736,90.4099780611252,17.1768654993658,16.3224783577648,-25.9100207514381,15.8848350939302,-26.7465799495413,2.36694984750594,2.27613301396781,2.74584215176898,5.02197516573679,2.12170746711361,0.0152112415995808,0,27.3231754968238,49.9458804751771,6,-20,2.5,438.034700945756,567.170224896488,417.535298709363,237.021293077853,288.418343566426,437.233604148177,5044.94790802907,0.0268773810272263,37.674906953655,0.83852785178334,0.032346785129107,17.1768654993658,6.26724192278561,0.673867524343879,0.70919249802544
2680,14.5245055183221,-28.6498305986811,91.0288565034314,141.629306644506,90.7857890504553,51.3062570294495,90.409126850095,17.1791106708845,16.3224487634961,-25.9100767604467,15.8847726297043,-26.746700551532,2.36700660318875,2.27615374470605,2.74596000321013,5.02211374791618,2.12171514061285,0.0152118580244683,0,27.3243979037988,49.9473249399979,6,-20,2.5,438.034753478382,567.17203639354,417.541811009839,237.027372944927,288.422864527597,437.234343308081,5045.21349220361,0.0268788358747376,37.6775220328223,0.838599846987904,0.0323466120103078,17.1791106708845,6.26726027874767,0.673860129809686,0.709192586837622
2690,14.5243420899544,-28.6500970343063,91.0280911867182,141.630416751343,90.7850025801746,51.3074638668323,90.4082981698462,17.1812961937082,16.3224200288229,-25.9101311426875,15.8847119022837,-26.746817800553,2.36706182351872,2.27617392656209,2.74607470078381,5.0222486273459,2.12172262568121,0.0152124580750363,0,27.3255875629667,49.9487307391848,6,-20,2.5,438.034804620111,567.173798926085,417.548148992673,237.033291548949,288.42726485378,437.235062660814,5045.47198819558,0.026880252137918,37.680067409306,0.838669922555489,0.0323464436942231,17.1812961937082,6.26727810615785,0.6738529332927,0.709192674663763
2700,14.5241830824948,-28.6503562451799,91.0273461233058,141.631496686151,90.7842369250734,51.3086384263746,90.4074914233318,17.1834236519066,16.3223921274926,-25.9101839478389,15.8846528619916,-26.7469317924883,2.36711554453911,2.27619356789367,2.74618632228578,5.02237989017946,2.12172992643557,0.0152130421460852,0,27.3267453579518,49.9500989137969,6,-20,2.5,438.034854399332,567.175513832341,417.554317359195,237.039053159231,288.431547788003,437.23576272113,5045.72358580372,0.0268816308383068,37.6825449476208,0.838738122568174,0.0323462800440097,17.1834236519066,6.26729542076732,0.673845929373939,0.709192759552169
2710,14.5240283747537,-28.6506084285546,91.0266207786915,141.63254728263,90.7834915357419,51.309781575377,90.4067060315973,17.1854945870842,16.3223650339921,-25.9102352241807,15.8845954604532,-26.7470426207104,2.36716781070915,2.27621268615039,2.74629495438783,5.02250764053821,2.12173704703832,0.0152136106832667,0,27.3278721481294,49.9514304762608,6,-20,2.5,438.034902854274,567.177182415588,417.560320676516,237.044661930992,288.435716461304,437.236444011592,5045.96846961464,0.0268829729698944,37.6849564597275,0.838804499096938,0.0323461209264657,17.1854945870842,6.26731223803707,0.673839112884705,0.709192842534351
2720,14.5238778495531,-28.6508537766977,91.0259146353049,141.633569345932,90.782765880168,51.310894153803,90.4059414340045,17.1875104927608,16.3223387237867,-25.9102850181411,15.8845396510189,-26.7471503752625,2.36721866251505,2.27623129578894,2.74640067806378,5.02263197385272,2.12174399154002,0.0152141641020521,0,27.3289687653819,49.9527264069466,6,-20,2.5,438.034950020116,567.178805935174,417.56616336601,237.050121890334,288.439773914895,437.237107042596,5046.20681838409,0.0268842794957425,37.6873037005018,0.838869100951083,0.0323459662130574,17.1875104927608,6.26732857286498,0.673832478811486,0.709192923842878
2730,14.5237313912959,-28.6510924789552,91.0252271813114,141.634563670483,90.7820594322397,51.3119769912108,90.4051970761305,17.1894728449794,16.3223131728352,-25.9103333752144,15.884485387794,-26.7472551447321,2.36726813695264,2.27624940829656,2.74650356987409,5.02275297817065,2.12175076399938,0.0152147027942351,0,27.3300360310288,49.9539876740385,6,-20,2.5,438.034995931946,567.18038563425,417.571849793574,237.055437017194,288.44372315264,437.237752313474,5046.4388087171,0.0268855513679937,37.6895884037494,0.838931976619335,0.0323458157773224,17.1894728449794,6.26734443986364,0.673826022202496,0.709193002832848
2740,14.5235888893156,-28.6513247172242,91.0245579261322,141.635531016679,90.781371687697,51.3130308822804,90.4044724265861,17.1913830583132,16.3222883581978,-25.9103803388111,15.8844326269029,-26.74735701381,2.36731627624486,2.27626704121585,2.74660371103324,5.02287075224909,2.12175736831269,0.0152152271789283,0,27.331074731773,49.9552152049203,6,-20,2.5,438.035040622634,567.181922703051,417.577384141296,237.0606111261,288.447567052539,437.238380300204,5046.66460981344,0.0268867894991911,37.6918122306425,0.83899317189838,0.0323456694984543,17.1913830583132,6.26735985298339,0.673819738307243,0.70919308091916
2750,14.5234502356764,-28.6515506688793,91.0239063904605,141.636472125763,90.7807021538695,51.31405660272,90.4037669661947,17.1932425142783,16.3222642576018,-25.9104259510797,15.8843813256346,-26.7474560649394,2.36736311320791,2.27628420364869,2.74670117111651,5.0229853747652,2.12176380832376,0.015215737611756,0,27.3320856353457,49.956409904782,6,-20,2.5,438.035084124274,567.183418302377,417.582770490866,237.065647943067,288.451308424893,437.238991469173,5046.88438687075,0.0268879947807509,37.6939768031803,0.839052731496338,0.032345527258542,17.1932425142783,6.26737482577405,0.673813622489638,0.709193156982464
2760,14.5233153250383,-28.6517704790256,91.0232721039853,141.637387754589,90.7800503473618,51.3150549119655,90.403080185592,17.1950525662505,16.3222408495661,-25.9104702526701,15.8843314423661,-26.7475523784645,2.36740868121211,2.27630090621646,2.74679601959641,5.02309692581287,2.12177008797697,0.015216234448564,0,27.3330694930098,49.9575726598355,6,-20,2.5,438.035126500582,567.184873607393,417.588012839303,237.07055111896,288.454950034331,437.239586261278,5047.09830164522,0.0268891680860806,37.6960837122679,0.83911072705618,0.0323453889430176,17.1950525662505,6.26738937128636,0.673807670297752,0.709193230413991
2770,14.5231840546287,-28.6519843972638,91.022654612055,141.638278508395,90.779415800907,51.3160265436336,90.4024115923439,17.1968145244799,16.3222181126794,-25.9105132841014,15.884282936648,-26.7476460324651,2.3674472759358,2.27631164169745,2.74688166820747,5.02319330990493,2.12177621058926,0.01521668116555,0,27.3340270319612,49.9587043261256,6,-20,2.5,438.035167688782,567.186289599211,417.593115047395,237.075324188617,288.458494494941,437.240165149213,5047.30651070298,0.0268903102607199,37.6981344880695,0.839167120448764,0.0323452544401945,17.1968145244799,6.26740350254289,0.673801877095049,0.709191581813277
2780,14.5230563264271,-28.6521925043511,91.0220534763325,141.639145158012,90.7787980636696,51.3169722116983,90.4017607112522,17.1985296589197,16.3221960274231,-25.9105550823102,15.8842357698922,-26.747737101428,2.36749597831337,2.27633281435718,2.74697796407985,5.02331077843703,2.12178218018165,0.0152171876814447,0,27.3349589563289,49.9598057361842,6,-20,2.5,438.035207810917,567.187667453252,417.598080861449,237.079970578206,288.461944447986,437.240728547588,5047.50916570703,0.0268914221244424,37.7001306262673,0.839222032613183,0.0323451236436689,17.1985296589197,6.26741723164034,0.673796238900155,0.709193318203648
2790,14.5229320430284,-28.6523949860716,91.0214682603245,141.639988342052,90.7781966872876,51.3178926151238,90.4011270699456,17.2001992190083,16.3221745739357,-25.9105956848823,15.8841899038347,-26.7478256592157,2.3675382978981,2.27634854799956,2.74706580247431,5.02341435047387,2.12178800019145,0.0152176481371314,0,27.3358659584042,49.9608777057874,6,-20,2.5,438.035246866226,567.189008181915,417.602913965082,237.084493659948,288.465302399663,437.241276858076,5047.70641590901,0.0268925044842513,37.7020735908461,0.839275478203433,0.0323449964479643,17.2001992190083,6.26743057053817,0.673790751414861,0.709193489767038
2800,14.522811110536,-28.6525919965912,91.0208985436548,141.640808702019,90.7776112396097,51.3187884313965,90.400510213026,17.2018244150582,16.3221537332733,-25.9106351276673,15.8841453016704,-26.7479117768748,2.36757907977208,2.2763634818115,2.74715083269021,5.02351431450171,2.12179367414638,0.0152180938027205,0,27.3367487082749,49.9619210252376,6,-20,2.5,438.035284882795,567.190312792646,417.607617921587,237.088896700465,288.468570813532,437.241810498314,5047.89840576637,0.0268935581215338,37.7039648007794,0.839327496275189,0.0323448727513949,17.2018244150582,6.26744353079281,0.67378541060527,0.70919353840683
2810,14.5226934376717,-28.6527836855072,91.0203439171341,141.641606863683,90.7770413000458,51.3196603197161,90.399909697273,17.2034064250855,16.3221334871131,-25.9106734453398,15.8841019276819,-26.7479955233535,2.36761875311242,2.27637800960764,2.74723357962435,5.02361158923199,2.12179920547937,0.0152185275619152,0,27.3376078576869,49.9629364634554,6,-20,2.5,438.035321888244,567.191582267699,417.61219619724,237.093182879593,288.471752081444,437.242329863803,5048.08527583619,0.0268945837969215,37.7058056366285,0.839378125069857,0.0323447524554901,17.2034064250855,6.26745612360228,0.673780212535481,0.709193583446031
2820,14.5225789355512,-28.652970198473,91.0198039816508,141.642383436331,90.7764864583726,51.3205089224915,90.3993250903936,17.2049463975601,16.3221138176926,-25.9107106715137,15.8840597471512,-26.7480769656702,2.36765740267992,2.27639219456081,2.74731416789796,5.02370636245877,2.12180459756234,0.0152189500818133,0,27.338444041683,49.9639247697345,6,-20,2.5,438.035357909496,567.192817563811,417.61665216978,237.09735529785,288.474848534528,437.242835339392,5048.26716312267,0.0268955822521796,37.7075974441182,0.839427401850369,0.0323446354643409,17.2049463975601,6.26746835982656,0.673775153368928,0.709193641279389
2830,14.5224675180133,-28.6531516766468,91.019278349832,141.643139010165,90.7759463164368,51.3213348628005,90.3987559728154,17.2064454468133,16.3220947078525,-25.910746838662,15.8840187264706,-26.7481561687012,2.36769498131813,2.27640597359158,2.74739256830286,5.02379854189443,2.12180985369054,0.0152193611782009,0,27.3392578761101,49.9648866707811,6,-20,2.5,438.035392972682,567.194019608138,417.620989115102,237.10141696394,288.477862433807,437.243327298047,5048.4442005304,0.0268965542071213,37.7093415287416,0.839475362774891,0.0323445216852747,17.2064454468133,6.26748024995986,0.673770229386259,0.709193689068015
2840,14.5223591025271,-28.653328256873,91.0187666500284,141.643874151197,90.7754204922559,51.3221387377904,90.398201942016,17.2079046413791,16.3220761412111,-25.9107819777855,15.8839788334975,-26.7482331944948,2.36773116122979,2.2764190145242,2.74746842487335,5.02388743939755,2.12181497699602,0.0152197588578148,0,27.3400499512274,49.9658228630769,6,-20,2.5,438.035427100946,567.195189289908,417.625210173233,237.105370763121,288.480795947543,437.243806093539,5048.61651546918,0.0268975003520146,37.7110391421792,0.839522040846507,0.0323444110294417,17.2079046413791,6.26749180401343,0.673765436998333,0.709193620257258
2850,14.522253604671,-28.653500072634,91.018268501771,141.644589436125,90.7749085947564,51.322921159022,90.3976625858667,17.2093250760661,16.3220581011264,-25.9108161203785,15.8839400354208,-26.7483081063908,2.36776690513262,2.27643222573307,2.74754287995229,5.02397510568535,2.12181997087419,0.0152201494272242,0,27.3408208710803,49.9667340597049,6,-20,2.5,438.035460325486,567.196327516053,417.629318557441,237.109219652383,288.483651294423,437.244272103753,5048.78423840656,0.0268984213942947,37.7126915660225,0.839567476330586,0.0323443034062336,17.2093250760661,6.26750303220813,0.673760772617712,0.709193714744048
2860,14.5221509470122,-28.653667255202,91.0177835552282,141.645285396212,90.7744102643826,51.3236826877708,90.3971375254777,17.2107077561668,16.3220405723719,-25.9108492952562,15.8839023022068,-26.7483809623671,2.36780186016898,2.27644525195441,2.74761554700532,5.02406079895973,2.12182483824942,0.0152205307253818,0,27.3415711903652,49.9676209152818,6,-20,2.5,438.03549266468,567.197435121712,417.633317218898,237.112966346809,288.486430514568,437.244725651084,5048.94748914776,0.0268993179835455,37.7142999773872,0.839611697316911,0.0323441987327726,17.2107077561668,6.26751394385928,0.673756232836099,0.709193858942197
2870,14.5220510515893,-28.6538299310309,91.0173114578929,141.645962564984,90.7739251388351,51.3244238893716,90.3966263790688,17.2120536945429,16.3220235396692,-25.9108815313323,15.8838656036381,-26.7484518207571,2.36783559104755,2.27645765873441,2.74768594417193,5.02414360290634,2.12182958221505,0.0152209000632624,0,27.3423014674975,49.9684840889431,6,-20,2.5,438.035524143653,567.198512946182,417.637209128878,237.116613582507,288.489135660274,437.245167079783,5049.10638835347,0.0269001907743896,37.7158655618231,0.839654737807848,0.0323440969254705,17.2120536945429,6.26752454832693,0.673751814291361,0.709193914615695
2880,14.5219538437666,-28.6539882221467,91.0168518718632,141.646621452527,90.7734528708117,51.3251453054181,90.396128780654,17.2133638622514,16.3220069884608,-25.9109128561562,15.8838299108437,-26.7485207372953,2.367868405164,2.27646972632721,2.74775445043117,5.02422417675838,2.12183420573593,0.015221259521498,0,27.3430122375,49.9693242122771,6,-20,2.5,438.035554785337,567.199561792342,417.64099713401,237.120163982829,288.491768699428,437.245596712616,5049.2610516616,0.0269010403944165,37.7173894555696,0.839696629390971,0.0323439979046896,17.2133638622514,6.2675348545424,0.673747513755458,0.709193966301217
2890,14.5218592505999,-28.654142247981,91.0164044664876,141.647262558127,90.7729931204697,51.3258474656349,90.3956443721131,17.2146392091618,16.3219909045648,-25.9109432965665,15.8837951956448,-26.7485877663799,2.36790034127575,2.27648147706185,2.74782113254309,5.02430260960494,2.12183871171622,0.0152216094516586,0,27.3437040235224,49.9701419028902,6,-20,2.5,438.035584611946,567.20058244601,417.644684018083,237.123620114182,288.494331556839,437.246014866617,5049.41159216835,0.0269018674576518,37.7188727699804,0.839737402769828,0.0323439015924123,17.2146392091618,6.26754487120702,0.673743328064027,0.709194018238462
2900,14.5217672011467,-28.6542921245096,91.0159689197644,141.647886366959,90.7725455568582,51.3265308855035,90.3951728046966,17.2158806600826,16.3219752742432,-25.9109728785619,15.8837614306766,-26.7486529608389,2.36793143744565,2.27649293302773,2.74788605590427,5.02437898893201,2.12184310300468,0.0152219501983849,0,27.3443773346183,49.9709377617851,6,-20,2.5,438.035613645299,567.201575671153,417.648272489983,237.126984475532,288.496826105548,437.246421849658,5049.55811995481,0.0269026725619713,37.7203165868283,0.839777087986963,0.0323438079131222,17.2158806600826,6.26755460675457,0.673739254141085,0.709194074666419
2910,14.5216776263825,-28.6544379647926,91.0155449179811,141.648493350925,90.7721098575484,51.3271960669174,90.3947137386362,17.2170891158018,16.3219600841804,-25.9110016273419,15.8837285893578,-26.7487163719872,2.36796170450363,2.27650409053141,2.74794925376151,5.02445334429291,2.12184738238668,0.0152222819288001,0,27.345032666363,49.9717123740947,6,-20,2.5,438.035641906361,567.202542211099,417.651765187036,237.130259501186,288.499254169998,437.246817961909,5049.70074221538,0.0269034562897823,37.7217219595977,0.839815714055327,0.0323437167932639,17.2170891158018,6.26756406936256,0.673735288989542,0.709194131859909
2920,14.5215904592179,-28.6545798788512,91.0151321556772,141.649083970689,90.7716857086006,51.3278434980362,90.3942668431208,17.2182654527414,16.3219453214879,-25.9110295672976,15.8836966458968,-26.748778049616,2.36799111472828,2.276514909208,2.74801071402006,5.02452562322806,2.12185155255729,0.0152226045593889,0,27.345670500657,49.9724663089389,6,-20,2.5,438.035669415365,567.203482791054,417.655164674632,237.133447559859,288.501617529767,437.247203497267,5049.8395632197,0.0269042192077982,37.7230899134099,0.839853309045854,0.0323436281616338,17.2182654527414,6.26757326694221,0.673731429678239,0.709194174728747
2930,14.5215056344243,-28.6547179724415,91.0147303361207,141.649658665568,90.7712728050249,51.3284736534624,90.3938317967358,17.2194105237172,16.3219309736477,-25.9110567221189,15.8836655752126,-26.7488380421447,2.36801980878891,2.27652551104879,2.74807061968039,5.02459613072919,2.121855616275,0.0152229190880953,0,27.3462913062913,49.973200119531,6,-20,2.5,438.035696193388,567.204398105467,417.658473445782,237.13655095659,288.503917895986,437.247578733127,5049.97468439641,0.0269049618674777,37.7244214442979,0.83988990146781,0.0323435419488192,17.2194105237172,6.26758220720333,0.673727673427496,0.709194238876779
2940,14.5214230884419,-28.6548523505153,91.0143391692086,141.650217876582,90.7708708486709,51.3290869966181,90.3934082853084,17.2205251609157,16.3219170285614,-25.9110831147022,15.8836353529668,-26.7488963965597,2.36804769693164,2.27653579675205,2.74812888553292,5.02466468228496,2.12185957605313,0.0152232250273661,0,27.346895540368,49.9739143461186,6,-20,2.5,438.03572225877,567.205288847376,417.661693935022,237.139571940982,288.506156967751,437.247943951896,5050.10620470497,0.0269056848070762,37.7257175257378,0.839925517201209,0.0323434580875528,17.2205251609157,6.26759089759254,0.673724017418195,0.709194290952708
2950,14.5213427596865,-28.6549831133918,91.0139583736784,141.650762021847,90.7704795504681,51.3296839761393,90.3929960042303,17.2216101709489,16.3219034745025,-25.9111087672394,15.8836059555598,-26.7489531584209,2.36807481992868,2.27654579299313,2.74818557750882,5.02473137050196,2.1218634344726,0.0152235227275671,0,27.347483645851,49.9746095116536,6,-20,2.5,438.035747630858,567.206155677095,417.664828499864,237.142512693659,288.508336372248,437.248299419867,5050.2342200465,0.0269063885483345,37.7269791002446,0.839960182694284,0.0323433765125571,17.2216101709489,6.26759934531311,0.67372045899139,0.709194336978646
2960,14.5212645881417,-28.6551103592307,91.0135876752174,141.651291511425,90.7700986284866,51.3302650296982,90.3925946564104,17.2226663408297,16.3218903000927,-25.9111337012641,15.8835773600359,-26.7490083720458,2.36810123422237,2.27655554181916,2.74824077919911,5.02479632101827,2.1218671940215,0.0152238126373526,0,27.3480560546986,49.9752861262841,6,-20,2.5,438.035772328061,567.206999241407,417.667879439481,237.145375342438,288.510457701786,437.24864539836,5050.35882395958,0.0269070736003224,37.7282070873751,0.839993923329615,0.0323432971602813,17.2226663408297,6.26760755737077,0.67371699553354,0.709194387804653
2970,14.5211885154449,-28.6552341834437,91.013226806714,141.651806743576,90.7697278082027,51.3308305831721,90.3922039525668,17.2236944366239,16.3218774943098,-25.9111579376356,15.8835495441054,-26.749062080466,2.3681269285338,2.27656502051869,2.74829449514253,5.02485951566122,2.12187085713869,0.0152240947679281,0,27.3486131871813,49.9759446864076,6,-20,2.5,438.035796368326,567.207820168836,417.670848991106,237.14816195869,288.512522505532,437.248982141809,5050.48010747543,0.0269077404586208,37.7294023820505,0.840026763835311,0.0323432199691069,17.2236944366239,6.26761554055381,0.673713624504286,0.709194434169897
2980,14.5211144848333,-28.6553546788203,91.0128755081476,141.652308105839,90.7693668223784,51.3313810509907,90.3918236110929,17.2246952040239,16.3218650464664,-25.9111814965801,15.8835224861153,-26.7491143254845,2.36815193248834,2.27657424603644,2.74834677687626,5.0249210229127,2.12187442620405,0.0152243693913008,0,27.349155452234,49.9765856750474,6,-20,2.5,438.035819769118,567.208619071032,417.673739331628,237.150874558873,288.51453229146,437.249309897575,5050.59815918543,0.0269083896056781,37.7305658552731,0.840058728270435,0.0323431448791993,17.2246952040239,6.26762330144885,0.673710343430123,0.709194479224052
2990,14.5210424410148,-28.6554719357358,91.0125335259174,141.652795975505,90.7690154103772,51.3319168370841,90.3914533573402,17.2256693701086,16.3218529461895,-25.9112043977284,15.8834961650036,-26.7491651477632,2.36817624709929,2.27658320811771,2.74839764231303,5.02498085043074,2.1218779035495,0.0152246365936331,0,27.3496832484034,49.9772095629771,6,-20,2.5,438.035842547466,567.209396543707,417.676552582771,237.15351510926,288.516488529472,437.249628906754,5050.71306544887,0.0269090215119442,37.7316983561482,0.8400898400823,0.0323430718322264,17.2256693701086,6.26763084645024,0.67370714990079,0.709194517697942
3000,14.520972330637,-28.6555860413711,91.0122006151703,141.653270716703,90.7686733205514,51.3324383313431,90.391092926132,17.2266176368037,16.3218411834895,-25.9112266599857,15.8834705604622,-26.7492145865091,2.36819993839583,2.27659195940867,2.74844718424205,5.02503914365073,2.12188129143124,0.0152248968763642,0,27.3501969603498,49.977816804584,6,-20,2.5,438.035864719815,567.210153161836,417.679290792388,237.156085508229,288.518392638493,437.249939401898,5050.82490962722,0.0269096366316305,37.7328007043463,0.840120121921103,0.0323430007719594,17.2266176368037,6.26763818171795,0.673704041589409,0.709194563988543
3010,14.5209041024963,-28.6556970806564,91.0118765404958,141.653732678371,90.7683403109644,51.3329459081555,90.3907420625336,17.2275406784426,16.3218297488098,-25.9112483014382,15.8834456530304,-26.7492626792928,2.36822297079707,2.27660045528805,2.74849537688194,5.02509583216998,2.12188459200643,0.0152251500846553,0,27.3506969574949,49.9784078362059,6,-20,2.5,438.035886300511,567.210889476811,417.681955927413,237.158587579667,288.520245982408,437.25024160371,5050.93377179317,0.0269102354011138,37.7338736873135,0.840149594264968,0.0323429316445889,17.2275406784426,6.26764531313514,0.673701016249269,0.70919460226705
3020,14.5208377031164,-28.6558050794479,91.0115610486592,141.654182365928,90.7680161216056,51.3334399617604,90.3904004929668,17.2284392017968,16.3218186326144,-25.9112693401329,15.8834214223281,-26.7493094654609,2.36824542256868,2.27660876068226,2.74854232556284,5.0251510862451,2.12188780704774,0.0152253967876691,0,27.351183625721,49.9789831177674,6,-20,2.5,438.035907377193,567.211606241116,417.68455007099,237.161023236612,288.522050173057,437.250535802984,5051.03973589015,0.0269108182781282,37.7349181456711,0.840178341349574,0.0323428643936268,17.2284392017968,6.26765224633884,0.673698071261504,0.709194650334393
3030,14.5207730838387,-28.6559102942419,91.0112539304268,141.654619683009,90.7677005368926,51.3339208346667,90.3900679894414,17.2293138414729,16.3218078246191,-25.9112897955331,15.8833978500863,-26.7493549802836,2.36826722654102,2.27661679975902,2.74858797265545,5.02520477241448,2.12189094038769,0.0152256366603012,0,27.3516573144454,49.9795430475515,6,-20,2.5,438.035927760208,567.212303446739,417.687075007853,237.163394193768,288.52380593646,437.250822050003,5051.14287704329,0.0269113856719275,37.7359347767429,0.840206206850212,0.0323427989686706,17.2293138414729,6.26765898791713,0.67369520542219,0.70919468407218
3040,14.5207101975262,-28.6560126274747,91.0109549650834,141.655045388747,90.7673933302259,51.3343888928168,90.3897443133361,17.2301652310943,16.321797317476,-25.9113096815445,15.8833749183804,-26.7493992583669,2.36828846935788,2.27662464765898,2.74863242718682,5.0252570748458,2.1218939921657,0.0152258702911579,0,27.3521183688201,49.9800880517595,6,-20,2.5,438.035947665984,567.212982139939,417.689532634326,237.165702165139,288.52551511221,437.251100743928,5051.24327050607,0.0269119379937731,37.7369243559528,0.840233385371874,0.0323427353199577,17.2301652310943,6.267665543011,0.673692415748958,0.709194723675034
3050,14.5206489973253,-28.6561122134603,91.0106639311682,141.655459653968,90.7670942740901,51.3348444694202,90.3894292252114,17.2309939828093,16.3217871021217,-25.91132901532,15.8833526094883,-26.7494423339258,2.36830914068976,2.27663228445475,2.74867569360331,5.02530797805806,2.12189696510417,0.0152260976945844,0,27.3525671246746,49.9806185192359,6,-20,2.5,438.035967042196,567.213642646504,417.691924730265,237.167948808257,288.527178743348,437.25137197038,5051.34098914063,0.0269124756412112,37.7378875910306,0.840259839059822,0.0323426733985208,17.2309939828093,6.26767191658805,0.673689700472416,0.709194761688895
3060,14.5205894377644,-28.6562091264611,91.0103806187558,141.655862785218,90.7668031527559,51.3352878971741,90.3891224977596,17.2318006983348,16.3217771701259,-25.9113478128143,15.8833309061935,-26.7494842401992,2.36832925461995,2.2766397145133,2.74871780212282,5.02535751663611,2.12189986119246,0.0152263190278756,0,27.3530039105295,49.9811348377763,6,-20,2.5,438.035985902913,567.21428545245,417.694253043742,237.170135751139,288.52879804802,437.251635959408,5051.43610418491,0.0269129990029605,37.738825183135,0.840285587267154,0.0323426131565192,17.2318006983348,6.26767811381408,0.67368705762536,0.709194797779381
3070,14.5205314743909,-28.6563034390756,91.0101048227879,141.656255085981,90.7665197554686,51.3357195024394,90.388823908873,17.232585966794,16.3217675133595,-25.9113660894118,15.883309791732,-26.7495250095531,2.36834882053291,2.27664693787197,2.74875877717107,5.02540571504304,2.12190268235582,0.0152265344163932,0,27.3534290480835,49.9816373876084,6,-20,2.5,438.036004261895,567.214911037477,417.69651928703,237.172264587833,288.530374216772,437.251892909216,5051.5286854313,0.0269135084599955,37.7397378187736,0.840310648913771,0.0323425545477107,17.232585966794,6.26768413975051,0.673684485261699,0.709194830275679
3080,14.5204750640107,-28.6563952218248,91.0098363437577,141.656636850947,90.7662438771843,51.3361396023746,90.3885332424709,17.2333503603087,16.321758123937,-25.9113838600361,15.8832892498237,-26.7495646734181,2.36836787345734,2.27665397947717,2.7487986725923,5.02545265206948,2.12190543048252,0.0152267441486317,0,27.3538428499368,49.982126538234,6,-20,2.5,438.036022132541,567.215519867593,417.698725124461,237.174336866495,288.531908404972,437.252143010377,5051.61880071592,0.0269140043827171,37.7406261650891,0.840335042407588,0.0323424975269972,17.2333503603087,6.26768999929813,0.673681981490081,0.709194865315348
3090,14.520420165312,-28.6564845421395,91.0095749906367,141.657008361783,90.7659753215773,51.3365485003253,90.388250291668,17.2340944262054,16.3217489943305,-25.9114011389342,15.8832692649062,-26.7496032618407,2.36838642124886,2.27666083853548,2.74883751013096,5.02549834866644,2.12190810738413,0.0152269483356991,0,27.3542456151168,49.9826026430624,6,-20,2.5,438.036039527676,567.216112388378,417.700872148289,237.1763540683,288.533401717149,437.252386441463,5051.70651493335,0.0269144871255555,37.7414908603381,0.840358785371535,0.0323424420511742,17.2340944262054,6.26769569712938,0.673679544501393,0.70919490109012
3100,14.520366736704,-28.656571468722,91.0093205707713,141.657369902027,90.7657138906537,51.3369465018725,90.3879748478231,17.2348187161151,16.321740116992,-25.9114179403909,15.8832498213504,-26.7496408049956,2.36840446028944,2.27666750316013,2.74887529830126,5.02554280146139,2.12191071488154,0.0152271470154114,0,27.3546376448297,49.983066058113,6,-20,2.5,438.036056459278,567.21668904856,417.702961962592,237.178317686214,288.534855266865,437.252623384605,5051.79189347547,0.0269149570457784,37.7423325477831,0.840381894733575,0.032342388077037,17.2348187161151,6.26770123792546,0.67367717246318,0.709194932319137
3110,14.5203147392347,-28.6566560627082,91.009072903723,141.65772173641,90.7654593989743,51.3373338931432,90.3877067155279,17.2355237467362,16.321731484857,-25.9114342777763,15.8832309044746,-26.7496773312286,2.36842201805242,2.27667399195397,2.74891208098823,5.0255860729422,2.1219132547479,0.0152273404221445,0,27.3550192211691,49.983517116728,6,-20,2.5,438.036072942274,567.217250267396,417.704996069474,237.180229118668,288.536270093743,437.252854010127,5051.8749975785,0.026915414478001,37.743151829721,0.84040438955509,0.0323423355638042,17.2355237467362,6.26770662606999,0.673674863699351,0.709194963340935
3120,14.5202641343684,-28.6567383894381,91.0088318106253,141.658064127938,90.7652116627186,51.3377109575057,90.3874457010838,17.2362100298516,16.3217230909634,-25.9114501642662,15.883212499846,-26.7497128684047,2.36843910835056,2.27668031036778,2.74894788597231,5.02562819634009,2.12191572864209,0.0152275287011665,0,27.3553906234421,49.9839561490413,6,-20,2.5,438.036088985808,567.217796461201,417.706975956666,237.182089750954,288.537647232661,437.253078486498,5051.95588788909,0.0269158597537212,37.7439493029139,0.840426283837218,0.032342284471774,17.2362100298516,6.26771186587536,0.673672616489161,0.709194994379817
3130,14.5202148842999,-28.6568185098357,91.0085971158965,141.65839733372,90.7649705014427,51.3380779729573,90.3871916143511,17.2368780677765,16.3217149284972,-25.9114656127566,15.8831945932738,-26.7497474439224,2.3684557388277,2.27668645814629,2.74898273375521,5.02566919190149,2.12191813826718,0.015227711957643,0,27.3557521256899,49.9843834789122,6,-20,2.5,438.036104602532,567.218328037331,417.70890308373,237.183900942785,288.53898769586,437.253296979839,5052.03462391928,0.0269162931983011,37.744725552882,0.840447594494492,0.0323422347613302,17.2368780677765,6.2677169615651,0.67367042918421,0.709195023931295
3140,14.5201669525426,-28.656896483349,91.0083686499537,141.658721602013,90.7647357408677,51.3384352079307,90.3869442716861,17.2375283456657,16.3217069908994,-25.9114806356609,15.8831771710831,-26.7497810841837,2.36847192514108,2.27669244299003,2.74901665372251,5.02570909671254,2.12192048525683,0.0152278903462773,0,27.3561039925193,49.9847994190563,6,-20,2.5,438.036119803902,567.218845389141,417.710778859978,237.185664007509,288.540292461573,437.253509649618,5052.11126313643,0.0269167151259958,37.7454811450806,0.840468337202537,0.0323421863947146,17.2375283456657,6.26772191720684,0.673668300184872,0.709195053013739
3150,14.5201203039634,-28.6569723672626,91.008146249359,141.659037172077,90.7645072130322,51.3387829209337,90.3867034961057,17.2381613308587,16.3216992718642,-25.9114952449128,15.8831602201188,-26.7498138145876,2.36848768212992,2.27669827208477,2.74904967389234,5.02574794597711,2.12192277118266,0.0152280640145116,0,27.3564464787548,49.9852042706389,6,-20,2.5,438.036134600902,567.219348895728,417.712604642802,237.187380210293,288.541562471694,437.25371664977,5052.1858608883,0.0269171258395401,37.7462166241751,0.840488527014742,0.0323421393354124,17.2381613308587,6.26772673670737,0.673666227947991,0.709195082535023
3160,14.5200749040573,-28.6570462179881,91.0079297534703,141.659344278359,90.7642847528477,51.3391213660308,90.386469113653,17.2387774827254,16.3216917652171,-25.9115094521982,15.883143727473,-26.7498456600554,2.36850301219178,2.2767039407853,2.74908180767326,5.02578574845856,2.12192499759912,0.0152282330290275,0,27.3567798348191,49.9855983296181,6,-20,2.5,438.036149004148,567.219838928819,417.714381766092,237.189050794794,288.542798652788,437.253918131863,5052.25847157427,0.0269175256365239,37.7469325255034,0.840508178564363,0.0323420935477543,17.2387774827254,6.26773142389508,0.673664210958883,0.7091951097421
3170,14.5200307189075,-28.657118090802,91.0077190042373,141.659643151651,90.7640681978898,51.3394507930416,90.3862409531788,17.2393772531249,16.3216844649071,-25.9115232689688,15.8831276804725,-26.7498766450555,2.36851793557997,2.27670946173436,2.74911308901879,5.02582255075315,2.12192716603706,0.0152283975704833,0,27.3571043069406,49.9859818870118,6,-20,2.5,438.03616302427,567.220315854297,417.716111541479,237.190676984445,288.544001915245,437.254114244511,5052.32914869094,0.0269179148096839,37.7476293755538,0.840527306410451,0.0323420489965542,17.2393772531249,6.2677359825231,0.673662247727368,0.709195137287589
3180,14.5199877157675,-28.657188039257,91.0075138489717,141.65993401484,90.7638573912459,51.3397714432201,90.3860188493435,17.2399610784975,16.3216773651027,-25.9115367062613,15.8831120668914,-26.749906793193,2.36853245778491,2.27671483361742,2.74914353438648,5.0258583680039,2.12192927797331,0.0152285577228915,0,27.3574201329018,49.9863552238596,6,-20,2.5,438.036176671325,567.220780025539,417.717795235649,237.19225996096,288.54517313836,437.254305131144,5052.39794390452,0.0269182936417801,37.7483076828189,0.840545924425616,0.032342005647962,17.2399610784975,6.26774041620883,0.673660336811643,0.709195163518969
3190,14.5199458633783,-28.6572561139267,91.0073141418741,141.660217079825,90.7636521830816,51.340083546999,90.3858026442627,17.2405293757484,16.3216704602449,-25.9115497745964,15.8830968750619,-26.7499361269952,2.36854659233048,2.27672006315467,2.74917316914229,5.02589323229695,2.12193133484102,0.015228713619957,0,27.3577275398088,49.9867186085682,6,-20,2.5,438.036189955542,567.221231778836,417.719434058308,237.19380085318,288.54631316332,437.254490930467,5052.46490656008,0.0269186624029238,37.7489679329854,0.840564046400228,0.0323419634696336,17.2405293757484,6.26774472840216,0.673658476846532,0.709195189350067
3200,14.519905130413,-28.6573223663009,91.0071197366279,141.66049256021,90.7634524230336,51.3403873353298,90.3855921795001,17.2410825628759,16.321663744784,-25.9115624844773,15.883082093312,-26.7499646689979,2.36856034642943,2.27672515097083,2.74920201130331,5.02592716227413,2.12193333805096,0.0152288653546862,0,27.3580267552746,49.9870723101758,6,-20,2.5,438.036202886241,567.221671452832,417.721029222107,237.195300793015,288.547422831138,437.254671778545,5052.53008612644,0.0269190213639695,37.7496106129656,0.840581685347754,0.0323419224292252,17.2410825628759,6.26774892254681,0.673656666445749,0.709195213781576
3210,14.5198654872026,-28.6573868446158,91.0069304946188,141.660760657426,90.7632579686542,51.3406830270332,90.3853873049588,17.2416210359777,16.3216572134682,-25.9115748458432,15.8830677105881,-26.7499924405428,2.36857373665074,2.27673010703054,2.74923008927552,5.02596019630606,2.12193528896127,0.0152290130780088,0,27.3583179949608,49.9874165835685,6,-20,2.5,438.036215472861,567.222099367213,417.722581875945,237.196760853078,288.548502940142,437.254847806181,5052.59352947319,0.0269193707815728,37.7502361841285,0.840598854123073,0.0323418824960733,17.2416210359777,6.26775300190141,0.67365490430734,0.709195238793931
3220,14.5198269040606,-28.6574495973173,91.0067462770534,141.661021573219,90.7630686773102,51.3409708411545,90.3851878703444,17.2421451916275,16.3216508610578,-25.9115868686108,15.8830537158431,-26.7500194629588,2.36858676566448,2.27673492793549,2.74925741533673,5.02599234327222,2.12193718893056,0.0152291568515405,0,27.3586014747196,49.9877516838911,6,-20,2.5,438.036227724631,567.222515842135,417.72409316976,237.198182107348,288.549554289165,437.255019143872,5052.65528352191,0.0269197109127216,37.7508451083612,0.840615565407823,0.0323418436395642,17.2421451916275,6.26775696971997,0.673653189124751,0.709195262201212
3230,14.5197893526587,-28.6575106705497,91.0065669513796,141.661275500082,90.7628844127853,51.3412509867927,90.3849937321281,17.2426554084855,16.3216446825646,-25.9115985622208,15.8830400985444,-26.7500457565823,2.36859944794593,2.27673962190811,2.74928401505436,5.02602363696246,2.12193903925844,0.0152292968108191,0,27.3588774006136,49.988077854695,6,-20,2.5,438.036239650468,567.222921183141,417.725564201388,237.199565581332,288.55057764073,437.255185916233,5052.71539306497,0.0269200420027952,37.7514378266129,0.840631831388187,0.0323418058304412,17.2426554084855,6.26776082910015,0.673651519651399,0.709195285489309
3240,14.519752805286,-28.6575701095021,91.0063923878813,141.661522626293,90.7627050417761,51.3415236685488,90.3848047498478,17.2431520571109,16.321638673117,-25.9116099358927,15.8830268483952,-26.7500713412936,2.36861178933371,2.27674418899484,2.74930990378422,5.02605409277906,2.1219408412186,0.0152294330349681,0,27.3591459742549,49.9883953342929,6,-20,2.5,438.036251259026,567.223315689112,417.726996044958,237.200912278637,288.551573741082,437.255348245101,5052.77390193349,0.0269203642919451,37.7520147703904,0.840647663935528,0.0323417690402756,17.2431520571109,6.26776458306851,0.673649894667144,0.709195307619953
3250,14.5197172351354,-28.6576279578688,91.0062224609751,141.661763133942,90.7625304352276,51.3417890844102,90.3846207875202,17.2436354961627,16.3216328280123,-25.911620998527,15.8830139554422,-26.7500962363102,2.3686238035332,2.27674863698635,2.74933510574039,5.02608374272674,2.12194259604649,0.0152295656523857,0,27.3594073907459,49.9887043532902,6,-20,2.5,438.036262558708,567.223699649176,417.728389739948,237.202223170666,288.552543312351,437.255506248395,5052.83085254483,0.026920678012619,37.7525763573042,0.840663074555124,0.0323417332414202,17.2436354961627,6.26776823454623,0.673648312991429,0.70919533000152
3260,14.5196826157021,-28.6576842588722,91.0060570464295,141.661997203057,90.7623604654738,51.3420474301996,90.3844417106238,17.2441060804348,16.3216271426104,-25.9116317589052,15.8830014098531,-26.7501204606162,2.36863549171956,2.27675296169247,2.74935963050431,5.02611259219678,2.12194430496689,0.0152296947105016,0,27.3596618430345,49.9890051397695,6,-20,2.5,438.036273557791,567.224073349219,417.729746314381,237.203499218405,288.553487068797,437.255660042728,5052.88628685554,0.026920983394771,37.7531230004398,0.840678074602014,0.032341698406583,17.2441060804348,6.26777178641717,0.673646773456428,0.709195350321059
3270,14.5196489216067,-28.6577390538681,91.0058960252162,141.662225006011,90.762195010196,51.342298893485,90.3842673902735,17.2445641498227,16.3216216124769,-25.9116422254201,15.8829892022185,-26.750144032379,2.36864687942029,2.2767571825566,2.74938351557965,5.02614069813625,2.12194596915449,0.0152298204116675,0,27.359909515938,49.989297912185,6,-20,2.5,438.036284264244,567.224437063013,417.731066752988,237.204741342522,288.554405694704,437.255809739804,5052.94024505365,0.026921280658702,37.7536550954883,0.840692674980914,0.0323416645097154,17.2445641498227,6.26777524143785,0.673645274943757,0.709195373670222
3280,14.5196161281439,-28.6577923831171,91.0057392814051,141.662446710539,90.7620339502606,51.3425436568959,90.3840977009404,17.2450100353261,16.3216162333023,-25.9116524062276,15.8829773233853,-26.7501669692713,2.36865795073153,2.27676127933502,2.74940675017543,5.02616802951045,2.12194758975571,0.0152299426908702,0,27.3601505894076,49.9895828832493,6,-20,2.5,438.036294685815,567.224791057022,417.732352014566,237.205950439621,288.5552998562,437.255955448337,5052.99276627234,0.0269215700189611,37.7541730277695,0.840706886303824,0.032341631525469,17.2450100353261,6.26777860228724,0.673643816364641,0.709195392803787
3290,14.5195842109106,-28.6578442863974,91.0055867003981,141.662662482348,90.7618771679022,51.3427819009041,90.3839325185359,17.2454440641119,16.3216110008408,-25.9116623093634,15.8829657643213,-26.7501892887323,2.36866873149118,2.27676527196868,2.74942937186332,5.026194643832,2.12194916790571,0.0152300617510791,0,27.3603852412601,49.9898602631583,6,-20,2.5,438.036304830149,567.225135594514,417.733603046567,237.207127395967,288.556170211797,437.25609727604,5053.04388918578,0.0269218516876247,37.7546771781071,0.840720719043333,0.032341599428662,17.2454440641119,6.26778187160572,0.673642396642767,0.709195413004427
3300,14.5195531464946,-28.6578948018561,91.0054381722058,141.662872480367,90.7617245500922,51.3430137986962,90.3837717239657,17.2458665501549,16.3216059110246,-25.9116719425258,15.8829545163649,-26.7502110074856,2.3686792238861,2.2767691578639,2.74945139045885,5.02622054832275,2.12195070469553,0.0152301776417261,0,27.3606136421231,49.9901302536056,6,-20,2.5,438.036314704599,567.225470928036,417.73482075819,237.20827306211,288.557017393218,437.256235325746,5053.09365090542,0.0269221258682211,37.7551679119387,0.84073418326318,0.0323415681953918,17.2458665501549,6.26778505192337,0.673641014745666,0.709195432573497
3310,14.5195229120824,-28.6579439666623,91.0052935895947,141.663076859454,90.7615759866345,51.3432395190678,90.3836152011177,17.2462777995435,16.3216009598964,-25.9116813132046,15.8829435710815,-26.7502321418169,2.36868943408483,2.276772938376,2.74947282021685,5.02624575859285,2.12195220119044,0.0152302904369753,0,27.3608359583063,49.9903930511821,6,-20,2.5,438.036324316334,567.225797303695,417.736006035594,237.209388267241,288.55784201637,437.256369698095,5053.14208760576,0.0269223927591701,37.7556455854972,0.840747288772093,0.032341537802214,17.2462777995435,6.26778814570173,0.673639669666953,0.709195451064767
3320,14.5194934854093,-28.6579918171017,91.0051528478423,141.663275770719,90.7614313699133,51.3434592268134,90.3834628366,17.2466781111546,16.3215961436031,-25.9116904286921,15.8829329202464,-26.7502527076062,2.36869937348204,2.27677661999412,2.74949368129188,5.026270301286,2.12195365843208,0.0152304002438019,0,27.3610523521702,49.990648847816,6,-20,2.5,438.036333672334,567.226114961684,417.737159743934,237.2104738211,288.558644682548,437.256500491198,5053.18923460571,0.0269226525542357,37.7561105466083,0.840760045132896,0.0323415082264376,17.2466781111546,6.26779115533843,0.673638360423994,0.709195469651645
3330,14.5194648449256,-28.658038388286,91.0050158455505,141.663469360389,90.7612905957298,51.3436730814643,90.383314520622,17.2470677743341,16.3215914584184,-25.9116992960409,15.8829225559014,-26.7502727202193,2.36870904866165,2.27678020472721,2.749513988036,5.02629419276321,2.12195507743052,0.0152305071371892,0,27.3612629808831,49.9908978292905,6,-20,2.5,438.036342779366,567.226424134467,417.738282720721,237.211530507569,288.559425973834,437.256627799942,5053.23512609479,0.0269229054410011,37.756563131983,0.840772461609788,0.0323414794457335,17.2470677743341,6.26779408315147,0.67363708606571,0.709195488139554
3340,14.5194369693202,-28.6580837149204,91.0048824823798,141.663657773097,90.761153560972,51.3438812408509,90.3831701445358,17.2474470754203,16.3215869006676,-25.9117079222054,15.8829124701852,-26.7502921948349,2.36871846249288,2.27678369106414,2.74953375041935,5.02631744148349,2.12195645918751,0.0152306111679225,0,27.3614679999324,49.9911401794212,6,-20,2.5,438.036351644151,567.226725051994,417.739375794513,237.212559102469,288.560186466182,437.256751718512,5053.27979590359,0.0269231516051148,37.7570036748136,0.840784547382896,0.0323414514386116,17.2474470754203,6.26779693142885,0.673635845651135,0.709195505245437
3350,14.5194098382589,-28.6581278301455,91.0047526625333,141.663841146764,90.7610201671984,51.3440838555892,90.3830296046187,17.2478162877104,16.3215824668485,-25.9117163138139,15.8829026555993,-26.7503111459312,2.36872762448295,2.27678708406832,2.74955298581577,5.02634006988409,2.12195780465947,0.0152307124280034,0,27.361667557711,49.9913760736142,6,-20,2.5,438.036360273056,567.227017933607,417.74043975607,237.213560346254,288.560926709232,437.256872336446,5053.3232763159,0.0269233912237608,37.7574324930697,0.840796311185386,0.0323414241840396,17.2478162877104,6.26779970234976,0.673634638282256,0.709195521771995
3360,14.5193834317236,-28.6581707665626,91.004626291681,141.664019617215,90.7608903174734,51.3442810740012,90.3828927987324,17.2481756803309,16.3215781535187,-25.9117244773815,15.8828931047664,-26.7503295877522,2.3687365455025,2.2767903901792,2.74957171308662,5.02636210326583,2.12195911479026,0.0152308110177486,0,27.3618618003292,49.9916056845975,6,-20,2.5,438.036368672391,567.227302995305,417.741475384022,237.214534968143,288.561647244208,437.256989742025,5053.36559912396,0.0269236244714419,37.7578498998848,0.840807761638359,0.0323413976616713,17.2481756803309,6.26780239805802,0.673633463074838,0.709195538961978
3370,14.5193577304597,-28.6582125555312,91.0045032790306,141.664193315046,90.7607639184978,51.3444730387862,90.3827596285714,17.2485255122797,16.3215739573726,-25.9117324191644,15.8828838105948,-26.7503475339909,2.36874523036608,2.27679361016793,2.74958994382874,5.02638355399667,2.12196039048904,0.0152309069974024,0,27.3620508683699,49.9918291785537,6,-20,2.5,438.036376848218,567.22758044482,417.742483427536,237.215483669894,288.562348591905,437.257104020186,5053.40679491691,0.0269238515160859,37.7582561965621,0.840818907033793,0.0323413718517678,17.2485255122797,6.26780502061156,0.673632319178207,0.709195556321678
3380,14.519332715454,-28.6582532280363,91.004383534892,141.664362369202,90.7606408781048,51.3446598908824,90.3826299970226,17.2488660393825,16.3215698751513,-25.9117401453306,15.8828747660861,-26.7503649981598,2.36875367260766,2.27679673401283,2.74960767647195,5.02640441048478,2.1219616326553,0.0152310003543342,0,27.3622349006756,49.9920467196183,6,-20,2.5,438.036384806504,567.227850487282,417.743464626512,237.216407144729,288.56303126674,437.257215254984,5053.44689390913,0.0269240725235822,37.7586516807229,0.840829755540426,0.0323413467349063,17.2488660393825,6.26780757204009,0.673631205751999,0.709195570004275
3390,14.5193083682126,-28.6582928141832,91.0042669719792,141.664526905126,90.7605211065986,51.3448417674291,90.3825038095768,17.2491975105955,16.3215659036904,-25.9117476618686,15.8828659644376,-26.7503819933938,2.36876189748131,2.27679978228527,2.74962494610769,5.02642472839296,2.12196284216558,0.0152310912791072,0,27.3624140323371,49.9922584674894,6,-20,2.5,438.036392553085,567.228113322266,417.744419700891,237.217306067254,288.563695769254,437.257323528037,5053.4859254994,0.0269242876553623,37.7590366419627,0.84084031513752,0.0323413222922966,17.2491975105955,6.26781005431475,0.673630121978712,0.709195585712111
3400,14.5192846709,-28.6583313430213,91.0041535060705,141.664687043732,90.7604045174327,51.3450188007074,90.3823809750451,17.249520166095,16.321562039943,-25.9117549745453,15.8828573990917,-26.7503985323543,2.36876990143579,2.27680274800149,2.74964175418827,5.02644450218977,2.12196401986663,0.0152311797760897,0,27.3625883936665,49.9924645762104,6,-20,2.5,438.03640009358,567.228369142186,417.745349345147,237.218181088311,288.564342582184,437.257428917959,5053.5239180469,0.0269244970671704,37.7594113596451,0.840850593505255,0.0323412985057132,17.249520166095,6.26781246933355,0.673629067069849,0.709195600589625
