time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4950,14.5184325818365,-28.659716331532,91.0000635982027,141.670441560509,90.7562020920071,51.3513924550049,90.3779535120994,17.2611442001527,16.3214242651523,-25.9120157332244,15.8825503315721,-26.7509914582954,2.3690577542086,2.27690950780597,2.75024688665209,5.02715639445806,2.12200668621412,0.0152343677108298,0,27.3688658447975,49.9998847612962,6,-20,2.5,438.036671703829,567.237568385995,417.778821490491,237.249708707097,288.58763333733,437.26122351657,5054.89197741722,0.0269320424344216,37.7729075212591,0.841220614495995,0.0323404456183916,17.2611442001527,6.26789862371574,0.673591090355931,0.709196147023762
4960,14.5184322303456,-28.6597169026658,91.0000619069909,141.670443932862,90.7562003542927,51.3513950875676,90.3779516813613,17.2611490043765,16.3214242087996,-25.9120158398803,15.8825502052877,-26.7509917021434,2.36905787328228,2.27690955218914,2.75024713694865,5.02715668913779,2.12200670394462,0.0152343690302659,0,27.3688684376209,49.9998878259978,6,-20,2.5,438.036671816083,567.237572181097,417.778835316732,237.249721739086,288.587642958478,437.261225084926,5054.89254256314,0.0269320455533672,37.7729130978103,0.841220767327911,0.0323404452676037,17.2611490043765,6.26789865897419,0.673591074671472,0.709196147345358
4970,14.5184318882018,-28.6597174586265,91.0000602607345,141.670446242105,90.7561986627696,51.3513976501196,90.3779498992863,17.2611536808599,16.3214241539464,-25.9120159436983,15.8825500823622,-26.7509919395059,2.36905798679927,2.27690959309459,2.75024737781462,5.02715697090921,2.12200672120364,0.0152343702992479,0,27.3688709615012,49.9998908092103,6,-20,2.5,438.036671925335,567.237575875259,417.778848775329,237.249734424578,288.587652323816,437.261226611378,5054.89309268157,0.0269320485893853,37.7729185260888,0.841220916080626,0.032340444926124,17.2611536808599,6.26789869329376,0.673591059403949,0.709196146942792
4980,14.518431555158,-28.6597179997922,91.0000586582503,141.670448489918,90.7561970162227,51.3514001445148,90.3779481645962,17.2611582329773,16.3214241005526,-25.912016044754,15.8825499627065,-26.7509921705542,2.36905810098016,2.27690963645202,2.75024761655076,5.02715725300277,2.12200673800396,0.0152343715581678,0,27.3688734182542,49.9998937130757,6,-20,2.5,438.036672031692,567.237579471161,417.778861875996,237.249746772707,288.587661440097,437.261228097172,5054.89362816926,0.0269320515446644,37.7729238100085,0.841221060885125,0.0323404445937001,17.2611582329773,6.26789872669961,0.673591044542546,0.709196147653653
4990,14.5184312322874,-28.659718524153,91.000057104455,141.670450669633,90.7561954197108,51.3514025627224,90.3779464826335,17.2611626460786,16.3214240487934,-25.9120161427161,15.8825498467077,-26.7509923945416,2.36905820863276,2.2769096755591,2.75024784446549,5.0271575200246,2.12200675428988,0.0152343727590395,0,27.3688757999554,49.9998965282681,6,-20,2.5,438.036672135116,567.237582958049,417.778874577157,237.24975874378,288.587670279008,437.261229538072,5054.89414730405,0.0269320544096903,37.7729289328023,0.841221201540662,0.0323404442714548,17.2611626460786,6.26789875906708,0.673591030132499,0.709196147431555
5000,14.518430916666,-28.6597190369692,91.0000555859326,141.670452799726,90.7561938594311,51.351404926453,90.3779448388226,17.2611669599302,16.3214239981901,-25.9120162384904,15.8825497333028,-26.75099261352,2.36905831126023,2.27690971129518,2.7502480642238,5.02715777551898,2.12200677021106,0.0152343739162093,0,27.3688781281322,49.9998992800067,6,-20,2.5,438.036672235954,567.23758636561,417.778886991522,237.249770445581,288.58767891459,437.261230939674,5054.89465475912,0.02693205721026,37.7729339399306,0.841221338809845,0.0323404439564285,17.2611669599302,6.26789879073446,0.673591016050819,0.709196146437339
5010,14.5184306095002,-28.6597195309204,91.0000541071573,141.670454879958,90.7561923400135,51.3514072274273,90.3779432381035,17.261171158933,16.3214239489725,-25.9120163316422,15.8825496229466,-26.7509928266118,2.3690584168308,2.2769097515907,2.75024828470316,5.02715803629387,2.12200678572499,0.0152343750787878,0,27.3688803942127,49.9999019588039,6,-20,2.5,438.036672340018,567.2375896912,417.778899077692,237.24978183595,288.587687331495,437.261232314815,5054.89514870973,0.0269320599362905,37.7729388149434,0.84122147752797,0.0323404436498151,17.261171158933,6.26789882148908,0.673591002349037,0.709196147178983
5020,14.5184303104071,-28.6597200201827,91.0000526683335,141.67045689059,90.7561908616221,51.3514094667943,90.377941680566,17.2611752462215,16.3214239009853,-25.9120164224652,15.8825495154666,-26.7509930341497,2.36905852268023,2.27690979368964,2.75024850302087,5.02715829671051,2.12200680083793,0.0152343762311917,0,27.3688826001097,49.9999045657844,6,-20,2.5,438.036672431757,567.237592910526,417.778910839398,237.249792923178,288.58769550505,437.261233643392,5054.89562951012,0.0269320625897329,37.7729435584651,0.841221604307606,0.0323404433512735,17.2611752462215,6.26789885151033,0.673590989020752,0.709196148829901
5030,14.5184300193295,-28.6597204937987,91.0000512679927,141.67045885478,90.7561894227725,51.351411647114,90.3779401646798,17.2611792248933,16.3214238543145,-25.9120165107967,15.882549410899,-26.7509932360639,2.36905862003159,2.2769098292223,2.75024870883711,5.02715853805941,2.12200681551408,0.0152343773157686,0,27.368884747368,49.9999071039766,6,-20,2.5,438.03667252397,567.237596052734,417.778922289578,237.249803715731,288.587703475888,437.261234953044,5054.89609753323,0.0269320651726822,37.7729481766596,0.841221730224017,0.0323404430607752,17.2611792248933,6.26789888072177,0.673590976029126,0.709196148714971
5040,14.5184297360157,-28.659720957154,91.0000499044698,141.670460765672,90.756188021764,51.3514137692891,90.3779386886845,17.261183097617,16.3214238089024,-25.912016596746,15.882549309145,-26.7509934325453,2.36905871633737,2.27690986524233,2.75024891095018,5.0271587761925,2.12200682976935,0.0152343783812438,0,27.3688868374356,49.9999095745084,6,-20,2.5,438.03667261098,567.237599110299,417.778933435722,237.249814220972,288.587711238396,437.26123622468,5054.89655310325,0.0269320676869049,37.7729526722666,0.841221850410221,0.0323404427781497,17.261183097617,6.26789890911736,0.673590963359913,0.709196149043849
5050,14.5184294601309,-28.6597214159376,91.0000485788202,141.670462614531,90.7561866596206,51.3514158349014,90.3779372535387,17.2611868675015,16.321423764629,-25.9120166805399,15.8825492100239,-26.7509936239426,2.36905880769929,2.27690989794937,2.75024910495986,5.02715900290924,2.12200684363398,0.0152343794036585,0,27.3688888722322,49.9999119789522,6,-20,2.5,438.036672686945,567.237602071964,417.778944280983,237.249824446972,288.587718771725,437.261237439523,5054.89699656152,0.026932070134328,37.7729570460347,0.841221959866338,0.0323404425027718,17.2611868675015,6.26789893691433,0.673590951032795,0.70919614864358
5060,14.5184291923518,-28.6597218387373,91.0000472902302,141.670464440666,90.7561853355969,51.351417841642,90.3779358586244,17.2611905287255,16.3214237217745,-25.9120167616485,15.8825491138075,-26.7509938097311,2.36905889935761,2.27690993283527,2.75024929662148,5.02715922945675,2.12200685716168,0.0152343804141459,0,27.3688908481856,49.999914315107,6,-20,2.5,438.0366727867,567.237604986319,417.778954818897,237.249834378414,288.587726117009,437.261238626182,5054.89742725578,0.0269320725113642,37.7729612970113,0.841222088611179,0.0323404422354585,17.2611905287255,6.26789896376451,0.67359093909663,0.709196149179347
5070,14.5184289309972,-28.6597222635498,91.0000460319687,141.670466202857,90.7561840427526,51.3514197989358,90.3779344966074,17.2611941008184,16.3214236798834,-25.9120168409337,15.8825490199101,-26.7509939910417,2.36905899194088,2.27690996971183,2.75024948749036,5.02715945720219,2.12200687036654,0.0152343814214625,0,27.368892775982,49.9999165938777,6,-20,2.5,438.036672870007,567.237607806395,417.778965100754,237.249844068261,288.58773326523,437.261239784193,5054.89784747295,0.0269320748305569,37.7729654436074,0.841222202110689,0.032340441974668,17.2611941008184,6.26789898993006,0.673590927438541,0.709196150639528
5080,14.5184286766017,-28.6597226771119,91.0000448073631,141.670467918345,90.756182784489,51.3514217041551,90.3779331710144,17.2611975780083,16.3214236390929,-25.9120169181358,15.8825489285148,-26.7509941675209,2.36905907183044,2.27690999577876,2.75024966138675,5.02715965716551,2.12200688321431,0.0152343823361584,0,27.3688946525604,49.9999188119253,6,-20,2.5,438.036672951024,567.23761055157,417.778975108598,237.249853500622,288.587740230234,437.261240925571,5054.89825650836,0.0269320770880142,37.7729694800919,0.841222312527123,0.0323404417207769,17.2611975780083,6.26789901540938,0.673590916089977,0.709196148996385
5090,14.5184284289711,-28.6597230795382,91.0000436155294,141.670469589081,90.7561815598927,51.3514235587596,90.3779318808789,17.2612009628801,16.3214235993936,-25.9120169932728,15.8825488395501,-26.7509943393069,2.3690591541045,2.27691002549124,2.75024983586508,5.02715986135632,2.1220068957107,0.0152343832554285,0,27.3688964792881,49.9999209709882,6,-20,2.5,438.036673030046,567.237613224697,417.778984849971,237.249862682516,288.587747009873,437.261242032899,5054.8986546696,0.0269320792854424,37.7729734092028,0.841222420145442,0.0323404414736217,17.2612009628801,6.26789904022542,0.673590905040765,0.709196148742518
5100,14.5184281879269,-28.6597234712474,91.000042455522,141.670471215595,90.756180367994,51.3514253640751,90.3779306251843,17.2612042576945,16.3214235607526,-25.9120170664066,15.8825487529517,-26.7509945065236,2.36905923995242,2.27691005995331,2.75025001238596,5.02716007233927,2.12200690787295,0.0152343841872763,0,27.3688982574312,49.9999230726344,6,-20,2.5,438.036673106983,567.237615826923,417.77899433207,237.249871620109,288.587753608821,437.261243108963,5054.8990422413,0.0269320814244191,37.7729772337319,0.841222524914883,0.0323404412330035,17.2612042576945,6.26789906439011,0.673590894285166,0.709196150219135
5110,14.5184279532939,-28.6597238525315,91.0000413264155,141.670472798955,90.7561792078442,51.3514271213751,90.3779294029349,17.2612074648575,16.32142352314,-25.9120171375941,15.8825486686562,-26.7509946692934,2.36905931921866,2.27691008936891,2.75025017921868,5.02716026858759,2.1220069197109,0.0152343850666846,0,27.3688999882809,49.9999251184087,6,-20,2.5,438.03667318188,567.237618360043,417.779003561853,237.249880319913,288.587760031986,437.261244155545,5054.89941950433,0.0269320835064987,37.7729809564799,0.841222626904344,0.0323404409988939,17.2612074648575,6.26789908791535,0.673590883815392,0.709196150369155
5120,14.5184277249,-28.659724223664,91.0000402273689,141.670474340293,90.7561780785798,51.3514288319626,90.3779282132227,17.2612105867111,16.3214234865279,-25.912017206888,15.8825485866022,-26.7509948277352,2.36905939688799,2.27691011849352,2.75025034220691,5.02716046070043,2.12200693123361,0.0152343859259837,0,27.3689016730964,49.9999271098039,6,-20,2.5,438.0366732548,567.237620825885,417.779012546176,237.249888788316,288.587766284178,437.261245173962,5054.89978673513,0.0269320855332092,37.7729845802008,0.841222726194729,0.0323404407709234,17.2612105867111,6.2678991108175,0.673590873623918,0.709196150667783
5130,14.5184275025803,-28.6597245849234,91.0000391575634,141.670475840681,90.7561769793598,51.3514304970669,90.3779270551618,17.2612136255314,16.3214234508896,-25.9120172743389,15.8825485067302,-26.7509949819636,2.36905947290153,2.27691014723738,2.75025050133602,5.0271606485734,2.12200694244975,0.0152343867650607,0,27.3689033131049,49.9999290482513,6,-20,2.5,438.036673325786,567.237623226193,417.779021291565,237.249897031469,288.587772369986,437.261246165056,5054.90014419972,0.0269320875060205,37.7729881075312,0.841222822847381,0.0323404405490351,17.2612136255314,6.26789913311138,0.673590863703337,0.709196151080917
5140,14.518427286173,-28.6597249365639,91.0000381162141,141.670477301189,90.7561759093783,51.3514321178912,90.3779259279041,17.2612165835278,16.3214234161992,-25.9120173399956,15.8825484289824,-26.7509951320903,2.36905954215641,2.27691017066421,2.75025065073372,5.02716082139792,2.12200695336767,0.0152343875513592,0,27.3689049094976,49.9999309351536,6,-20,2.5,438.036673394894,567.23762556269,417.779029804368,237.249905055382,288.587778293925,437.261247129656,5054.90049215789,0.0269320894263673,37.772991541044,0.841222916940975,0.032340440333094,17.2612165835278,6.26789915481275,0.673590854046622,0.709196150064952
5150,14.5184270755203,-28.6597252788701,91.0000371025661,141.670478722865,90.7561748678597,51.351433695617,90.3779248306326,17.2612194628538,16.3214233824316,-25.9120174039059,15.8825483533021,-26.7509952782247,2.36905961595069,2.27691019960068,2.75025080356602,5.02716100316671,2.12200696399501,0.015234388357779,0,27.3689064634373,49.9999327718832,6,-20,2.5,438.036673462148,567.237627837057,417.779038090785,237.249912865901,288.587784060308,437.261248068459,5054.90083086286,0.0269320912956477,37.7729948832433,0.841223008516074,0.0323404401228515,17.2612194628538,6.26789917593776,0.673590844646564,0.709196150986034
5160,14.5184268704698,-28.6597256120512,91.0000361158675,141.670480106746,90.7561738540316,51.3514352313978,90.3779237625344,17.261222265613,16.3214233495623,-25.9120174661161,15.8825482796345,-26.7509954204727,2.36905967909254,2.27691021941533,2.7502509422469,5.02716116166223,2.12200697434008,0.0152343890868737,0,27.3689079760581,49.999934559775,6,-20,2.5,438.036673527638,567.23763005096,417.779046156897,237.249920468715,288.587789673306,437.261248982078,5054.90116056086,0.0269320931152208,37.7729981365605,0.841223097677499,0.0323404399181584,17.261222265613,6.2678991965004,0.673590835496573,0.709196149281348
5170,14.5184266708724,-28.6597259363823,91.0000351554138,141.67048145383,90.7561728671702,51.3514367263423,90.3779227228467,17.2612249938383,16.3214233175676,-25.9120175266709,15.8825482079264,-26.7509955589372,2.36905974919068,2.27691024700238,2.75025108726444,5.02716133426682,2.12200698440983,0.0152343898521088,0,27.3689094484508,49.9999363001172,6,-20,2.5,438.036673591375,567.23763220599,417.779054008505,237.249927869349,288.587795137061,437.26124987115,5054.90148149127,0.0269320948864076,37.7730013033609,0.841223184457107,0.0323404397189506,17.2612249938383,6.26789921651653,0.673590826589806,0.709196150206934
5180,14.5184264766481,-28.6597262437639,91.0000342194801,141.670482776211,90.7561719055339,51.351438181524,90.3779217097942,17.2612276494398,16.3214232864756,-25.912017585517,15.8825481381484,-26.7509956936746,2.36905981232465,2.27691026905838,2.75025122245497,5.02716149151334,2.12200699423474,0.0152343905637078,0,27.368910881514,49.999937994314,6,-20,2.5,438.036673662898,567.237634317874,417.779061653828,237.249935073159,288.587800468885,437.261250742509,5054.90179388647,0.0269320966104545,37.7730043875505,0.841223277119497,0.032340439525143,17.2612276494398,6.26789923590187,0.673590817928232,0.709196149598291
5190,14.5184262879523,-28.659726558952,91.0000333117589,141.670484035021,90.75617097285,51.3514395938768,90.3779207271828,17.2612302277183,16.3214232561656,-25.9120176428833,15.882548070355,-26.7509958245798,2.36905987863261,2.27691029507316,2.7502513597081,5.02716165478127,2.12200700375833,0.0152343912881433,0,27.3689122729649,49.9999396385733,6,-20,2.5,438.036673713242,567.237636337048,417.779069072517,237.249942067056,288.587805619387,437.261251590762,5054.90209717027,0.0269320982841908,37.7730073791698,0.841223350588113,0.0323404393367923,17.2612302277183,6.26789925484367,0.673590809510582,0.709196150491191
5200,14.5184261038439,-28.6597268580279,91.0000324264777,141.670485278957,90.756170063213,51.3514409730478,90.3779197688181,17.2612327444463,16.3214232266495,-25.912017698747,15.8825480042139,-26.7509959522946,2.36905994283035,2.27691032008609,2.75025149289117,5.02716181297726,2.12200701303118,0.0152343919908799,0,27.3689136312569,49.9999412439868,6,-20,2.5,438.036673772132,567.23763832621,417.779076314076,237.249948893855,288.587810664139,437.261252418635,5054.90239320977,0.0269320999179745,37.7730103002393,0.841223430720277,0.0323404391531064,17.2612327444463,6.26789927335061,0.673590801291975,0.709196151198465
5210,14.5184259246376,-28.6597271490508,91.0000315645819,141.670486489732,90.7561691776069,51.3514423154,90.3779188357811,17.2612351939561,16.3214231979322,-25.9120177530988,15.8825479398311,-26.7509960766143,2.3690600074812,2.27691034650963,2.75025162504753,5.02716197155716,2.12200702206023,0.0152343926888074,0,27.3689149532713,49.9999428066328,6,-20,2.5,438.03667382956,567.237640262456,417.779083362944,237.249955538366,288.587815568284,437.261253211262,5054.90268135621,0.0269321015082246,37.773013143268,0.841223508808437,0.032340438974245,17.2612351939561,6.26789929135196,0.673590793292006,0.70919615253605
5220,14.5184257501943,-28.6597274324655,91.0000307253635,141.670487667452,90.7561683153086,51.351443622017,90.3779179273132,17.2612375782705,16.3214231699727,-25.9120178060163,15.8825478771599,-26.7509961976288,2.36906006243168,2.27691036455477,2.75025174445224,5.02716210900701,2.12200703085889,0.0152343933169596,0,27.3689162401158,49.9999443277367,6,-20,2.5,438.036673885313,567.23764214629,417.779090224829,237.24996200608,288.58782034255,437.261253986489,5054.90296184351,0.0269321030562206,37.7730159108197,0.841223584694834,0.0323404388001336,17.2612375782705,6.267899308859,0.673590785507101,0.709196151452848
5230,14.5184255809049,-28.659727709174,91.0000299102285,141.670488806775,90.7561674777718,51.3514448901229,90.377917044967,17.261239892374,16.3214231428336,-25.9120178573811,15.8825478163601,-26.7509963150298,2.36906012797354,2.27691039376159,2.75025187458956,5.02716226835115,2.12200703941243,0.0152343940054287,0,27.3689174889662,49.9999458041273,6,-20,2.5,438.03667393749,567.237643970427,417.779096886099,237.249968283444,288.587824978735,437.26125475058,5054.90323407002,0.026932104558619,37.773018597218,0.841223656671623,0.0323404386312554,17.261239892374,6.26789932579981,0.673590777951605,0.709196154061053
5240,14.5184254156008,-28.6597279770681,91.0000291152061,141.67048992483,90.7561666608812,51.3514461281532,90.3779161843263,17.2612421518376,16.3214231163388,-25.9120179075265,15.8825477569644,-26.7509964297198,2.36906017732145,2.27691040826422,2.75025198452052,5.02716239278474,2.12200704773512,0.0152343945829455,0,27.3689187084532,49.9999472452425,6,-20,2.5,438.0366739911,567.237645757941,417.779103387432,237.249974412438,288.587829505447,437.261255482309,5054.90349985505,0.0269321060254739,37.7730212198017,0.841223729254438,0.0323404384661785,17.2612421518376,6.2678993424054,0.673590770570627,0.709196152213979
5250,14.5184252546916,-28.659728238049,91.000028341061,141.670491011612,90.7561658654462,51.3514473332932,90.3779153463042,17.2612443511945,16.3214230905524,-25.9120179563311,15.8825476991503,-26.7509965413554,2.36906022944431,2.27691042629885,2.75025209631883,5.02716252261768,2.12200705585136,0.0152343951715748,0,27.3689198954165,49.9999486482342,6,-20,2.5,438.036674043042,567.237647496171,417.779109716658,237.249980378435,288.587833907351,437.261256191579,5054.90375857097,0.0269321074533233,37.7730237725355,0.841223799698241,0.0323404383056243,17.2612443511945,6.26789935855161,0.6735907633915,0.70919615164739
5260,14.518425098064,-28.659728492303,91.0000275873774,141.670492068916,90.756165091039,51.3514485063931,90.377914530442,17.261246492026,16.3214230654473,-25.9120180038462,15.8825476428777,-26.7509966500149,2.36906028558165,2.27691044903722,2.75025221142957,5.02716266046679,2.12200706375546,0.0152343957793319,0,27.3689210507977,49.9999500139519,6,-20,2.5,438.036674093352,567.237649187534,417.779115877914,237.249986185697,288.587838193385,437.261256887456,5054.90401040677,0.0269321088432064,37.7730262574791,0.841223868050207,0.0323404381492516,17.261246492026,6.26789937425872,0.673590756403557,0.709196152713752
5270,14.5184249456036,-28.6597287399198,91.0000268536986,141.670493097906,90.7561643371885,51.3514496482826,90.3779137362397,17.2612485759382,16.3214230410085,-25.9120180501004,15.8825475881038,-26.7509967557801,2.36906033560835,2.2769104667302,2.75025231812012,5.02716278485032,2.12200707144902,0.0152343963412417,0,27.3689221754603,49.9999513433194,6,-20,2.5,438.036674142175,567.237650833698,417.779121875365,237.24999183857,288.587842366359,437.261257567384,5054.90425554494,0.0269321101961271,37.7730286764025,0.841223934456082,0.0323404379971635,17.2612485759382,6.26789938954465,0.673590749600952,0.709196152369146
5280,14.5184247971991,-28.6597289810066,91.0000261395285,141.670494099471,90.7561636033832,51.351450759804,90.3779129631558,17.261250604446,16.3214230172198,-25.9120180951242,15.8825475347879,-26.7509968587302,2.36906038327121,2.27691048295848,2.75025242077331,5.0271629037318,2.12200707893746,0.0152343968815638,0,27.368923270216,49.9999526373107,6,-20,2.5,438.036674189634,567.237652436012,417.779127713322,237.249997341146,288.587846428677,437.261258229988,5054.9044941639,0.0269321115130682,37.7730310310266,0.841223999038164,0.0323404378490224,17.261250604446,6.26789940442329,0.673590742978941,0.709196151724029
5290,14.5184246527418,-28.6597292157082,91.0000254443497,141.670495074373,90.7561628890915,51.3514518417584,90.3779122106304,17.2612525790173,16.3214229940639,-25.9120181389501,15.8825474828906,-26.7509969589411,2.36906043105533,2.27691050008987,2.75025252230809,5.02716302239796,2.12200708622639,0.0152343974164477,0,27.3689243358606,49.9999538968763,6,-20,2.5,438.036674235798,567.23765399568,417.779133396,237.250002697415,288.587850383007,437.261258875157,5054.90472643699,0.0269321127949856,37.7730333230437,0.841224061875124,0.0323404377048391,17.2612525790173,6.26789941890592,0.673590736532899,0.709196151511667
5300,14.5184245121264,-28.6597294441833,91.0000247676589,141.670496023351,90.7561621937962,51.3514528949364,90.3779114781181,17.2612545010836,16.321422971524,-25.9120181816102,15.8825474323736,-26.7509970564865,2.36906047640132,2.27691051564361,2.75025261978662,5.02716313543023,2.12200709332108,0.015234397929598,0,27.368925373167,49.9999551229415,6,-20,2.5,438.036674280714,567.237655513874,417.779138927543,237.250007911259,288.587854232211,437.26125950317,5054.90495253322,0.0269321140428117,37.7730355541144,0.841224123025704,0.0323404375645318,17.2612545010836,6.26789943300334,0.673590730258091,0.709196150955277
5310,14.5184243752506,-28.6597296665892,91.0000241089587,141.670496947073,90.7561615169862,51.3514539200999,90.3779107650808,17.2612563720354,16.3214229495836,-25.9120182231358,15.8825473832003,-26.7509971514375,2.36906052431852,2.27691053441405,2.75025271905792,5.02716325347197,2.12200710022724,0.0152343984533929,0,27.3689263828894,49.9999563163962,6,-20,2.5,438.036674324432,567.237656991672,417.779144311971,237.250012986447,288.587857979049,437.26126011446,5054.90517261657,0.026932115257451,37.7730377258522,0.841224182542984,0.032340437427937,17.2612563720354,6.26789944672546,0.673590724150157,0.709196151544471
5320,14.5184242424698,-28.6597298824641,91.0000234699326,141.670497842855,90.7561608603922,51.3514549146079,90.3779100733437,17.2612581870182,16.3214229282991,-25.9120182634199,15.8825473354988,-26.7509972435465,2.3690605749284,2.27691055658548,2.75025282015617,5.02716337674165,2.12200710692827,0.0152343989880791,0,27.3689273624033,49.9999574741535,6,-20,2.5,438.036674366697,567.237658424903,417.779149535439,237.250017909818,288.587861612813,437.261260707734,5054.90538611647,0.0269321164357536,37.7730398326554,0.841224240156691,0.0323404372953746,17.2612581870182,6.2678994600348,0.673590718225309,0.709196153351784
5330,14.5184241127998,-28.6597300885263,91.0000228450953,141.6704987246,90.7561602183956,51.3514558860627,90.3779093970207,17.2612599599596,16.3214229075378,-25.9120183027138,15.882547288915,-26.7509973334971,2.36906061400877,2.27691056834938,2.75025290685254,5.02716347520193,2.12200711348423,0.0152343994434604,0,27.3689283191462,49.9999586051639,6,-20,2.5,438.036674413472,567.237659833481,417.779154639383,237.250022719245,288.587865172245,437.261261290711,5054.90559467455,0.0269321175867544,37.7730418916456,0.841224301175941,0.0323404371659741,17.2612599599596,6.26789947297844,0.67359071244067,0.709196152024647
5340,14.5184239869253,-28.6597302978212,91.0000222395524,141.670499565665,90.7561595962003,51.3514568282666,90.377908741519,17.2612616799379,16.3214228873281,-25.9120183409636,15.8825472436894,-26.7509974208253,2.36906065566508,2.27691058324092,2.75025299541178,5.0271635786527,2.1220071198394,0.0152343999100967,0,27.368929247382,49.9999597020737,6,-20,2.5,438.036674448165,567.237661182082,417.77915958847,237.250027384908,288.587868607236,437.261261850088,5054.90579699421,0.0269321187033132,37.7730438873762,0.841224351144806,0.0323404370403679,17.2612616799379,6.26789948561244,0.673590706827151,0.70919615185088
5350,14.5184238640195,-28.6597304975121,91.0000216484923,141.670500395882,90.7561589888807,51.3514577489833,90.3779081016695,17.2612633600814,16.3214228676248,-25.912018378255,15.8825471995375,-26.7509975060801,2.36906069461583,2.2769105961826,2.75025307979421,5.02716367597681,2.12200712603187,0.0152344003541386,0,27.3689301541594,49.9999607738288,6,-20,2.5,438.036674487437,567.237662509782,417.77916442298,237.250031942418,288.587871975546,437.261262404004,5054.905994626,0.026932119794016,37.7730458374886,0.841224404602968,0.0323404369177354,17.2612633600814,6.26789949796234,0.673590701340993,0.709196151154509
5360,14.5184237443808,-28.6597306918522,91.0000210730738,141.670501204023,90.7561583976333,51.3514586451618,90.3779074787568,17.2612649954494,16.3214228484541,-25.9120184145386,15.8825471565579,-26.7509975890714,2.36906073975598,2.2769106157248,2.75025317032367,5.02716378604846,2.12200713206124,0.0152344008328332,0,27.3689310367777,49.9999618170439,6,-20,2.5,438.036674525715,567.237663802218,417.779169128926,237.250036378506,288.587875250958,437.261262934809,5054.90618699944,0.0269321208557145,37.7730477356183,0.841224456682738,0.0323404367983073,17.2612649954494,6.26789950997913,0.673590696000638,0.709196152640202
5370,14.5184236279204,-28.6597308810197,91.0000205127762,141.670501990413,90.7561578219265,51.3514595174478,90.3779068722255,17.2612665872522,16.32142282979,-25.9120184498632,15.8825471147176,-26.7509976698628,2.36906078221983,2.2769106333264,2.75025325674419,5.02716389007059,2.12200713793426,0.0152344012893377,0,27.3689318958797,49.9999628325353,6,-20,2.5,438.036674562986,567.237665060061,417.779173709963,237.250040696442,288.587878437718,437.261263450594,5054.90637425476,0.0269321218891753,37.7730495832491,0.841224507388695,0.032340436682091,17.2612665872522,6.26789952166528,0.673590690802795,0.709196153646541
5380,14.5184235145579,-28.6597310651848,91.0000199672864,141.67050275568,90.7561572614374,51.3514603665179,90.3779062817318,17.2612681367413,16.32142281162,-25.9120184842526,15.8825470739907,-26.7509977485041,2.36906081441143,2.27691064167042,2.75025333025805,5.02716397192847,2.12200714365259,0.0152344016749313,0,27.368932732128,49.9999638210205,6,-20,2.5,438.036674599232,567.237666284244,417.779178169339,237.250044899624,288.587881540215,437.261263954912,5054.90655652956,0.0269321228951533,37.7730513818106,0.841224556716323,0.0323404365689157,17.2612681367413,6.26789953303394,0.673590685743464,0.709196151890109
5390,14.5184234042114,-28.6597312444673,91.0000194362758,141.67050350048,90.7561567158267,51.3514611930007,90.3779057069151,17.2612696450377,16.3214227939328,-25.9120185177283,15.882547034348,-26.7509978250519,2.3690608539644,2.27691065768979,2.75025341135896,5.02716406904875,2.1220071492196,0.0152344021031266,0,27.3689335461349,49.9999647831957,6,-20,2.5,438.036674634495,567.237667475745,417.779182510162,237.250048991065,288.587884560573,437.261264447019,5054.90673395623,0.0269321238743763,37.7730531325798,0.841224604714625,0.0323404364588384,17.2612696450377,6.26789954409782,0.673590680818973,0.709196152640909
5400,14.5184232967998,-28.6597314189838,91.0000189193709,141.670504225416,90.7561561847098,51.3514619974981,90.3779051473689,17.2612711132371,16.321422776716,-25.9120185503138,15.88254699576,-26.7509978995632,2.36906088823704,2.2769106692191,2.75025348539537,5.02716415461447,2.12200715463902,0.0152344024927507,0,27.3689343385001,49.9999657197664,6,-20,2.5,438.036674668815,567.237668635497,417.779186735562,237.250052973731,288.587887500757,437.26126492642,5054.90690666456,0.0269321248275589,37.7730548368136,0.841224651433773,0.0323404363516033,17.2612711132371,6.26789955486623,0.673590676025656,0.709196152106226
5410,14.5184231922448,-28.6597315888754,91.0000184162086,141.670504931033,90.7561556677141,51.3514627805963,90.3779046027002,17.2612725423975,16.321422759957,-25.9120185820326,15.8825469581984,-26.7509979720925,2.36906092224851,2.2769106810667,2.75025355821794,5.02716423928464,2.12200715991436,0.0152344028761985,0,27.3689351097935,49.9999666314203,6,-20,2.5,438.036674702206,567.23766976436,417.779190848588,237.250056850511,288.587890362783,437.261265393181,5054.90707477987,0.026932125755392,37.7730564957359,0.841224696894244,0.0323404362472992,17.2612725423975,6.26789956534794,0.673590671359847,0.709196151780512
5420,14.5184230904702,-28.6597317542518,91.0000179264232,141.670505617874,90.7561551644628,51.3514635428661,90.3779040725114,17.261273933559,16.3214227436437,-25.9120186129079,15.8825469216358,-26.750998042693,2.36906096354102,2.27691070046643,2.75025363860652,5.02716433907295,2.12200716504943,0.0152344033020883,0,27.368935860579,49.9999675188274,6,-20,2.5,438.036674734706,567.237670863191,417.779194852233,237.250060624211,288.587893148738,437.261265847648,5054.90723842458,0.0269321266585508,37.7730581105492,0.841224741142895,0.0323404361456916,17.261273933559,6.26789957555067,0.673590666818132,0.709196153913901
5430,14.5184229914022,-28.6597319152291,91.0000174496628,141.670506286454,90.7561546745946,51.3514642848667,90.3779035564223,17.2612752877287,16.3214227277642,-25.9120186429624,15.8825468860455,-26.7509981114159,2.36906099569019,2.27691071161794,2.75025370751746,5.0271644191354,2.1220071700479,0.0152344036649168,0,27.3689365914006,49.9999683826327,6,-20,2.5,438.036674766341,567.237671932806,417.779198749414,237.250064297568,288.587895860614,437.261266290085,5054.90739771772,0.026932127537692,37.7730596824245,0.841224784216191,0.0323404360468373,17.2612752877287,6.26789958548204,0.673590662397182,0.709196153582114
5440,14.5184228949688,-28.6597320719258,91.0000169855924,141.670506937224,90.7561541977548,51.351465007131,90.3779030540582,17.2612766058818,16.3214227123069,-25.9120186722176,15.8825468514017,-26.7509981783112,2.36906173138354,2.27691139947285,2.75025459233661,5.02716599180946,2.12200717491374,0.0152344085477853,0,27.3689373027853,49.9999692234641,6,-20,2.5,438.036674797133,567.237672973932,417.779202542939,237.250067873224,288.587898500374,437.261266720836,5054.90755277426,0.0269321283934501,37.7730612124939,0.841224826143332,0.0323404359506014,17.2612766058818,6.26789959515007,0.673590658094092,0.709196364126527
5450,14.5184228011,-28.6597322244546,91.0000165338546,141.670507570713,90.7561537335989,51.3514657101904,90.3779025650578,17.2612778889838,16.3214226972606,-25.912018700695,15.8825468176792,-26.7509982434274,2.36906165056308,2.27691130308556,2.75025452844276,5.02716583152832,2.12200717964999,0.0152344081759645,0,27.3689379952526,49.9999700419378,6,-20,2.5,438.036674827111,567.237673987408,417.779206235582,237.250071353804,288.587901069962,437.261267140343,5054.90770370771,0.0269321292264518,37.7730627018779,0.841224866956139,0.0323404358568951,17.2612778889838,6.26789960456035,0.673590653905182,0.709196330498959
5460,14.5184227097275,-28.6597323729004,91.0000160941339,141.670508187393,90.7561532817889,51.3514663945504,90.3779020890638,17.2612791379661,16.3214226826141,-25.9120187284156,15.8825467848535,-26.750998306812,2.36906165891808,2.27691129290319,2.75025456727658,5.02716586017977,2.12200718426029,0.0152344083736571,0,27.3689386693022,49.9999708386442,6,-20,2.5,438.036674856319,567.237674973976,417.779209830008,237.25007474182,288.587903571247,437.261267549006,5054.90785062725,0.0269321300372998,37.7730641516575,0.841224906710387,0.0323404357657715,17.2612791379661,6.26789961372064,0.673590649827762,0.709196323817651
5470,14.5184226207844,-28.6597325174153,91.0000156661066,141.670508787614,90.7561528419962,51.3514670607138,90.3779016257302,17.2612803537334,16.3214226683564,-25.9120187554005,15.8825467529003,-26.7509983685118,2.36906150665942,2.27691112883879,2.75025441887984,5.02716554771863,2.1220071887485,0.0152344075346913,0,27.3689393254288,49.999971614165,6,-20,2.5,438.036674884735,567.237675934234,417.779213328853,237.250078039736,288.587906005943,437.261267947264,5054.90799363993,0.0269321308265849,37.7730655628803,0.841224945391652,0.0323404356769217,17.2612803537334,6.26789962263752,0.673590645858998,0.709196269299868
5480,14.5184225345881,-28.6597326575099,91.000015251309,141.670509369297,90.7561524157994,51.3514677062988,90.3779011767205,17.2612815319321,16.3214226545466,-25.9120187815377,15.8825467219336,-26.7509984283069,2.36906120903792,2.27691082561253,2.75025410085302,5.02716492646555,2.122007193097,0.0152344057566219,0,27.368939961284,49.9999723657235,6,-20,2.5,438.036674912221,567.237676864831,417.779216719589,237.250081235748,288.587908364334,437.261268323622,5054.90813223356,0.0269321315914807,37.7730669304284,0.84122498283557,0.0323404355909247,17.2612815319321,6.26789963127979,0.673590642012424,0.70919617154231
5490,14.5184224503016,-28.6597327944676,91.0000148457015,141.670509938138,90.7561519990362,51.351468337589,90.3779007376486,17.2612826840495,16.3214226410368,-25.9120188071069,15.8825466916536,-26.7509984867758,2.36906147594789,2.27691106534006,2.75025443758497,5.02716550292503,2.12200719734958,0.0152344076058038,0,27.3689405830609,49.9999731006476,6,-20,2.5,438.036674939137,567.237677774864,417.779220035252,237.250084361003,288.58791067166,437.261268699512,5054.90826775926,0.0269321323394444,37.7730682677562,0.841225019482891,0.0323404355068568,17.2612826840495,6.26789963973056,0.673590638251146,0.709196242973314
5500,14.5184223682562,-28.6597329277883,91.0000144508784,141.670510491847,90.7561515933587,51.3514689520922,90.3779003102558,17.2612838055278,16.3214226278862,-25.9120188319965,15.8825466621788,-26.7509985436901,2.36906144468202,2.27691101893684,2.75025442744851,5.02716544638535,2.12200720148907,0.0152344075340152,0,27.3689411883029,49.9999738160286,6,-20,2.5,438.036674965332,567.237678660692,417.77922326274,237.250087403156,288.587912917754,437.261269065505,5054.90839968124,0.0269321330675188,37.773069569522,0.841225055151025,0.0323404354249419,17.2612838055278,6.26789964795661,0.673590634589869,0.709196225368387
5510,14.5184222883936,-28.659733057552,91.000014066555,141.670511030819,90.7561511984693,51.3514695502538,90.3778998942283,17.2612848971788,16.3214226150851,-25.9120188562245,15.8825466334882,-26.75099859909,2.36906142301025,2.27691098218958,2.75025442775482,5.02716540994439,2.1220072055188,0.0152344075204869,0,27.3689417774485,49.999974512385,6,-20,2.5,438.036674990843,567.237679522948,417.779226404399,237.250090364398,288.587915104309,437.261269422265,5054.90852809445,0.0269321337762281,37.7730708366663,0.841225089880453,0.0323404353452759,17.2612848971788,6.2678996559635,0.673590631026106,0.709196210854989
5520,14.518422210655,-28.6597331838716,91.0000136924558,141.67051155547,90.7561508140849,51.3514701325068,90.3778994892688,17.2612859597966,16.3214226026241,-25.9120188798088,15.882546605561,-26.7509986530159,2.36906141848177,2.27691096234199,2.75025444728506,5.02716540962705,2.12200720944109,0.01523440761385,0,27.3689423509241,49.9999751902198,6,-20,2.5,438.036675015667,567.237680362288,417.779229462498,237.250093246875,288.587917233006,437.261269770205,5054.90865309234,0.0269321344660882,37.7730720701121,0.841225123678978,0.0323404352676917,17.2612859597966,6.26789966375763,0.673590627556978,0.709196201686848
5530,14.5184221353419,-28.6597333062512,91.0000133300369,141.670512063717,90.7561504417019,51.3514706965824,90.3778990969526,17.2612869892369,16.3214225905537,-25.9120189026538,15.8825465785039,-26.7509987052617,2.36906140849601,2.27691093773322,2.75025445970653,5.02716539743976,2.12200721324114,0.0152344076682987,0,27.3689429064961,49.9999758468926,6,-20,2.5,438.036675039716,567.237681175392,417.779232425118,237.250096039361,288.587919293368,437.261270104084,5054.90877418772,0.0269321351344103,37.7730732650352,0.8412251564217,0.0323404351925092,17.2612869892369,6.26789967130914,0.673590624196367,0.709196191129155
5540,14.518422061673,-28.6597334259587,91.0000129755263,141.670512560895,90.7561500774447,51.3514712483495,90.3778987131971,17.2612879962141,16.3214225787459,-25.9120189250019,15.8825465520382,-26.7509987563654,2.36906141170066,2.2769109261293,2.75025448691639,5.0271654130457,2.12200721695808,0.0152344078049774,0,27.3689434499466,49.9999764892373,6,-20,2.5,438.03667506324,567.237681970781,417.779235323096,237.250098770915,288.587921310032,437.261270432512,5054.90889264091,0.0269321357881501,37.7730744338908,0.84122518845032,0.0323404351189822,17.2612879962141,6.26789967869553,0.673590620908918,0.709196184685073
5550,14.5184219899637,-28.659733542475,91.0000126304455,141.670513044857,90.7561497228762,51.3514717854453,90.3778983396493,17.2612889764143,16.3214225672523,-25.9120189467552,15.8825465262767,-26.7509988061095,2.36906142316025,2.2769109228498,2.75025452308486,5.02716544593466,2.12200722057623,0.0152344079916536,0,27.3689439789429,49.9999771145002,6,-20,2.5,438.036675086144,567.237682745021,417.779238144007,237.250101429826,288.587923273113,437.261270752113,5054.9090079439,0.0269321364245041,37.773075571661,0.841225219633543,0.0323404350474448,17.2612889764143,6.26789968588542,0.673590617708949,0.709196180909093
5560,14.5184219201615,-28.6597336558894,91.0000122945412,141.670513515945,90.7561493777366,51.3514723082566,90.3778979760346,17.2612899305458,16.3214225560644,-25.91201896793,15.8825465012002,-26.7509988545308,2.36906142267347,2.27691090846881,2.75025454477675,5.02716545324557,2.12200722409824,0.0152344080985036,0,27.3689444938715,49.9999777231345,6,-20,2.5,438.036675108444,567.237683498669,417.779240889898,237.250104018024,288.587925184076,437.261271063162,5054.90912018047,0.0269321370439346,37.77307667917,0.841225249990881,0.0323404349777547,17.2612899305458,6.26789969288404,0.673590614594116,0.709196173748568
5570,14.5184218522155,-28.6597337662901,91.0000119675772,141.670513974496,90.7561490417741,51.3514728171627,90.3778976220878,17.2612908593026,16.3214225451743,-25.9120189885412,15.8825464767909,-26.7509989016639,2.3690620232816,2.27691147217166,2.75025526369088,5.02716673586254,2.12200722752668,0.0152344120678112,0,27.3689449951058,49.9999783155833,6,-20,2.5,438.036675130147,567.237684232259,417.779243562761,237.250106537389,288.587927044378,437.261271365892,5054.90922943223,0.0269321376468921,37.7730777572244,0.841225279538435,0.0323404349099654,17.2612908593026,6.26789969969709,0.673590611562216,0.709196346716886
5580,14.5184217864175,-28.659733873223,91.0000116509414,141.670514418547,90.756148716441,51.3514733099732,90.3778972793402,17.2612917586872,16.3214225346269,-25.9120190085037,15.8825464531526,-26.7509989473081,2.36906148177975,2.27691093861796,2.75025465603806,5.02716559465602,2.12200723084627,0.0152344086893152,0,27.3689454804892,49.9999788892961,6,-20,2.5,438.03667515114,567.237684942658,417.779246151077,237.250108977084,288.587928844853,437.261271660243,5054.90933522921,0.0269321382307827,37.7730788012061,0.841225308129793,0.0323404348443148,17.2612917586872,6.26789970629419,0.673590608625881,0.709196178001756
5590,14.5184217220285,-28.6597339778484,91.0000113410932,141.670514853102,90.7561483980684,51.351473792237,90.377896943925,17.2612926388198,16.3214225243065,-25.9120190280365,15.8825464300208,-26.7509989919743,2.36906184648388,2.27691127630184,2.7502550999555,5.02716637625734,2.12200723409503,0.0152344111360198,0,27.3689459554826,49.9999794507284,6,-20,2.5,438.036675171703,567.237685637857,417.779248684008,237.250111364557,288.587930607439,437.261271947265,5054.90943876149,0.0269321388021746,37.7730798228269,0.841225336126435,0.0323404347800249,17.2612926388198,6.26789971275051,0.673590605752587,0.709196280707809
5600,14.5184216593519,-28.6597340796833,91.0000110394825,141.670515276099,90.7561480881663,51.3514742616769,90.3778966174339,17.26129349555,16.3214225142607,-25.9120190470498,15.8825464075042,-26.7509990354527,2.36906177406856,2.27691119421074,2.75025503587305,5.02716623008379,2.12200723725759,0.015234410769102,0,27.3689464178435,49.9999799972309,6,-20,2.5,438.03667519173,567.237686314567,417.779251149572,237.25011368854,288.587932323161,437.261272226615,5054.9095395405,0.0269321393583713,37.773080817278,0.841225363386652,0.0323404347174687,17.26129349555,6.26789971903494,0.67359060295578,0.709196252731089
5610,14.5184215983419,-28.6597341788179,91.0000107458904,141.670515687836,90.756147786503,51.3514747186294,90.3778962996226,17.2612943294932,16.3214225044819,-25.9120190655577,15.8825463855863,-26.7509990777748,2.36906172368159,2.27691113362326,2.75025499683206,5.02716613045532,2.12200724033604,0.0152344105412132,0,27.3689468679095,49.9999805291998,6,-20,2.5,438.036675211214,567.237686973267,417.779253549565,237.250115950714,288.587933993336,437.261272498611,5054.90963763933,0.0269321398997761,37.7730817852826,0.841225389914229,0.0323404346566178,17.2612943294932,6.26789972515216,0.673590600233338,0.709196231516229
5620,14.5184215389548,-28.6597342753127,91.0000104601056,141.670516088627,90.7561474928615,51.3514751634308,90.3778959902628,17.2612951412588,16.3214224949632,-25.9120190835732,15.8825463642515,-26.7509991189711,2.36906169909181,2.27691109815293,2.75025498722177,5.02716608537469,2.12200724333261,0.0152344104766582,0,27.3689473060068,49.9999810470207,6,-20,2.5,438.036675230183,567.237687614456,417.779255885736,237.250118152731,288.587935619157,437.261272763436,5054.90973312933,0.026932140426783,37.7730827275445,0.841225415739189,0.0323404345973053,17.2612951412588,6.2678997311065,0.673590597583277,0.709196218186979
5630,14.518421481147,-28.659734369244,91.0000101819248,141.670516478762,90.7561472070328,51.3514755964036,90.3778956891337,17.2612959314365,16.3214224856976,-25.9120191011098,15.8825463434843,-26.7509991590715,2.3690616725326,2.27691106110462,2.75025497482135,5.02716603592598,2.12200724624943,0.0152344103969496,0,27.3689477324529,49.9999815510701,6,-20,2.5,438.036675248645,567.237688238595,417.779258159769,237.250120296184,288.587937201873,437.261273021467,5054.90982607988,0.0269321409397747,37.7730836447472,0.84122544087456,0.0323404345395808,17.2612959314365,6.26789973690277,0.673590595003674,0.709196204426841
5640,14.5184214251844,-28.6597344601983,91.000009912615,141.670516856454,90.7561469303206,51.3514760155598,90.3778953976105,17.26129669639,16.3214224767275,-25.912019118087,15.8825463233796,-26.7509991978925,2.36906154570544,2.27691092805527,2.75025484543065,5.02716577348592,2.12200724907254,0.0152344096695484,0,27.3689481452857,49.9999820390294,6,-20,2.5,438.036675266493,567.237688842827,417.779260361249,237.250122371214,288.587938733351,437.261273271317,5054.90991606292,0.0269321414363887,37.773084532677,0.841225465186596,0.0323404344837535,17.26129669639,6.26789974251345,0.673590592506061,0.709196160835895
5650,14.5184213704021,-28.6597345496829,91.000009648975,141.670517226127,90.7561466594312,51.3514764258759,90.3778951122216,17.2612974452114,16.3214224679472,-25.9120191347051,15.882546303703,-26.7509992358869,2.36906165897342,2.27691102598781,2.75025499438205,5.02716602036986,2.12200725182825,0.0152344104841823,0,27.3689485494074,49.9999825167035,6,-20,2.5,438.036675283445,567.237689434256,417.779262516334,237.250124402483,288.58794023374,437.261273516152,5054.9100041484,0.0269321419225299,37.7730854018993,0.841225488537134,0.0323404344290772,17.2612974452114,6.26789974800509,0.673590590056494,0.709196189232957
5660,14.5184213170809,-28.6597346368065,91.0000093924028,141.670517586433,90.7561463958034,51.3514768252535,90.3778948344794,17.2612981741177,16.3214224594055,-25.9120191508715,15.8825462845506,-26.7509992728691,2.36906166427709,2.27691102044788,2.75025501751691,5.02716603796479,2.12200725450463,0.0152344106021821,0,27.3689489427948,49.9999829816325,6,-20,2.5,438.036675299917,567.237690010495,417.779264613865,237.25012637973,288.587941693564,437.261273750398,5054.91008989122,0.0269321423957419,37.7730862479628,0.84122551123912,0.0323404343758966,17.2612981741177,6.26789975335276,0.673590587669118,0.709196185453127
5670,14.5184212654555,-28.6597347203667,91.0000091438338,141.670517933894,90.7561461404045,51.3514772118985,90.3778945654178,17.2612988797461,16.3214224511248,-25.9120191665439,15.8825462660026,-26.7509993086844,2.36906165247411,2.276910998819,2.75025502031206,5.02716601913106,2.12200725712688,0.0152344106077946,0,27.3689493235861,49.9999834317823,6,-20,2.5,438.036675316781,567.237690566792,417.779266644962,237.250128293859,288.587943106708,437.261273985529,5054.91017289637,0.0269321428538374,37.7730870670959,0.841225534011869,0.0323404343243965,17.2612988797461,6.26789975851956,0.673590585373945,0.709196176742003
5680,14.5184212149271,-28.6597348029267,91.0000089007713,141.670518275549,90.7561458906566,51.3514775903852,90.3778943022948,17.2612995705143,16.3214224430305,-25.9120191818636,15.882546247854,-26.7509993437283,2.36906165245203,2.27691098871868,2.75025503636798,5.02716602508666,2.12200725966056,0.0152344106871276,0,27.3689496964004,49.9999838723593,6,-20,2.5,438.036675332388,567.237691113083,417.77926863255,237.250130167626,288.587944491086,437.261274208264,5054.91025415146,0.0269321433022787,37.7730878688805,0.841225555525284,0.0323404342739764,17.2612995705143,6.26789976359205,0.673590583110753,0.709196171647387
5690,14.5184211659967,-28.6597348813433,91.0000086653503,141.67051860573,90.7561456487624,51.3514779568156,90.3778940474521,17.2613002392191,16.3214224351838,-25.9120191967146,15.8825462302655,-26.7509993776907,2.36906166051954,2.27691098674225,2.75025506135939,5.02716604810164,2.12200726214917,0.0152344108162304,0,27.3689500572807,49.9999842989661,6,-20,2.5,438.036675349275,567.237691641302,417.779270557076,237.250131981573,288.587945828055,437.261274426649,5054.91033281314,0.0269321437364096,37.7730886450209,0.84122557789064,0.0323404342250662,17.2613002392191,6.26789976850097,0.673590580939733,0.709196169158962
5700,14.5184211181076,-28.6597349591732,91.0000084349131,141.670518928935,90.7561454119892,51.3514783155119,90.3778937980038,17.2613008938089,16.3214224275081,-25.9120192112422,15.8825462130615,-26.7509994109106,2.36906166897179,2.27691098531985,2.75025508644139,5.02716607176124,2.12200726456526,0.0152344109460341,0,27.3689504105552,49.9999847165478,6,-20,2.5,438.036675364553,567.237692158356,417.779272440948,237.250133757227,288.587947138905,437.261274640342,5054.91040981512,0.0269321441613821,37.7730894048388,0.841225598697974,0.0323404341773141,17.2613008938089,6.26789977330362,0.67359057880261,0.709196166876327
5710,14.5184210714926,-28.6597350349501,91.0000082106,141.670519243566,90.7561451815085,51.3514786646659,90.3778935551853,17.2613015309914,16.3214224200366,-25.912019225383,15.8825461963154,-26.7509994432464,2.3690616740866,2.27691098094327,2.7502551072418,5.02716608818508,2.12200726691648,0.015234411052364,0,27.3689507544367,49.9999851230132,6,-20,2.5,438.036675379402,567.237692661686,417.779274274718,237.250135485659,288.587948414817,437.261274848237,5054.91048476916,0.0269321445750532,37.7730901444551,0.841225618933979,0.0323404341308162,17.2613015309914,6.26789977797803,0.673590576721951,0.709196163722235
