time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8800,14.5184193657502,-28.6597378065987,91.0000000021441,141.67053075524,90.7561367473645,51.3514914405016,90.3778846695696,17.2613248470029,16.3214221466447,-25.9120197428184,15.8825455835349,-26.7510006264918,2.36906221810168,2.27691116380643,2.75025628268412,5.02716744649056,2.12200735298494,0.0152344172382977,0,27.3689633376753,49.9999999961148,6,-20,2.5,438.036675924152,567.237711078176,417.779341375494,237.25019873325,288.587995108936,437.261282455923,5054.91322748106,0.0269321597120521,37.7731172086499,0.841226360604168,0.0323404324285264,17.2613248470029,6.26789994899985,0.673590500604867,0.709196155157794
8810,14.5184193657385,-28.6597378066197,91.0000000020876,141.670530755317,90.7561367473064,51.3514914405893,90.3778846695085,17.2613248471645,16.3214221466428,-25.912019742822,15.8825455835306,-26.7510006265,2.36906221935902,2.2769111650125,2.75025628414748,5.02716744915998,2.12200735298549,0.0152344172464017,0,27.3689633377616,49.999999996217,6,-20,2.5,438.036675924153,567.2377110783,417.779341375954,237.250198733686,288.587995109257,437.261282455975,5054.91322749991,0.0269321597121561,37.7731172088359,0.841226360607465,0.0323404324284979,17.2613248471645,6.26789994900101,0.673590500604336,0.709196155533003
8820,14.5184193657271,-28.6597378066371,91.0000000020331,141.670530755395,90.7561367472504,51.3514914406751,90.3778846694495,17.2613248473214,16.3214221466409,-25.9120197428255,15.8825455835265,-26.7510006265079,2.36906221809358,2.27691116379403,2.75025628268209,5.02716744647613,2.12200735298609,0.0152344172382821,0,27.3689633378456,49.9999999963164,6,-20,2.5,438.036675924158,567.237711078425,417.779341376403,237.250198734108,288.587995109571,437.261282456027,5054.91322751826,0.0269321597122574,37.7731172090169,0.84122636061355,0.0323404324284411,17.2613248473214,6.26789994900218,0.67359050060383,0.709196155153038
8830,14.518419365716,-28.6597378066559,91.0000000019795,141.670530755471,90.7561367471954,51.3514914407581,90.3778846693915,17.2613248474711,16.3214221466392,-25.9120197428288,15.8825455835226,-26.7510006265156,2.36906221808971,2.27691116378809,2.7502562826811,5.02716744646918,2.12200735298664,0.0152344172382746,0,27.3689633379279,49.9999999964134,6,-20,2.5,438.036675924161,567.237711078545,417.77934137684,237.25019873452,288.587995109871,437.261282456074,5054.91322753612,0.026932159712356,37.7731172091932,0.841226360617554,0.0323404324284411,17.2613248474711,6.26789994900328,0.673590500603323,0.709196155150755
8840,14.5184193657051,-28.6597378066735,91.0000000019274,141.670530755542,90.7561367471418,51.3514914408392,90.377884669335,17.2613248476223,16.3214221466374,-25.9120197428321,15.8825455835187,-26.7510006265231,2.3690622180859,2.27691116378224,2.75025628268019,5.02716744646243,2.1220073529872,0.0152344172382673,0,27.3689633380075,49.9999999965076,6,-20,2.5,438.036675924164,567.23771107866,417.779341377267,237.250198734921,288.587995110172,437.261282456126,5054.91322755352,0.026932159712452,37.7731172093649,0.841226360622333,0.0323404324284411,17.2613248476223,6.26789994900439,0.673590500602857,0.709196155148538
8850,14.5184193656946,-28.6597378066879,91.0000000018768,141.670530755615,90.7561367470898,51.351491440918,90.3778846692803,17.2613248477636,16.3214221466357,-25.9120197428353,15.8825455835149,-26.7510006265304,2.36906221808219,2.27691116377663,2.75025628267925,5.02716744645588,2.12200735298775,0.0152344172382601,0,27.368963338085,49.9999999965995,6,-20,2.5,438.036675924171,567.237711078776,417.779341377681,237.250198735311,288.58799511046,437.261282456168,5054.91322757045,0.0269321597125455,37.773117209532,0.841226360629577,0.0323404324284411,17.2613248477636,6.26789994900544,0.673590500602402,0.709196155146385
8860,14.5184193656844,-28.6597378067081,91.0000000018273,141.670530755684,90.756136747039,51.3514914409952,90.3778846692267,17.2613248479037,16.3214221466341,-25.9120197428384,15.8825455835112,-26.7510006265375,2.36906221934007,2.27691116498347,2.7502562841428,5.02716744912627,2.12200735298824,0.015234417246365,0,27.3689633381609,49.9999999966889,6,-20,2.5,438.036675924171,567.237711078886,417.779341378086,237.25019873569,288.587995110739,437.261282456215,5054.91322758695,0.0269321597126365,37.7731172096948,0.841226360630458,0.0323404324284162,17.2613248479037,6.26789994900644,0.673590500601902,0.70919615552188
8870,14.5184193656743,-28.6597378067241,91.000000001779,141.670530755748,90.7561367469894,51.3514914410694,90.3778846691744,17.2613248480411,16.3214221466325,-25.9120197428414,15.8825455835076,-26.7510006265444,2.3690622180751,2.27691116376573,2.75025628267749,5.02716744644322,2.12200735298876,0.0152344172382465,0,27.3689633382347,49.9999999967758,6,-20,2.5,438.036675924174,567.237711078991,417.779341378478,237.250198736062,288.587995111015,437.261282456262,5054.91322760301,0.0269321597127251,37.7731172098532,0.841226360635126,0.0323404324284127,17.2613248480411,6.26789994900747,0.673590500601481,0.709196155142217
8880,14.5184193656646,-28.6597378067384,91.0000000017326,141.670530755817,90.7561367469416,51.3514914411429,90.3778846691242,17.2613248481738,16.3214221466309,-25.9120197428444,15.8825455835041,-26.7510006265512,2.36906221807172,2.27691116376057,2.75025628267659,5.02716744643716,2.12200735298923,0.0152344172382399,0,27.3689633383063,49.9999999968608,6,-20,2.5,438.036675924178,567.237711079099,417.779341378859,237.250198736424,288.587995111279,437.261282456304,5054.91322761864,0.0269321597128114,37.7731172100075,0.841226360640775,0.0323404324284411,17.2613248481738,6.26789994900846,0.673590500601048,0.709196155140226
8890,14.5184193656552,-28.6597378067541,91.000000001686,141.67053075588,90.7561367468937,51.3514914412137,90.3778846690738,17.2613248483025,16.3214221466294,-25.9120197428472,15.8825455835008,-26.7510006265577,2.36906221806838,2.27691116375542,2.7502562826758,5.02716744643121,2.12200735298971,0.0152344172382333,0,27.368963338376,49.9999999969434,6,-20,2.5,438.036675924181,567.237711079201,417.779341379236,237.250198736775,288.587995111548,437.261282456361,5054.91322763387,0.0269321597128954,37.7731172101588,0.841226360644587,0.0323404324283842,17.2613248483025,6.26789994900931,0.673590500600617,0.709196155138267
8900,14.518419365646,-28.6597378067693,91.0000000016417,141.670530755944,90.7561367468483,51.3514914412823,90.3778846690259,17.2613248484286,16.3214221466279,-25.91201974285,15.8825455834974,-26.7510006265641,2.36906221806519,2.27691116375054,2.75025628267496,5.0271674464255,2.12200735299016,0.0152344172382271,0,27.368963338444,49.9999999970237,6,-20,2.5,438.036675924184,567.237711079303,417.779341379596,237.250198737116,288.587995111794,437.261282456394,5054.91322764869,0.0269321597129772,37.7731172103047,0.841226360648392,0.0323404324284411,17.2613248484286,6.26789994901023,0.673590500600185,0.709196155136374
8910,14.518419365637,-28.659737806783,91.0000000015989,141.670530756004,90.7561367468042,51.3514914413496,90.3778846689794,17.2613248485522,16.3214221466265,-25.9120197428528,15.8825455834942,-26.7510006265704,2.36906221806201,2.27691116374573,2.75025628267417,5.02716744641991,2.12200735299064,0.015234417238221,0,27.3689633385104,49.999999997102,6,-20,2.5,438.036675924188,567.237711079399,417.779341379948,237.250198737448,288.587995112038,437.261282456432,5054.91322766313,0.0269321597130569,37.7731172104468,0.84122636065311,0.0323404324283842,17.2613248485522,6.26789994901117,0.673590500599808,0.709196155134534
8920,14.5184193656282,-28.6597378067975,91.0000000015571,141.670530756064,90.7561367467613,51.3514914414149,90.3778846689342,17.2613248486689,16.3214221466251,-25.9120197428554,15.882545583491,-26.7510006265765,2.36906221805898,2.27691116374104,2.75025628267342,5.02716744641447,2.12200735299106,0.0152344172382151,0,27.368963338575,49.9999999971782,6,-20,2.5,438.03667592419,567.237711079494,417.779341380293,237.250198737772,288.587995112275,437.261282456468,5054.91322767719,0.0269321597131344,37.7731172105853,0.841226360656695,0.0323404324284127,17.2613248486689,6.26789994901209,0.673590500599413,0.709196155132742
8930,14.5184193656197,-28.6597378068119,91.0000000015164,141.67053075612,90.7561367467195,51.351491441479,90.3778846688902,17.2613248487863,16.3214221466237,-25.9120197428581,15.882545583488,-26.7510006265824,2.36906221679455,2.27691116252411,2.75025628120827,5.02716744373238,2.1220073529915,0.0152344172300977,0,27.3689633386378,49.9999999972525,6,-20,2.5,438.036675924192,567.237711079584,417.779341380627,237.250198738088,288.587995112511,437.261282456504,5054.91322769087,0.02693215971321,37.7731172107203,0.841226360659817,0.0323404324283558,17.2613248487863,6.26789994901295,0.673590500599037,0.709196154753375
8940,14.5184193656114,-28.6597378068258,91.0000000014766,141.670530756175,90.7561367466786,51.351491441541,90.3778846688471,17.2613248489005,16.3214221466224,-25.9120197428606,15.882545583485,-26.7510006265881,2.36906221805309,2.27691116373201,2.75025628267195,5.02716744640396,2.12200735299191,0.0152344172382039,0,27.3689633386987,49.9999999973247,6,-20,2.5,438.036675924194,567.237711079672,417.779341380953,237.250198738396,288.587995112736,437.261282456542,5054.9132277042,0.0269321597132835,37.7731172108516,0.841226360663004,0.0323404324283842,17.2613248489005,6.2678999490138,0.67359050059867,0.709196155129294
8950,14.5184193656033,-28.6597378068368,91.0000000014377,141.67053075623,90.7561367466386,51.3514914416015,90.3778846688049,17.2613248490094,16.3214221466211,-25.912019742863,15.8825455834821,-26.7510006265937,2.36906221678879,2.27691116251533,2.75025628120682,5.02716744372215,2.12200735299234,0.0152344172300866,0,27.3689633387585,49.9999999973951,6,-20,2.5,438.036675924198,567.23771107976,417.779341381271,237.250198738695,288.587995112956,437.261282456578,5054.91322771718,0.0269321597133551,37.7731172109797,0.841226360668593,0.0323404324283274,17.2613248490094,6.26789994901461,0.673590500598337,0.709196154750025
8960,14.5184193655955,-28.6597378068515,91.0000000014,141.670530756282,90.7561367465999,51.351491441661,90.3778846687641,17.2613248491181,16.3214221466198,-25.9120197428654,15.8825455834793,-26.7510006265992,2.36906221678605,2.2769111625111,2.75025628120618,5.02716744371729,2.12200735299274,0.0152344172300813,0,27.3689633388164,49.9999999974636,6,-20,2.5,438.0366759242,567.237711079844,417.77934138158,237.250198738984,288.587995113172,437.261282456612,5054.91322772981,0.0269321597134249,37.7731172111043,0.84122636067022,0.0323404324283558,17.2613248491181,6.26789994901538,0.673590500597962,0.7091961547484
8970,14.5184193655879,-28.6597378068615,91.0000000013633,141.670530756336,90.7561367465622,51.3514914417178,90.3778846687244,17.2613248492235,16.3214221466186,-25.9120197428677,15.8825455834765,-26.7510006266044,2.36906221552194,2.27691116129468,2.75025627974102,5.0271674410357,2.12200735299311,0.0152344172219643,0,27.3689633388727,49.9999999975303,6,-20,2.5,438.036675924204,567.237711079929,417.77934138188,237.250198739271,288.587995113378,437.261282456644,5054.91322774211,0.0269321597134928,37.7731172112256,0.841226360675876,0.0323404324283594,17.2613248492235,6.26789994901614,0.673590500597632,0.709196154369215
8980,14.5184193655804,-28.6597378068759,91.0000000013275,141.670530756385,90.7561367465254,51.3514914417738,90.3778846686856,17.261324849325,16.3214221466174,-25.91201974287,15.8825455834739,-26.7510006266096,2.36906221678078,2.27691116250304,2.7502562812048,5.02716744370784,2.12200735299348,0.0152344172300711,0,27.3689633389278,49.9999999975954,6,-20,2.5,438.036675924205,567.237711080008,417.779341382173,237.250198739547,288.587995113586,437.26128245668,5054.91322775409,0.0269321597135589,37.7731172113438,0.841226360676899,0.0323404324283558,17.261324849325,6.26789994901691,0.673590500597285,0.709196154745301
8990,14.5184193655732,-28.6597378068868,91.0000000012925,141.670530756434,90.7561367464894,51.3514914418279,90.3778846686477,17.2613248494237,16.3214221466163,-25.9120197428722,15.8825455834713,-26.7510006266147,2.36906221803965,2.27691116371154,2.75025628266856,5.0271674463801,2.12200735299387,0.0152344172381779,0,27.3689633389814,49.9999999976586,6,-20,2.5,438.036675924209,567.237711080087,417.779341382458,237.250198739815,288.587995113783,437.261282456713,5054.91322776576,0.0269321597136233,37.7731172114589,0.841226360680796,0.032340432428331,17.2613248494237,6.26789994901761,0.673590500596961,0.709196155121429
9000,14.5184193655661,-28.6597378068979,91.0000000012584,141.670530756481,90.7561367464544,51.3514914418806,90.3778846686109,17.2613248495218,16.3214221466151,-25.9120197428743,15.8825455834687,-26.7510006266195,2.36906221803716,2.27691116370772,2.75025628266792,5.02716744637564,2.12200735299422,0.0152344172381731,0,27.3689633390334,49.9999999977201,6,-20,2.5,438.036675924211,567.237711080163,417.779341382737,237.25019874008,288.587995113975,437.261282456742,5054.91322777711,0.0269321597136859,37.773117211571,0.841226360684317,0.0323404324283274,17.2613248495218,6.26789994901832,0.673590500596653,0.709196155119983
9010,14.5184193655592,-28.6597378069087,91.0000000012254,141.670530756529,90.7561367464205,51.3514914419321,90.3778846685751,17.2613248496139,16.321422146614,-25.9120197428764,15.8825455834663,-26.7510006266243,2.36906221929623,2.27691116491645,2.75025628413179,5.02716744904823,2.12200735299457,0.0152344172462802,0,27.3689633390841,49.9999999977802,6,-20,2.5,438.036675924212,567.237711080238,417.779341383006,237.250198740329,288.587995114168,437.261282456774,5054.91322778817,0.026932159713747,37.7731172116801,0.841226360687642,0.032340432428267,17.2613248496139,6.26789994901903,0.673590500596353,0.709196155496194
9020,14.5184193655525,-28.6597378069204,91.0000000011931,141.670530756574,90.7561367463873,51.3514914419824,90.3778846685402,17.2613248497058,16.321422146613,-25.9120197428784,15.8825455834639,-26.751000626629,2.36906221677102,2.2769111624881,2.75025628120233,5.02716744369043,2.12200735299487,0.0152344172300522,0,27.3689633391335,49.9999999978383,6,-20,2.5,438.036675924213,567.23771108031,417.77934138327,237.250198740581,288.587995114346,437.261282456802,5054.91322779893,0.0269321597138064,37.7731172117864,0.841226360689689,0.0323404324282706,17.2613248497058,6.2678999490197,0.673590500596046,0.709196154739578
9030,14.518419365546,-28.659737806933,91.0000000011616,141.670530756617,90.7561367463549,51.3514914420313,90.377884668506,17.261324849799,16.3214221466119,-25.9120197428804,15.8825455834615,-26.7510006266335,2.36906221803015,2.27691116369695,2.75025628266618,5.02716744636313,2.12200735299522,0.0152344172381595,0,27.3689633391816,49.9999999978951,6,-20,2.5,438.036675924216,567.237711080379,417.779341383527,237.250198740823,288.587995114526,437.261282456831,5054.91322780942,0.0269321597138643,37.7731172118899,0.84122636069057,0.0323404324283203,17.261324849799,6.26789994902033,0.673590500595734,0.709196155115845
9040,14.5184193655396,-28.659737806941,91.0000000011308,141.670530756658,90.7561367463233,51.3514914420787,90.3778846684728,17.2613248498835,16.3214221466109,-25.9120197428823,15.8825455834592,-26.7510006266379,2.36906221928932,2.27691116490589,2.75025628413008,5.02716744903597,2.12200735299558,0.015234417246267,0,27.3689633392286,49.9999999979507,6,-20,2.5,438.036675924218,567.237711080446,417.779341383777,237.250198741056,288.5879951147,437.261282456861,5054.91322781963,0.0269321597139206,37.7731172119906,0.841226360695682,0.032340432428299,17.2613248498835,6.26789994902098,0.673590500595492,0.709196155492178
9050,14.5184193655334,-28.6597378069528,91.0000000011013,141.6705307567,90.756136746293,51.3514914421251,90.3778846684408,17.2613248499664,16.3214221466099,-25.9120197428842,15.882545583457,-26.7510006266422,2.36906221802575,2.27691116369022,2.7502562826651,5.02716744635532,2.12200735299586,0.0152344172381511,0,27.3689633392739,49.9999999980045,6,-20,2.5,438.036675924219,567.237711080513,417.77934138402,237.250198741286,288.58799511487,437.26128245689,5054.91322782957,0.0269321597139755,37.7731172120887,0.841226360696684,0.0323404324282706,17.2613248499664,6.26789994902162,0.673590500595192,0.709196155113282
9060,14.5184193655274,-28.6597378069628,91.0000000010723,141.670530756741,90.7561367462632,51.3514914421698,90.3778846684094,17.2613248500479,16.3214221466089,-25.912019742886,15.8825455834548,-26.7510006266464,2.36906221550077,2.27691116126227,2.75025627973576,5.02716744099803,2.12200735299617,0.0152344172219234,0,27.3689633393185,49.999999998057,6,-20,2.5,438.036675924221,567.237711080579,417.779341384256,237.250198741508,288.587995115034,437.261282456914,5054.91322783925,0.0269321597140289,37.7731172121841,0.841226360698982,0.0323404324282706,17.2613248500479,6.26789994902221,0.673590500594916,0.709196154356797
9070,14.5184193655216,-28.6597378069713,91.000000001044,141.670530756781,90.7561367462341,51.3514914422134,90.3778846683788,17.2613248501282,16.321422146608,-25.9120197428878,15.8825455834527,-26.7510006266504,2.36906221802157,2.27691116368387,2.75025628266404,5.02716744634791,2.12200735299648,0.015234417238143,0,27.3689633393617,49.9999999981081,6,-20,2.5,438.036675924224,567.237711080642,417.779341384486,237.250198741727,288.587995115197,437.261282456942,5054.91322784867,0.0269321597140809,37.7731172122772,0.841226360702535,0.0323404324282954,17.2613248501282,6.26789994902277,0.673590500594663,0.709196155110839
9080,14.5184193655159,-28.6597378069811,91.0000000010167,141.670530756822,90.7561367462061,51.3514914422564,90.3778846683492,17.2613248502082,16.3214221466071,-25.9120197428895,15.8825455834507,-26.7510006266544,2.36906221801963,2.27691116368085,2.75025628266348,5.02716744634433,2.12200735299671,0.0152344172381391,0,27.3689633394038,49.9999999981578,6,-20,2.5,438.036675924225,567.237711080706,417.779341384711,237.250198741941,288.587995115352,437.261282456969,5054.91322785784,0.0269321597141316,37.7731172123677,0.841226360704489,0.032340432428299,17.2613248502082,6.26789994902335,0.673590500594391,0.709196155109664
9090,14.5184193655103,-28.6597378069899,91.0000000009897,141.670530756857,90.7561367461783,51.3514914422981,90.37788466832,17.2613248502797,16.3214221466062,-25.9120197428912,15.8825455834487,-26.7510006266583,2.36906221927907,2.27691116489019,2.75025628412751,5.0271674490177,2.12200735299705,0.0152344172462471,0,27.3689633394449,49.9999999982064,6,-20,2.5,438.036675924228,567.237711080764,417.779341384931,237.250198742143,288.587995115505,437.261282456992,5054.91322786678,0.0269321597141809,37.7731172124558,0.841226360707168,0.0323404324282421,17.2613248502797,6.26789994902391,0.673590500594156,0.709196155486146
9100,14.5184193655049,-28.6597378069986,91.0000000009641,141.670530756895,90.756136746152,51.3514914423389,90.3778846682922,17.2613248503555,16.3214221466053,-25.9120197428928,15.8825455834467,-26.751000626662,2.36906221801576,2.27691116367495,2.75025628266259,5.02716744633754,2.1220073529973,0.0152344172381317,0,27.3689633394847,49.9999999982535,6,-20,2.5,438.03667592423,567.237711080824,417.779341385143,237.250198742345,288.58799511565,437.261282457016,5054.91322787548,0.0269321597142289,37.7731172125417,0.841226360709619,0.0323404324282706,17.2613248503555,6.26789994902447,0.673590500593908,0.709196155107415
9110,14.5184193654997,-28.659737807006,91.0000000009385,141.67053075693,90.7561367461257,51.3514914423782,90.3778846682646,17.2613248504283,16.3214221466045,-25.9120197428944,15.8825455834449,-26.7510006266656,2.3690622180139,2.27691116367211,2.75025628266209,5.0271674463342,2.12200735299756,0.0152344172381281,0,27.3689633395236,49.9999999982995,6,-20,2.5,438.036675924231,567.23771108088,417.779341385351,237.250198742542,288.587995115797,437.261282457041,5054.91322788395,0.0269321597142757,37.7731172126253,0.841226360713019,0.0323404324282173,17.2613248504283,6.26789994902496,0.673590500593692,0.709196155106334
9120,14.5184193654945,-28.6597378070136,91.0000000009137,141.670530756966,90.7561367461002,51.3514914424166,90.3778846682377,17.2613248504965,16.3214221466037,-25.912019742896,15.882545583443,-26.7510006266692,2.36906221801212,2.27691116366938,2.75025628266166,5.02716744633104,2.12200735299782,0.0152344172381246,0,27.3689633395613,49.9999999983444,6,-20,2.5,438.036675924234,567.237711080938,417.779341385552,237.250198742731,288.587995115936,437.26128245706,5054.9132278922,0.0269321597143212,37.7731172127069,0.84122636071595,0.0323404324282706,17.2613248504965,6.26789994902549,0.673590500593457,0.709196155105287
9130,14.5184193654895,-28.6597378070228,91.0000000008894,141.670530756998,90.7561367460753,51.3514914424535,90.3778846682114,17.2613248505673,16.3214221466029,-25.9120197428975,15.8825455834412,-26.7510006266726,2.36906221801034,2.27691116366668,2.75025628266121,5.0271674463279,2.12200735299809,0.0152344172381212,0,27.3689633395982,49.9999999983879,6,-20,2.5,438.036675924235,567.23771108099,417.779341385748,237.250198742916,288.587995116075,437.261282457087,5054.91322790023,0.0269321597143655,37.7731172127861,0.841226360717059,0.0323404324282137,17.2613248505673,6.26789994902598,0.673590500593228,0.709196155104256
9140,14.5184193654847,-28.6597378070303,91.0000000008663,141.670530757033,90.7561367460515,51.3514914424904,90.3778846681864,17.261324850632,16.3214221466021,-25.912019742899,15.8825455834395,-26.751000626676,2.36906221674721,2.27691116245173,2.75025628119637,5.0271674436481,2.12200735299833,0.0152344172300062,0,27.3689633396339,49.9999999984302,6,-20,2.5,438.036675924237,567.237711081044,417.77934138594,237.250198743097,288.587995116205,437.261282457105,5054.91322790805,0.0269321597144086,37.7731172128633,0.841226360719588,0.0323404324282421,17.261324850632,6.26789994902646,0.673590500593007,0.709196154725637
9150,14.5184193654799,-28.659737807038,91.0000000008435,141.670530757063,90.7561367460282,51.3514914425261,90.3778846681617,17.2613248506975,16.3214221466013,-25.9120197429004,15.8825455834378,-26.7510006266793,2.36906221926844,2.27691116487391,2.75025628412478,5.02716744899869,2.12200735299855,0.0152344172462265,0,27.3689633396689,49.9999999984713,6,-20,2.5,438.036675924237,567.237711081093,417.779341386126,237.250198743273,288.587995116335,437.26128245713,5054.91322791566,0.0269321597144507,37.7731172129384,0.841226360721752,0.032340432428235,17.2613248506975,6.26789994902696,0.673590500592817,0.709196155479909
9160,14.5184193654753,-28.6597378070476,91.0000000008214,141.670530757093,90.7561367460054,51.3514914425604,90.3778846681378,17.2613248507618,16.3214221466006,-25.9120197429019,15.8825455834361,-26.7510006266826,2.36906221800537,2.27691116365905,2.75025628265998,5.02716744631903,2.1220073529988,0.0152344172381117,0,27.3689633397031,49.9999999985116,6,-20,2.5,438.036675924238,567.237711081141,417.779341386307,237.250198743443,288.587995116463,437.26128245715,5054.91322792308,0.0269321597144916,37.7731172130114,0.841226360721635,0.0323404324282066,17.2613248507618,6.26789994902742,0.67359050059259,0.709196155101333
9170,14.5184193654708,-28.6597378070534,91.0000000007999,141.670530757126,90.7561367459832,51.3514914425946,90.3778846681145,17.2613248508215,16.3214221465998,-25.9120197429032,15.8825455834345,-26.7510006266856,2.36906221674238,2.2769111624443,2.7502562811952,5.0271674436395,2.12200735299902,0.0152344172299968,0,27.3689633397362,49.999999998551,6,-20,2.5,438.036675924241,567.237711081193,417.779341386485,237.250198743608,288.587995116584,437.261282457168,5054.9132279303,0.0269321597145314,37.7731172130826,0.84122636072502,0.0323404324282173,17.2613248508215,6.26789994902789,0.673590500592387,0.709196154722794
9180,14.5184193654664,-28.6597378070612,91.0000000007788,141.670530757153,90.7561367459616,51.3514914426273,90.3778846680916,17.2613248508849,16.3214221465991,-25.9120197429046,15.8825455834329,-26.7510006266887,2.36906221926371,2.27691116486667,2.75025628412359,5.02716744899026,2.12200735299922,0.0152344172462174,0,27.3689633397685,49.9999999985889,6,-20,2.5,438.036675924241,567.237711081238,417.779341386657,237.250198743774,288.587995116704,437.261282457189,5054.91322793733,0.0269321597145702,37.773117213152,0.841226360726324,0.0323404324282421,17.2613248508849,6.26789994902833,0.673590500592204,0.709196155477137
9190,14.5184193654621,-28.6597378070675,91.0000000007582,141.67053075718,90.7561367459405,51.3514914426588,90.3778846680694,17.2613248509385,16.3214221465985,-25.9120197429059,15.8825455834314,-26.7510006266916,2.36906221800076,2.276911163652,2.75025628265882,5.02716744631082,2.12200735299946,0.0152344172381028,0,27.3689633397997,49.999999998626,6,-20,2.5,438.036675924242,567.237711081282,417.779341386824,237.250198743931,288.587995116819,437.261282457209,5054.91322794417,0.026932159714608,37.7731172132195,0.841226360728768,0.0323404324282137,17.2613248509385,6.26789994902877,0.673590500592031,0.709196155098651
9200,14.518419365458,-28.6597378070744,91.0000000007385,141.670530757211,90.7561367459202,51.3514914426902,90.377884668048,17.2613248509971,16.3214221465978,-25.9120197429071,15.8825455834299,-26.7510006266945,2.36906221926078,2.27691116486218,2.7502562841229,5.02716744898508,2.12200735299967,0.0152344172462117,0,27.3689633398304,49.9999999986621,6,-20,2.5,438.036675924244,567.23771108133,417.779341386987,237.250198744082,288.587995116931,437.261282457224,5054.91322795083,0.0269321597146447,37.7731172132852,0.841226360730332,0.0323404324281853,17.2613248509971,6.26789994902918,0.673590500591825,0.709196155475415
9210,14.518419365454,-28.6597378070792,91.000000000719,141.670530757239,90.7561367459002,51.35149144272,90.3778846680269,17.2613248510564,16.3214221465972,-25.9120197429083,15.8825455834285,-26.7510006266973,2.36906221799791,2.27691116364767,2.7502562826581,5.02716744630576,2.12200735299988,0.0152344172380972,0,27.36896333986,49.9999999986975,6,-20,2.5,438.036675924248,567.237711081375,417.779341387146,237.250198744233,288.587995117045,437.261282457243,5054.91322795732,0.0269321597146806,37.7731172133493,0.841226360733877,0.0323404324281853,17.2613248510564,6.26789994902957,0.673590500591651,0.709196155096972
9220,14.5184193654501,-28.6597378070887,91.0000000007,141.670530757265,90.7561367458806,51.3514914427494,90.3778846680064,17.2613248511057,16.3214221465966,-25.9120197429094,15.8825455834271,-26.7510006267,2.36906221799655,2.27691116364556,2.75025628265776,5.02716744630331,2.12200735300007,0.0152344172380946,0,27.368963339889,49.9999999987316,6,-20,2.5,438.036675924246,567.237711081415,417.779341387299,237.250198744378,288.587995117153,437.261282457262,5054.91322796364,0.0269321597147154,37.7731172134117,0.841226360732382,0.0323404324282137,17.2613248511057,6.26789994902994,0.673590500591453,0.70919615509615
9230,14.5184193654463,-28.659737807093,91.0000000006817,141.670530757292,90.7561367458618,51.3514914427782,90.3778846679866,17.2613248511593,16.3214221465959,-25.9120197429107,15.8825455834257,-26.7510006267027,2.36906221799522,2.27691116364352,2.75025628265744,5.02716744630096,2.12200735300026,0.0152344172380919,0,27.3689633399173,49.999999998765,6,-20,2.5,438.036675924249,567.237711081459,417.77934138745,237.250198744519,288.587995117257,437.261282457281,5054.91322796979,0.0269321597147494,37.7731172134724,0.841226360736016,0.0323404324282102,17.2613248511593,6.26789994903032,0.673590500591289,0.709196155095368
9240,14.5184193654425,-28.6597378070987,91.0000000006635,141.670530757315,90.7561367458432,51.3514914428059,90.3778846679669,17.2613248512104,16.3214221465953,-25.9120197429118,15.8825455834243,-26.7510006267053,2.36906221673243,2.27691116242912,2.75025628119268,5.0271674436218,2.12200735300046,0.0152344172299777,0,27.3689633399448,49.9999999987973,6,-20,2.5,438.03667592425,567.237711081496,417.779341387597,237.250198744659,288.587995117361,437.261282457296,5054.91322797578,0.0269321597147824,37.7731172135314,0.841226360737949,0.0323404324281853,17.2613248512104,6.26789994903071,0.673590500591151,0.709196154716992
9250,14.5184193654389,-28.6597378071059,91.0000000006462,141.67053075734,90.7561367458254,51.3514914428332,90.3778846679482,17.2613248512583,16.3214221465947,-25.9120197429129,15.882545583423,-26.7510006267078,2.36906221799264,2.27691116363955,2.75025628265679,5.02716744629634,2.12200735300062,0.015234417238087,0,27.3689633399716,49.999999998829,6,-20,2.5,438.036675924249,567.237711081536,417.77934138774,237.250198744793,288.587995117461,437.261282457309,5054.91322798161,0.0269321597148146,37.7731172135889,0.841226360738268,0.0323404324281853,17.2613248512583,6.26789994903107,0.673590500590969,0.70919615509386
9260,14.5184193654354,-28.6597378071108,91.0000000006292,141.670530757365,90.7561367458079,51.3514914428602,90.3778846679297,17.2613248513076,16.3214221465942,-25.9120197429139,15.8825455834218,-26.7510006267102,2.36906221799141,2.27691116363766,2.75025628265649,5.02716744629415,2.12200735300079,0.0152344172380846,0,27.3689633399977,49.99999999886,6,-20,2.5,438.036675924251,567.237711081576,417.77934138788,237.250198744924,288.587995117556,437.261282457326,5054.9132279873,0.0269321597148459,37.773117213645,0.84122636074062,0.0323404324281853,17.2613248513076,6.26789994903141,0.673590500590806,0.709196155093135
9270,14.5184193654319,-28.6597378071138,91.0000000006127,141.670530757388,90.756136745791,51.3514914428857,90.3778846679119,17.261324851356,16.3214221465936,-25.912019742915,15.8825455834205,-26.7510006267126,2.36906221799016,2.27691116363583,2.75025628265614,5.02716744629197,2.12200735300099,0.0152344172380822,0,27.368963340023,49.9999999988898,6,-20,2.5,438.036675924254,567.237711081612,417.779341388014,237.250198745053,288.587995117651,437.261282457342,5054.91322799283,0.0269321597148765,37.7731172136995,0.841226360744656,0.0323404324281817,17.261324851356,6.26789994903179,0.673590500590694,0.709196155092442
9280,14.5184193654286,-28.659737807123,91.0000000005967,141.67053075741,90.7561367457746,51.3514914429102,90.3778846678947,17.2613248513995,16.3214221465931,-25.912019742916,15.8825455834193,-26.751000626715,2.36906221546615,2.27691116120929,2.75025627972705,5.02716744093634,2.12200735300114,0.0152344172218565,0,27.3689633400477,49.9999999989191,6,-20,2.5,438.036675924253,567.237711081647,417.779341388145,237.250198745175,288.587995117743,437.261282457359,5054.91322799821,0.0269321597149062,37.7731172137526,0.841226360742468,0.0323404324281853,17.2613248513995,6.26789994903211,0.673590500590502,0.709196154336496
9290,14.5184193654253,-28.6597378071275,91.0000000005812,141.670530757431,90.7561367457585,51.3514914429348,90.3778846678777,17.2613248514461,16.3214221465926,-25.912019742917,15.8825455834181,-26.7510006267172,2.36906221798787,2.27691116363229,2.75025628265562,5.02716744628791,2.12200735300133,0.0152344172380778,0,27.3689633400718,49.9999999989477,6,-20,2.5,438.036675924255,567.237711081682,417.779341388273,237.250198745294,288.58799511783,437.261282457371,5054.91322800346,0.0269321597149351,37.7731172138043,0.841226360744692,0.0323404324281853,17.2613248514461,6.26789994903246,0.673590500590371,0.709196155091072
9300,14.5184193654221,-28.6597378071316,91.000000000566,141.670530757454,90.756136745743,51.3514914429591,90.3778846678613,17.261324851488,16.3214221465921,-25.912019742918,15.882545583417,-26.7510006267194,2.36906221924823,2.27691116484296,2.75025628411972,5.02716744896268,2.12200735300145,0.0152344172461874,0,27.3689633400951,49.9999999989754,6,-20,2.5,438.036675924255,567.237711081718,417.779341388399,237.250198745415,288.587995117917,437.261282457384,5054.91322800856,0.0269321597149633,37.7731172138547,0.841226360746987,0.0323404324281853,17.261324851488,6.2678999490328,0.67359050059024,0.709196155468048
9310,14.518419365419,-28.6597378071374,91.0000000005511,141.670530757475,90.7561367457276,51.3514914429823,90.3778846678452,17.2613248515306,16.3214221465916,-25.9120197429189,15.8825455834159,-26.7510006267215,2.36906221798571,2.27691116362894,2.75025628265503,5.02716744628397,2.12200735300161,0.0152344172380735,0,27.3689633401179,49.9999999990022,6,-20,2.5,438.036675924256,567.237711081751,417.77934138852,237.250198745529,288.587995118002,437.261282457401,5054.91322801354,0.0269321597149908,37.7731172139037,0.841226360747591,0.0323404324281853,17.2613248515306,6.26789994903311,0.673590500590093,0.709196155089785
9320,14.518419365416,-28.6597378071424,91.0000000005364,141.670530757495,90.7561367457126,51.3514914430042,90.3778846678293,17.2613248515725,16.3214221465911,-25.9120197429198,15.8825455834148,-26.7510006267236,2.36906221798464,2.27691116362731,2.75025628265474,5.02716744628205,2.12200735300176,0.0152344172380715,0,27.3689633401403,49.9999999990287,6,-20,2.5,438.036675924257,567.237711081783,417.779341388639,237.250198745642,288.587995118085,437.261282457412,5054.91322801838,0.0269321597150175,37.7731172139515,0.841226360748806,0.032340432428132,17.2613248515725,6.2678999490334,0.673590500589956,0.709196155089168
9330,14.5184193654131,-28.6597378071469,91.0000000005222,141.670530757514,90.7561367456979,51.3514914430262,90.3778846678139,17.2613248516093,16.3214221465906,-25.9120197429207,15.8825455834138,-26.7510006267256,2.36906221798359,2.27691116362572,2.75025628265453,5.02716744628025,2.12200735300194,0.0152344172380695,0,27.3689633401618,49.9999999990539,6,-20,2.5,438.036675924259,567.237711081814,417.779341388755,237.250198745749,288.587995118164,437.261282457423,5054.91322802309,0.0269321597150435,37.773117213998,0.841226360750401,0.0323404324281569,17.2613248516093,6.26789994903367,0.673590500589831,0.709196155088565
9340,14.5184193654102,-28.6597378071516,91.0000000005086,141.670530757535,90.756136745684,51.351491443048,90.3778846677992,17.2613248516478,16.3214221465902,-25.9120197429216,15.8825455834127,-26.7510006267276,2.36906221798263,2.27691116362423,2.75025628265426,5.02716744627849,2.12200735300205,0.0152344172380676,0,27.3689633401829,49.9999999990791,6,-20,2.5,438.03667592426,567.237711081848,417.779341388867,237.250198745855,288.587995118241,437.261282457436,5054.91322802768,0.0269321597150688,37.7731172140433,0.841226360751591,0.0323404324281853,17.2613248516478,6.26789994903398,0.673590500589686,0.709196155087983
9350,14.5184193654075,-28.6597378071556,91.0000000004949,141.670530757554,90.75613674567,51.3514914430686,90.3778846677844,17.2613248516881,16.3214221465897,-25.9120197429224,15.8825455834117,-26.7510006267296,2.36906221798164,2.27691116362272,2.75025628265403,5.02716744627675,2.1220073530022,0.0152344172380656,0,27.3689633402036,49.9999999991034,6,-20,2.5,438.036675924261,567.237711081878,417.779341388977,237.250198745958,288.587995118319,437.261282457448,5054.91322803215,0.0269321597150935,37.7731172140875,0.841226360753179,0.0323404324281569,17.2613248516881,6.26789994903421,0.673590500589564,0.709196155087404
9360,14.5184193654047,-28.6597378071632,91.0000000004823,141.67053075757,90.7561367456569,51.3514914430888,90.3778846677707,17.2613248517241,16.3214221465893,-25.9120197429233,15.8825455834108,-26.7510006267315,2.36906221798069,2.27691116362125,2.75025628265381,5.02716744627506,2.12200735300234,0.0152344172380639,0,27.3689633402232,49.9999999991268,6,-20,2.5,438.03667592426,567.237711081904,417.779341389083,237.250198746057,288.587995118397,437.261282457463,5054.91322803651,0.0269321597151175,37.7731172141304,0.84122636075125,0.0323404324281285,17.2613248517241,6.26789994903455,0.673590500589428,0.709196155086843
9370,14.5184193654021,-28.6597378071651,91.0000000004694,141.670530757588,90.7561367456437,51.3514914431088,90.3778846677567,17.261324851762,16.3214221465888,-25.9120197429241,15.8825455834098,-26.7510006267333,2.36906221797974,2.27691116361983,2.75025628265354,5.02716744627338,2.12200735300248,0.0152344172380621,0,27.3689633402429,49.9999999991497,6,-20,2.5,438.036675924262,567.237711081933,417.779341389187,237.250198746157,288.587995118467,437.261282457476,5054.91322804074,0.0269321597151409,37.7731172141722,0.841226360754803,0.0323404324281569,17.261324851762,6.26789994903478,0.673590500589334,0.709196155086312
9380,14.5184193653996,-28.6597378071686,91.0000000004573,141.670530757605,90.7561367456312,51.351491443128,90.3778846677436,17.2613248517962,16.3214221465884,-25.9120197429248,15.8825455834089,-26.751000626735,2.36906221797884,2.27691116361848,2.75025628265328,5.02716744627176,2.12200735300261,0.0152344172380604,0,27.3689633402616,49.9999999991721,6,-20,2.5,438.036675924263,567.23771108196,417.779341389286,237.250198746254,288.587995118534,437.261282457484,5054.91322804487,0.0269321597151637,37.773117214213,0.841226360756593,0.0323404324281569,17.2613248517962,6.26789994903503,0.67359050058923,0.709196155085786
9390,14.518419365397,-28.6597378071723,91.0000000004451,141.670530757623,90.7561367456188,51.3514914431465,90.3778846677305,17.2613248518317,16.321422146588,-25.9120197429256,15.882545583408,-26.7510006267368,2.36906221797798,2.27691116361715,2.75025628265305,5.02716744627019,2.12200735300272,0.0152344172380587,0,27.3689633402803,49.999999999194,6,-20,2.5,438.036675924264,567.237711081988,417.779341389384,237.250198746347,288.587995118602,437.261282457496,5054.91322804888,0.0269321597151859,37.7731172142526,0.841226360757986,0.032340432428132,17.2613248518317,6.26789994903531,0.673590500589124,0.709196155085281
9400,14.5184193653946,-28.6597378071777,91.0000000004334,141.670530757638,90.7561367456066,51.3514914431648,90.3778846677178,17.2613248518645,16.3214221465876,-25.9120197429263,15.8825455834071,-26.7510006267385,2.36906221671568,2.27691116240346,2.75025628118851,5.02716744359198,2.12200735300288,0.0152344172299453,0,27.3689633402981,49.9999999992151,6,-20,2.5,438.036675924264,567.237711082013,417.77934138948,237.250198746432,288.587995118668,437.261282457506,5054.91322805279,0.0269321597152075,37.7731172142912,0.841226360757588,0.0323404324281285,17.2613248518645,6.26789994903554,0.673590500588998,0.709196154707152
9410,14.5184193653923,-28.6597378071825,91.0000000004219,141.670530757655,90.7561367455949,51.3514914431823,90.3778846677054,17.2613248518946,16.3214221465873,-25.912019742927,15.8825455834063,-26.7510006267401,2.36906221671487,2.27691116240219,2.75025628118829,5.02716744359048,2.12200735300298,0.0152344172299437,0,27.3689633403155,49.9999999992357,6,-20,2.5,438.036675924264,567.237711082039,417.779341389574,237.250198746521,288.587995118734,437.26128245752,5054.9132280566,0.0269321597152285,37.7731172143288,0.841226360757734,0.0323404324281569,17.2613248518946,6.26789994903574,0.673590500588879,0.709196154706657
9420,14.5184193653899,-28.6597378071857,91.000000000411,141.67053075767,90.7561367455836,51.3514914431999,90.3778846676935,17.2613248519281,16.3214221465869,-25.9120197429277,15.8825455834054,-26.7510006267417,2.36906221797551,2.27691116361334,2.75025628265246,5.02716744626579,2.12200735300307,0.0152344172380539,0,27.3689633403325,49.9999999992557,6,-20,2.5,438.036675924265,567.237711082064,417.779341389664,237.250198746609,288.587995118801,437.261282457529,5054.91322806031,0.026932159715249,37.7731172143654,0.841226360759318,0.0323404324281,17.2613248519281,6.26789994903603,0.673590500588785,0.709196155083812
9430,14.5184193653877,-28.6597378071882,91.0000000004,141.670530757685,90.7561367455724,51.3514914432171,90.3778846676816,17.2613248519575,16.3214221465865,-25.9120197429284,15.8825455834047,-26.7510006267433,2.36906221797471,2.27691116361211,2.75025628265229,5.0271674462644,2.1220073530032,0.0152344172380523,0,27.3689633403491,49.9999999992755,6,-20,2.5,438.036675924266,567.237711082088,417.779341389753,237.250198746691,288.587995118857,437.26128245754,5054.91322806391,0.0269321597152689,37.7731172144011,0.841226360761368,0.0323404324281569,17.2613248519575,6.26789994903622,0.673590500588697,0.709196155083352
9440,14.5184193653856,-28.659737807192,91.0000000003893,141.670530757701,90.7561367455615,51.3514914432325,90.3778846676701,17.261324851987,16.3214221465862,-25.912019742929,15.8825455834039,-26.7510006267448,2.36906221797394,2.27691116361096,2.75025628265206,5.02716744626302,2.12200735300331,0.0152344172380508,0,27.3689633403654,49.9999999992945,6,-20,2.5,438.036675924267,567.237711082113,417.779341389839,237.250198746773,288.587995118919,437.261282457549,5054.91322806742,0.0269321597152883,37.7731172144358,0.841226360761965,0.0323404324281285,17.261324851987,6.26789994903639,0.673590500588583,0.709196155082896
9450,14.5184193653834,-28.6597378071957,91.000000000379,141.670530757714,90.7561367455508,51.3514914432487,90.3778846676589,17.2613248520208,16.3214221465859,-25.9120197429297,15.8825455834031,-26.7510006267462,2.3690622192346,2.27691116482215,2.75025628411628,5.02716744893844,2.12200735300343,0.0152344172461612,0,27.3689633403809,49.9999999993129,6,-20,2.5,438.036675924268,567.237711082134,417.779341389923,237.250198746853,288.587995118978,437.261282457558,5054.91322807085,0.0269321597153072,37.7731172144696,0.841226360762789,0.0323404324281569,17.2613248520208,6.26789994903663,0.673590500588502,0.709196155460085
9460,14.5184193653816,-28.6597378071253,91.0000000003584,141.670530757904,90.7561367455297,51.3514914432658,90.3778846676373,17.2613248520458,16.321422146586,-25.9120197429293,15.8825455834024,-26.7510006267476,2.36906223815686,2.27691118300851,2.75025630608155,5.02716748909006,2.12200735300277,0.0152344173678296,0,27.3689633403946,49.9999999993337,6,-20,2.5,438.036675924352,567.237711082378,417.779341390036,237.250198746929,288.587995119272,437.261282457646,5054.91322807417,0.0269321597153252,37.7731172145232,0.841226360836917,0.0323404324281285,17.2613248520458,6.26789994903599,0.673590500587991,0.709196161124034
9470,14.5184193653794,-28.6597378072033,91.0000000003469,141.670530757728,90.7561367455182,51.3514914432767,90.3778846676252,17.2613248520746,16.3214221465851,-25.912019742931,15.8825455834017,-26.7510006267489,2.36906221923281,2.2769111648194,2.75025628411609,5.02716744893549,2.12200735300379,0.0152344172461576,0,27.3689633404093,49.9999999993471,6,-20,2.5,438.036675924269,567.23771108217,417.779341390104,237.250198747005,288.587995119135,437.261282457676,5054.91322807742,0.0269321597153425,37.7731172145426,0.8412263607635,0.0323404324281285,17.2613248520746,6.26789994903614,0.673590500588282,0.709196155459197
9480,14.5184193653772,-28.6597378072055,91.0000000003433,141.670530757747,90.7561367455144,51.3514914432915,90.3778846676208,17.2613248521011,16.3214221465847,-25.9120197429318,15.8825455834008,-26.7510006267507,2.36906221923228,2.27691116481867,2.75025628411577,5.02716744893444,2.12200735300382,0.0152344172461567,0,27.3689633404248,49.9999999993632,6,-20,2.5,438.03667592427,567.237711082194,417.779341390168,237.250198747078,288.587995119156,437.261282457616,5054.91322808059,0.0269321597153597,37.7731172145695,0.841226360765717,0.0323404324281285,17.2613248521011,6.26789994903685,0.673590500588237,0.709196155458832
9490,14.5184193653753,-28.6597378072061,91.0000000003381,141.670530757766,90.7561367455089,51.3514914433068,90.3778846676149,17.2613248521297,16.3214221465845,-25.9120197429324,15.8825455834001,-26.751000626752,2.36906221670886,2.27691116239311,2.75025628118674,5.02716744357985,2.12200735300387,0.015234417229932,0,27.3689633404393,49.999999999381,6,-20,2.5,438.036675924272,567.23771108222,417.779341390237,237.250198747148,288.587995119203,437.261282457616,5054.91322808367,0.0269321597153765,37.7731172145976,0.841226360768925,0.0323404324281,17.2613248521297,6.26789994903731,0.673590500588172,0.709196154703214
9500,14.5184193653735,-28.6597378072118,91.0000000003317,141.670530757781,90.7561367455022,51.3514914433218,90.3778846676078,17.2613248521504,16.3214221465842,-25.9120197429329,15.8825455833995,-26.7510006267532,2.36906221796976,2.27691116360456,2.75025628265102,5.02716744625558,2.12200735300391,0.0152344172380427,0,27.3689633404533,49.9999999993981,6,-20,2.5,438.03667592427,567.237711082242,417.779341390308,237.250198747215,288.587995119253,437.261282457621,5054.91322808667,0.0269321597153931,37.7731172146256,0.841226360767056,0.0323404324281285,17.2613248521504,6.26789994903764,0.673590500588058,0.709196155080443
9510,14.5184193653717,-28.6597378072126,91.0000000003248,141.670530757796,90.7561367454951,51.3514914433367,90.3778846676001,17.2613248521776,16.3214221465839,-25.9120197429334,15.8825455833989,-26.7510006267545,2.36906221544626,2.27691116117893,2.75025627972205,5.02716744090098,2.12200735300402,0.015234417221818,0,27.3689633404665,49.9999999994146,6,-20,2.5,438.036675924274,567.237711082264,417.779341390378,237.250198747281,288.5879951193,437.261282457619,5054.91322808959,0.0269321597154093,37.7731172146534,0.84122636076998,0.0323404324281285,17.2613248521776,6.26789994903795,0.673590500587991,0.709196154324842
9520,14.51841936537,-28.6597378072157,91.0000000003169,141.670530757809,90.756136745487,51.3514914433497,90.3778846675915,17.2613248522012,16.3214221465836,-25.9120197429339,15.8825455833982,-26.7510006267557,2.36906221796856,2.27691116360274,2.75025628265073,5.02716744625347,2.12200735300409,0.0152344172380404,0,27.3689633404798,49.9999999994304,6,-20,2.5,438.036675924274,567.237711082285,417.779341390447,237.250198747346,288.587995119344,437.261282457626,5054.91322809242,0.0269321597154251,37.7731172146809,0.841226360770435,0.032340432428132,17.2613248522012,6.26789994903814,0.673590500587902,0.70919615507972
9530,14.5184193653683,-28.6597378072187,91.0000000003088,141.670530757821,90.7561367454787,51.3514914433635,90.3778846675828,17.2613248522244,16.3214221465834,-25.9120197429344,15.8825455833976,-26.7510006267568,2.36906221796796,2.27691116360181,2.75025628265056,5.02716744625237,2.12200735300416,0.0152344172380392,0,27.3689633404925,49.9999999994457,6,-20,2.5,438.036675924275,567.237711082303,417.779341390516,237.250198747412,288.58799511939,437.261282457627,5054.91322809519,0.0269321597154405,37.7731172147078,0.841226360770946,0.0323404324281285,17.2613248522244,6.26789994903831,0.67359050058782,0.709196155079362
9540,14.5184193653666,-28.6597378072216,91.0000000003009,141.670530757831,90.7561367454706,51.351491443376,90.3778846675742,17.2613248522477,16.3214221465831,-25.9120197429349,15.882545583397,-26.751000626758,2.36906221796737,2.27691116360092,2.75025628265044,5.02716744625136,2.12200735300427,0.0152344172380382,0,27.3689633405047,49.9999999994603,6,-20,2.5,438.036675924275,567.237711082319,417.77934139058,237.250198747471,288.587995119436,437.261282457634,5054.91322809788,0.0269321597154554,37.7731172147343,0.841226360771486,0.0323404324281036,17.2613248522477,6.2678999490385,0.673590500587762,0.709196155079026
9550,14.518419365365,-28.6597378072248,91.0000000002928,141.670530757843,90.7561367454622,51.3514914433886,90.3778846675654,17.2613248522682,16.3214221465829,-25.9120197429354,15.8825455833964,-26.7510006267591,2.36906221922825,2.27691116481239,2.75025628411476,5.02716744892715,2.12200735300435,0.0152344172461487,0,27.3689633405169,49.9999999994745,6,-20,2.5,438.036675924275,567.237711082339,417.779341390647,237.25019874753,288.58799511948,437.261282457638,5054.9132281005,0.02693215971547,37.7731172147603,0.841226360771572,0.0323404324281604,17.2613248522682,6.26789994903863,0.673590500587663,0.709196155456299
9560,14.5184193653634,-28.6597378072277,91.000000000285,141.670530757853,90.7561367454542,51.3514914433998,90.3778846675569,17.2613248522899,16.3214221465826,-25.9120197429358,15.8825455833959,-26.7510006267602,2.36906221670481,2.2769111623868,2.75025628118575,5.02716744357256,2.12200735300442,0.0152344172299242,0,27.3689633405286,49.9999999994884,6,-20,2.5,438.036675924275,567.237711082354,417.779341390708,237.25019874759,288.58799511952,437.261282457642,5054.91322810304,0.0269321597154842,37.7731172147857,0.841226360772055,0.032340432428132,17.2613248522899,6.26789994903879,0.673590500587599,0.709196154700738
