time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9570,14.5184193653618,-28.6597378072297,91.0000000002774,141.670530757863,90.7561367454464,51.3514914434111,90.3778846675488,17.2613248523131,16.3214221465824,-25.9120197429363,15.8825455833953,-26.7510006267613,2.3690622179657,2.27691116359834,2.75025628265002,5.02716744624836,2.12200735300449,0.0152344172380349,0,27.3689633405398,49.9999999995016,6,-20,2.5,438.036675924275,567.237711082371,417.779341390769,237.250198747649,288.587995119567,437.261282457654,5054.91322810552,0.026932159715498,37.7731172148104,0.841226360773192,0.032340432428132,17.2613248523131,6.26789994903895,0.673590500587545,0.709196155078047
9580,14.5184193653603,-28.6597378072337,91.0000000002697,141.670530757872,90.7561367454385,51.3514914434227,90.3778846675405,17.2613248523293,16.3214221465821,-25.9120197429368,15.8825455833948,-26.7510006267623,2.36906221670374,2.27691116238513,2.7502562811855,5.02716744357063,2.12200735300456,0.0152344172299221,0,27.3689633405512,49.9999999995146,6,-20,2.5,438.036675924275,567.237711082386,417.779341390829,237.250198747704,288.587995119608,437.261282457663,5054.91322810794,0.0269321597155115,37.7731172148344,0.841226360772371,0.0323404324281,17.2613248523293,6.26789994903907,0.673590500587457,0.709196154700108
9590,14.5184193653589,-28.6597378072349,91.0000000002625,141.670530757883,90.7561367454311,51.3514914434334,90.3778846675326,17.2613248523548,16.3214221465819,-25.9120197429372,15.8825455833943,-26.7510006267633,2.36906221796466,2.27691116359672,2.75025628264975,5.02716744624647,2.12200735300463,0.0152344172380328,0,27.3689633405618,49.9999999995273,6,-20,2.5,438.036675924276,567.237711082403,417.779341390887,237.25019874776,288.587995119648,437.261282457666,5054.91322811029,0.0269321597155245,37.7731172148578,0.841226360774126,0.0323404324281569,17.2613248523548,6.26789994903918,0.673590500587397,0.709196155077428
9600,14.5184193653574,-28.6597378072378,91.0000000002553,141.670530757892,90.7561367454237,51.3514914434436,90.3778846675249,17.2613248523715,16.3214221465817,-25.9120197429376,15.8825455833938,-26.7510006267643,2.36906221796414,2.27691116359596,2.75025628264962,5.02716744624558,2.12200735300472,0.0152344172380318,0,27.3689633405724,49.9999999995398,6,-20,2.5,438.036675924277,567.237711082418,417.779341390942,237.250198747812,288.587995119688,437.261282457671,5054.91322811259,0.0269321597155373,37.7731172148807,0.841226360774218,0.032340432428132,17.2613248523715,6.26789994903933,0.673590500587329,0.709196155077134
9610,14.518419365356,-28.6597378072397,91.0000000002483,141.670530757899,90.7561367454165,51.3514914434534,90.3778846675174,17.2613248523928,16.3214221465815,-25.912019742938,15.8825455833933,-26.7510006267653,2.36906221670216,2.27691116238282,2.75025628118504,5.02716744356786,2.12200735300481,0.0152344172299192,0,27.3689633405825,49.9999999995516,6,-20,2.5,438.036675924277,567.23771108243,417.779341390996,237.250198747867,288.587995119726,437.26128245768,5054.91322811482,0.0269321597155496,37.7731172149029,0.841226360775067,0.0323404324281,17.2613248523928,6.26789994903945,0.67359050058729,0.709196154699236
9620,14.5184193653547,-28.6597378072406,91.0000000002418,141.67053075791,90.7561367454098,51.3514914434634,90.3778846675103,17.2613248524096,16.3214221465812,-25.9120197429384,15.8825455833928,-26.7510006267662,2.36906221922459,2.27691116480684,2.75025628411383,5.02716744892067,2.1220073530049,0.0152344172461417,0,27.3689633405925,49.9999999995635,6,-20,2.5,438.036675924278,567.237711082446,417.779341391051,237.250198747911,288.587995119764,437.261282457683,5054.91322811699,0.0269321597155617,37.7731172149244,0.841226360777,0.0323404324281285,17.2613248524096,6.26789994903957,0.673590500587232,0.709196155454198
9630,14.5184193653534,-28.6597378072458,91.0000000002351,141.670530757918,90.756136745403,51.3514914434737,90.3778846675031,17.2613248524272,16.321422146581,-25.9120197429388,15.8825455833923,-26.7510006267671,2.36906221796271,2.27691116359374,2.75025628264929,5.02716744624303,2.12200735300493,0.0152344172380291,0,27.3689633406025,49.9999999995749,6,-20,2.5,438.036675924277,567.23771108246,417.779341391103,237.250198747962,288.587995119797,437.26128245769,5054.91322811911,0.0269321597155734,37.7731172149454,0.841226360774471,0.0323404324281,17.2613248524272,6.26789994903967,0.673590500587135,0.709196155076292
9640,14.5184193653521,-28.6597378072476,91.0000000002289,141.670530757925,90.7561367453966,51.3514914434834,90.3778846674964,17.2613248524445,16.3214221465808,-25.9120197429392,15.8825455833918,-26.751000626768,2.36906221796224,2.27691116359304,2.75025628264917,5.02716744624221,2.122007353005,0.0152344172380282,0,27.3689633406117,49.999999999586,6,-20,2.5,438.036675924277,567.237711082473,417.779341391153,237.25019874801,288.587995119834,437.2612824577,5054.91322812117,0.0269321597155847,37.7731172149659,0.841226360775437,0.0323404324281213,17.2613248524445,6.2678999490398,0.673590500587088,0.70919615507603
9650,14.5184193653508,-28.6597378072492,91.0000000002228,141.670530757934,90.7561367453904,51.3514914434924,90.3778846674898,17.2613248524584,16.3214221465806,-25.9120197429396,15.8825455833914,-26.7510006267689,2.36906221796178,2.27691116359237,2.75025628264905,5.02716744624142,2.12200735300507,0.0152344172380274,0,27.3689633406209,49.9999999995966,6,-20,2.5,438.036675924278,567.237711082486,417.779341391202,237.250198748057,288.587995119869,437.261282457703,5054.91322812318,0.0269321597155958,37.7731172149858,0.84122636077635,0.0323404324281,17.2613248524584,6.26789994903994,0.673590500587042,0.709196155075781
9660,14.5184193653496,-28.6597378072525,91.0000000002173,141.670530757942,90.7561367453846,51.3514914435017,90.3778846674838,17.2613248524795,16.3214221465804,-25.91201974294,15.8825455833909,-26.7510006267697,2.36906221796138,2.27691116359172,2.75025628264893,5.02716744624065,2.12200735300511,0.0152344172380266,0,27.3689633406299,49.9999999996075,6,-20,2.5,438.036675924278,567.237711082499,417.77934139125,237.250198748103,288.587995119903,437.261282457708,5054.91322812514,0.0269321597156067,37.773117215005,0.841226360775494,0.0323404324280716,17.2613248524795,6.26789994904008,0.673590500586971,0.709196155075524
9670,14.5184193653484,-28.6597378072526,91.0000000002112,141.670530757951,90.7561367453784,51.3514914435109,90.3778846674772,17.2613248524949,16.3214221465802,-25.9120197429403,15.8825455833905,-26.7510006267705,2.36906221922239,2.27691116480344,2.75025628411327,5.02716744891672,2.1220073530052,0.0152344172461375,0,27.3689633406387,49.9999999996178,6,-20,2.5,438.036675924279,567.237711082513,417.779341391298,237.250198748145,288.587995119932,437.261282457714,5054.91322812704,0.0269321597156172,37.7731172150238,0.841226360777881,0.0323404324281,17.2613248524949,6.26789994904018,0.673590500586935,0.709196155452909
9680,14.5184193653473,-28.6597378072559,91.0000000002055,141.670530757959,90.7561367453725,51.351491443519,90.377884667471,17.2613248525121,16.3214221465801,-25.9120197429407,15.8825455833901,-26.7510006267713,2.36906221796058,2.27691116359048,2.75025628264875,5.02716744623923,2.12200735300523,0.0152344172380249,0,27.3689633406474,49.9999999996278,6,-20,2.5,438.036675924278,567.237711082526,417.779341391342,237.250198748187,288.587995119966,437.26128245772,5054.91322812889,0.0269321597156274,37.7731172150422,0.841226360776915,0.0323404324280432,17.2613248525121,6.26789994904026,0.67359050058686,0.709196155075039
9690,14.5184193653462,-28.6597378072573,91.0000000002,141.670530757965,90.7561367453669,51.3514914435278,90.3778846674652,17.2613248525273,16.3214221465799,-25.912019742941,15.8825455833897,-26.7510006267721,2.36906221669872,2.27691116237748,2.75025628118424,5.02716744356172,2.1220073530053,0.0152344172299124,0,27.3689633406555,49.9999999996374,6,-20,2.5,438.036675924279,567.237711082537,417.779341391387,237.25019874823,288.587995119998,437.261282457726,5054.91322813069,0.0269321597156374,37.77311721506,0.841226360777767,0.0323404324281,17.2613248525273,6.26789994904036,0.673590500586819,0.709196154697191
9700,14.5184193653451,-28.6597378072605,91.0000000001947,141.670530757972,90.7561367453615,51.351491443536,90.3778846674594,17.2613248525416,16.3214221465797,-25.9120197429413,15.8825455833893,-26.7510006267728,2.36906221922123,2.27691116480162,2.75025628411292,5.02716744891455,2.12200735300532,0.0152344172461352,0,27.3689633406636,49.9999999996471,6,-20,2.5,438.036675924278,567.237711082548,417.77934139143,237.250198748273,288.587995120025,437.261282457727,5054.91322813245,0.0269321597156471,37.7731172150773,0.841226360776972,0.0323404324281036,17.2613248525416,6.26789994904047,0.673590500586755,0.709196155452201
9710,14.5184193653441,-28.6597378072592,91.0000000001899,141.670530757979,90.7561367453566,51.3514914435435,90.3778846674542,17.261324852557,16.3214221465795,-25.9120197429416,15.882545583389,-26.7510006267736,2.36906221669793,2.27691116237635,2.75025628118403,5.02716744356038,2.12200735300544,0.015234417229911,0,27.3689633406713,49.9999999996563,6,-20,2.5,438.036675924281,567.237711082559,417.77934139147,237.25019874831,288.587995120053,437.261282457733,5054.91322813416,0.0269321597156565,37.7731172150942,0.841226360780233,0.0323404324281,17.261324852557,6.26789994904057,0.673590500586745,0.709196154696755
9720,14.518419365343,-28.6597378072613,91.0000000001847,141.670530757985,90.7561367453512,51.3514914435516,90.3778846674486,17.2613248525693,16.3214221465794,-25.912019742942,15.8825455833886,-26.7510006267743,2.36906221543614,2.27691116116337,2.75025627971956,5.02716744088293,2.12200735300548,0.0152344172217986,0,27.3689633406791,49.9999999996651,6,-20,2.5,438.03667592428,567.23771108257,417.779341391513,237.250198748349,288.587995120083,437.261282457737,5054.91322813582,0.0269321597156657,37.7731172151106,0.841226360780382,0.0323404324280752,17.2613248525693,6.26789994904069,0.673590500586701,0.709196154318927
9730,14.518419365342,-28.6597378072629,91.0000000001799,141.670530757996,90.7561367453462,51.3514914435586,90.3778846674433,17.261324852584,16.3214221465792,-25.9120197429422,15.8825455833882,-26.751000626775,2.36906221922015,2.27691116480002,2.75025628411262,5.02716744891264,2.12200735300548,0.0152344172461331,0,27.3689633406866,49.9999999996741,6,-20,2.5,438.036675924281,567.237711082585,417.779341391551,237.250198748389,288.58799512011,437.261282457743,5054.91322813744,0.0269321597156747,37.7731172151267,0.841226360780809,0.0323404324281213,17.261324852584,6.26789994904079,0.673590500586634,0.709196155451577
9740,14.518419365341,-28.6597378072638,91.0000000001748,141.670530758001,90.756136745341,51.3514914435669,90.3778846674379,17.2613248525971,16.3214221465791,-25.9120197429426,15.8825455833879,-26.7510006267756,2.36906221795832,2.27691116358706,2.7502562826482,5.02716744623526,2.12200735300557,0.0152344172380206,0,27.3689633406938,49.9999999996827,6,-20,2.5,438.036675924282,567.237711082594,417.779341391592,237.250198748423,288.587995120139,437.261282457748,5054.91322813902,0.0269321597156834,37.7731172151423,0.841226360781857,0.0323404324281,17.2613248525971,6.26789994904087,0.673590500586604,0.709196155073756
9750,14.51841936534,-28.6597378072666,91.0000000001703,141.670530758007,90.7561367453364,51.3514914435739,90.377884667433,17.2613248526088,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267763,2.36906221669656,2.27691116237416,2.75025628118371,5.02716744355787,2.12200735300561,0.0152344172299083,0,27.3689633407009,49.9999999996907,6,-20,2.5,438.036675924281,567.237711082603,417.77934139163,237.250198748458,288.587995120164,437.261282457753,5054.91322814056,0.0269321597156919,37.7731172151574,0.841226360781178,0.0323404324281036,17.2613248526088,6.26789994904099,0.673590500586557,0.70919615469594
9760,14.5184193653391,-28.6597378072663,91.0000000001658,141.670530758013,90.7561367453318,51.3514914435807,90.3778846674282,17.261324852624,16.3214221465787,-25.9120197429432,15.8825455833872,-26.751000626777,2.36906221795766,2.27691116358605,2.75025628264802,5.02716744623407,2.12200735300567,0.0152344172380194,0,27.3689633407078,49.9999999996991,6,-20,2.5,438.036675924283,567.237711082614,417.779341391666,237.250198748493,288.587995120188,437.261282457757,5054.91322814206,0.0269321597157001,37.7731172151722,0.841226360783427,0.0323404324280716,17.261324852624,6.26789994904107,0.67359050058653,0.709196155073375
9770,14.5184193653382,-28.6597378072694,91.0000000001615,141.670530758019,90.7561367453273,51.3514914435874,90.3778846674234,17.261324852637,16.3214221465786,-25.9120197429434,15.8825455833869,-26.7510006267776,2.36906221795735,2.27691116358556,2.75025628264793,5.02716744623349,2.1220073530057,0.0152344172380188,0,27.3689633407145,49.999999999707,6,-20,2.5,438.036675924282,567.237711082623,417.779341391702,237.250198748528,288.587995120215,437.261282457763,5054.91322814351,0.0269321597157082,37.7731172151866,0.841226360782173,0.0323404324280716,17.261324852637,6.26789994904116,0.673590500586475,0.709196155073181
9780,14.5184193653373,-28.6597378072699,91.0000000001574,141.670530758027,90.7561367453231,51.3514914435935,90.377884667419,17.2613248526471,16.3214221465785,-25.9120197429437,15.8825455833866,-26.7510006267782,2.3690622166956,2.27691116237276,2.75025628118345,5.02716744355621,2.12200735300576,0.0152344172299064,0,27.3689633407209,49.9999999997148,6,-20,2.5,438.036675924284,567.237711082635,417.779341391736,237.250198748559,288.587995120238,437.261282457761,5054.91322814493,0.026932159715716,37.7731172152005,0.841226360783452,0.0323404324280681,17.2613248526471,6.26789994904127,0.673590500586435,0.709196154695384
9790,14.5184193653367,-28.6597378072453,91.0000000001499,141.670530758067,90.7561367453133,51.3514914436002,90.3778846674087,17.2613248526591,16.3214221465785,-25.9120197429436,15.8825455833863,-26.7510006267786,2.36906236554491,2.27691130543221,2.75025645398351,5.02716775941573,2.12200735300585,0.0152344181870918,0,27.3689633407264,49.9999999997226,6,-20,2.5,438.036675924312,567.237711082687,417.779341391783,237.250198748593,288.587995120315,437.261282457806,5054.91322814632,0.0269321597157234,37.7731172152209,0.841226360809372,0.0323404324281,17.2613248526591,6.26789994904101,0.673590500586428,0.709196199254473
9800,14.5184193653356,-28.6597378072738,91.0000000001443,141.670530758031,90.7561367453098,51.3514914436056,90.3778846674053,17.2613248526723,16.3214221465782,-25.9120197429443,15.8825455833859,-26.7510006267794,2.36906221921773,2.27691116479634,2.75025628411218,5.02716744890851,2.12200735300591,0.0152344172461285,0,27.368963340733,49.9999999997287,6,-20,2.5,438.036675924283,567.237711082646,417.77934139181,237.250198748622,288.587995120297,437.2612824578,5054.91322814767,0.0269321597157306,37.7731172152305,0.841226360783164,0.0323404324280787,17.2613248526723,6.2678999490411,0.673590500586361,0.709196155450256
9810,14.5184193653348,-28.6597378072759,91.0000000001431,141.67053075804,90.7561367453085,51.3514914436118,90.3778846674037,17.2613248526809,16.321422146578,-25.9120197429446,15.8825455833856,-26.7510006267801,2.36906221795609,2.27691116358369,2.7502562826476,5.02716744623128,2.1220073530059,0.0152344172380163,0,27.3689633407392,49.9999999997357,6,-20,2.5,438.036675924284,567.237711082658,417.779341391836,237.250198748655,288.587995120312,437.261282457787,5054.91322814899,0.0269321597157378,37.7731172152418,0.841226360782827,0.0323404324280716,17.2613248526809,6.26789994904136,0.673590500586307,0.709196155072467
9820,14.5184193653339,-28.659737807276,91.0000000001408,141.670530758045,90.7561367453061,51.351491443618,90.3778846674011,17.2613248526909,16.3214221465779,-25.9120197429448,15.8825455833853,-26.7510006267806,2.36906221921727,2.27691116479568,2.75025628411196,5.02716744890763,2.12200735300595,0.0152344172461277,0,27.3689633407452,49.9999999997432,6,-20,2.5,438.036675924284,567.237711082666,417.779341391865,237.250198748682,288.587995120333,437.261282457789,5054.91322815027,0.0269321597157448,37.7731172152534,0.841226360784276,0.0323404324280716,17.2613248526909,6.26789994904159,0.673590500586305,0.709196155449945
9830,14.5184193653332,-28.6597378072776,91.0000000001382,141.670530758058,90.7561367453034,51.3514914436241,90.3778846673982,17.2613248527031,16.3214221465778,-25.912019742945,15.882545583385,-26.7510006267811,2.36906221921712,2.27691116479537,2.75025628411187,5.02716744890724,2.12200735300592,0.0152344172461271,0,27.3689633407508,49.9999999997504,6,-20,2.5,438.036675924285,567.237711082682,417.779341391895,237.250198748711,288.587995120356,437.261282457789,5054.91322815151,0.0269321597157517,37.7731172152653,0.841226360784241,0.0323404324280716,17.2613248527031,6.26789994904171,0.673590500586222,0.709196155449777
9840,14.5184193653325,-28.6597378072801,91.0000000001349,141.670530758059,90.7561367453,51.3514914436302,90.3778846673946,17.2613248527127,16.3214221465777,-25.9120197429452,15.8825455833848,-26.7510006267816,2.36906221921683,2.27691116479492,2.75025628411182,5.02716744890674,2.12200735300596,0.0152344172461267,0,27.3689633407564,49.9999999997571,6,-20,2.5,438.036675924283,567.237711082685,417.779341391924,237.250198748739,288.587995120371,437.261282457791,5054.91322815272,0.0269321597157584,37.7731172152768,0.841226360783285,0.0323404324281,17.2613248527127,6.26789994904179,0.673590500586204,0.709196155449618
9850,14.5184193653317,-28.6597378072785,91.0000000001317,141.670530758065,90.7561367452967,51.3514914436357,90.3778846673911,17.2613248527223,16.3214221465775,-25.9120197429454,15.8825455833845,-26.7510006267821,2.36906221921656,2.27691116479456,2.75025628411179,5.02716744890635,2.12200735300604,0.0152344172461262,0,27.368963340762,49.9999999997636,6,-20,2.5,438.036675924285,567.237711082694,417.779341391952,237.250198748763,288.587995120391,437.26128245779,5054.9132281539,0.0269321597157649,37.7731172152881,0.841226360786379,0.0323404324280716,17.2613248527223,6.26789994904191,0.673590500586208,0.709196155449486
9860,14.518419365331,-28.6597378072823,91.0000000001283,141.670530758069,90.7561367452933,51.3514914436415,90.3778846673875,17.2613248527347,16.3214221465774,-25.9120197429457,15.8825455833842,-26.7510006267826,2.36906221669347,2.27691116236942,2.75025628118289,5.02716744355231,2.12200735300603,0.0152344172299022,0,27.3689633407673,49.99999999977,6,-20,2.5,438.036675924283,567.237711082702,417.779341391981,237.250198748791,288.587995120412,437.261282457795,5054.91322815505,0.0269321597157713,37.7731172152993,0.841226360784166,0.0323404324281071,17.2613248527347,6.26789994904198,0.673590500586139,0.709196154694083
9870,14.5184193653303,-28.6597378072811,91.0000000001252,141.670530758076,90.75613674529,51.3514914436465,90.377884667384,17.2613248527425,16.3214221465773,-25.9120197429458,15.882545583384,-26.7510006267831,2.36906221669322,2.27691116236906,2.75025628118286,5.02716744355192,2.12200735300609,0.0152344172299017,0,27.3689633407723,49.999999999776,6,-20,2.5,438.036675924286,567.237711082711,417.779341392009,237.250198748816,288.587995120429,437.261282457795,5054.91322815616,0.0269321597157776,37.7731172153103,0.841226360786692,0.0323404324281,17.2613248527425,6.26789994904207,0.673590500586126,0.709196154693953
9880,14.5184193653296,-28.6597378072838,91.0000000001216,141.670530758078,90.7561367452863,51.3514914436512,90.3778846673802,17.261324852753,16.3214221465772,-25.912019742946,15.8825455833838,-26.7510006267836,2.36906221669296,2.27691116236869,2.75025628118278,5.02716744355146,2.12200735300613,0.0152344172299013,0,27.3689633407772,49.9999999997818,6,-20,2.5,438.036675924285,567.237711082716,417.779341392034,237.250198748842,288.587995120446,437.261282457799,5054.91322815725,0.0269321597157836,37.7731172153211,0.841226360785363,0.0323404324280432,17.261324852753,6.26789994904213,0.67359050058609,0.709196154693809
9890,14.518419365329,-28.659737807284,91.0000000001184,141.670530758083,90.7561367452831,51.3514914436568,90.3778846673768,17.2613248527601,16.3214221465771,-25.9120197429462,15.8825455833835,-26.751000626784,2.3690622192156,2.27691116479307,2.75025628411153,5.0271674489046,2.12200735300616,0.0152344172461244,0,27.3689633407823,49.9999999997875,6,-20,2.5,438.036675924286,567.237711082724,417.779341392061,237.250198748867,288.587995120465,437.2612824578,5054.91322815831,0.0269321597157895,37.7731172153316,0.841226360786493,0.0323404324281,17.2613248527601,6.26789994904216,0.673590500586062,0.709196155448917
9900,14.5184193653284,-28.6597378072851,91.0000000001153,141.670530758087,90.7561367452799,51.3514914436615,90.3778846673734,17.2613248527699,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267844,2.36906221795394,2.27691116358034,2.75025628264713,5.02716744622747,2.12200735300621,0.0152344172380122,0,27.3689633407869,49.9999999997931,6,-20,2.5,438.036675924285,567.23771108273,417.779341392087,237.250198748887,288.587995120483,437.261282457803,5054.91322815934,0.0269321597157953,37.7731172153418,0.84122636078672,0.0323404324280965,17.2613248527699,6.26789994904221,0.673590500586038,0.709196155071162
9910,14.5184193653278,-28.6597378072855,91.0000000001121,141.67053075809,90.7561367452766,51.3514914436656,90.37788466737,17.2613248527765,16.3214221465769,-25.9120197429466,15.8825455833831,-26.7510006267849,2.36906221795371,2.27691116358002,2.75025628264698,5.027167446227,2.12200735300622,0.0152344172380117,0,27.3689633407915,49.9999999997986,6,-20,2.5,438.036675924285,567.237711082736,417.77934139211,237.250198748915,288.587995120501,437.261282457808,5054.91322816034,0.0269321597158008,37.7731172153518,0.841226360787545,0.0323404324281,17.2613248527765,6.26789994904225,0.673590500586024,0.709196155071032
9920,14.5184193653271,-28.6597378072861,91.0000000001092,141.670530758095,90.7561367452736,51.3514914436706,90.3778846673668,17.2613248527857,16.3214221465768,-25.9120197429468,15.8825455833829,-26.7510006267853,2.3690622179535,2.27691116357967,2.75025628264701,5.02716744622668,2.12200735300627,0.0152344172380113,0,27.368963340796,49.9999999998038,6,-20,2.5,438.036675924286,567.237711082743,417.779341392136,237.250198748934,288.587995120518,437.26128245781,5054.91322816132,0.0269321597158063,37.7731172153616,0.841226360788198,0.0323404324280787,17.2613248527857,6.26789994904235,0.673590500586001,0.709196155070915
9930,14.5184193653266,-28.6597378072862,91.0000000001062,141.670530758101,90.7561367452705,51.3514914436745,90.3778846673635,17.2613248527939,16.3214221465768,-25.9120197429469,15.8825455833827,-26.7510006267857,2.36906221795327,2.27691116357938,2.75025628264692,5.0271674462263,2.12200735300631,0.0152344172380109,0,27.3689633408002,49.999999999809,6,-20,2.5,438.036675924288,567.237711082751,417.779341392159,237.250198748957,288.587995120534,437.261282457808,5054.91322816227,0.0269321597158116,37.7731172153711,0.841226360789214,0.0323404324280716,17.2613248527939,6.26789994904236,0.673590500585968,0.709196155070793
9940,14.518419365326,-28.6597378072897,91.0000000001035,141.670530758103,90.7561367452677,51.3514914436793,90.3778846673606,17.2613248528028,16.3214221465766,-25.9120197429471,15.8825455833825,-26.7510006267861,2.36906221795313,2.27691116357906,2.75025628264681,5.02716744622587,2.12200735300626,0.0152344172380105,0,27.3689633408046,49.9999999998138,6,-20,2.5,438.036675924284,567.237711082757,417.779341392181,237.250198748983,288.587995120549,437.261282457816,5054.9132281632,0.0269321597158167,37.7731172153802,0.841226360787111,0.0323404324280432,17.2613248528028,6.26789994904243,0.673590500585921,0.709196155070662
9950,14.5184193653254,-28.6597378072893,91.0000000001003,141.670530758106,90.7561367452645,51.3514914436832,90.3778846673572,17.2613248528117,16.3214221465765,-25.9120197429473,15.8825455833823,-26.7510006267865,2.36906221795286,2.27691116357874,2.75025628264676,5.0271674462255,2.12200735300635,0.0152344172380101,0,27.3689633408089,49.9999999998187,6,-20,2.5,438.036675924287,567.237711082761,417.779341392203,237.250198749004,288.587995120565,437.261282457816,5054.9132281641,0.0269321597158217,37.7731172153891,0.841226360788571,0.0323404324280752,17.2613248528117,6.26789994904247,0.673590500585919,0.709196155070555
9960,14.5184193653248,-28.6597378072929,91.0000000000978,141.670530758109,90.7561367452618,51.3514914436877,90.3778846673545,17.2613248528174,16.3214221465765,-25.9120197429474,15.8825455833821,-26.7510006267869,2.36906221669126,2.27691116236605,2.75025628118234,5.02716744354839,2.12200735300635,0.015234417229898,0,27.3689633408127,49.9999999998234,6,-20,2.5,438.036675924285,567.237711082766,417.779341392226,237.250198749023,288.587995120579,437.261282457817,5054.91322816498,0.0269321597158266,37.7731172153979,0.841226360786209,0.0323404324280467,17.2613248528174,6.26789994904256,0.673590500585869,0.709196154692813
9970,14.5184193653243,-28.6597378072911,91.0000000000951,141.670530758114,90.7561367452591,51.3514914436913,90.3778846673516,17.2613248528257,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267872,2.36906221921396,2.27691116479053,2.75025628411108,5.02716744890161,2.12200735300637,0.0152344172461211,0,27.3689633408169,49.9999999998282,6,-20,2.5,438.036675924286,567.237711082774,417.779341392246,237.250198749044,288.587995120595,437.261282457825,5054.91322816583,0.0269321597158313,37.7731172154064,0.841226360789026,0.0323404324281,17.2613248528257,6.26789994904259,0.673590500585866,0.709196155447954
9980,14.5184193653238,-28.6597378072934,91.0000000000924,141.670530758117,90.7561367452563,51.3514914436949,90.3778846673486,17.2613248528311,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267876,2.3690622179523,2.27691116357787,2.75025628264668,5.02716744622455,2.12200735300645,0.015234417238009,0,27.3689633408208,49.9999999998327,6,-20,2.5,438.036675924287,567.237711082779,417.779341392267,237.250198749059,288.587995120608,437.261282457822,5054.91322816667,0.0269321597158359,37.7731172154147,0.841226360787772,0.0323404324280432,17.2613248528311,6.26789994904262,0.673590500585824,0.709196155070219
9990,14.5184193653233,-28.6597378072941,91.0000000000899,141.670530758122,90.7561367452538,51.351491443699,90.377884667346,17.2613248528394,16.3214221465762,-25.9120197429479,15.8825455833815,-26.7510006267879,2.36906221795217,2.27691116357761,2.75025628264662,5.02716744622423,2.12200735300643,0.0152344172380087,0,27.3689633408244,49.9999999998372,6,-20,2.5,438.036675924286,567.237711082786,417.779341392287,237.250198749079,288.587995120625,437.261282457824,5054.91322816748,0.0269321597158404,37.7731172154228,0.841226360788085,0.0323404324280965,17.2613248528394,6.26789994904266,0.673590500585797,0.709196155070117
10000,14.5184193653228,-28.6597378072942,91.0000000000877,141.670530758124,90.7561367452515,51.3514914437026,90.3778846673435,17.2613248528471,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221795197,2.27691116357734,2.75025628264661,5.02716744622395,2.12200735300649,0.0152344172380084,0,27.3689633408279,49.9999999998413,6,-20,2.5,438.036675924287,567.23771108279,417.779341392306,237.250198749095,288.587995120635,437.261282457829,5054.91322816827,0.0269321597158448,37.7731172154307,0.841226360788966,0.0323404324280716,17.2613248528471,6.26789994904273,0.673590500585788,0.709196155070022
10010,14.5184193653223,-28.6597378072962,91.0000000000852,141.670530758127,90.756136745249,51.3514914437063,90.3778846673409,17.2613248528531,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267886,2.36906221921325,2.27691116478944,2.75025628411093,5.02716744890037,2.12200735300648,0.0152344172461198,0,27.3689633408316,49.9999999998455,6,-20,2.5,438.036675924286,567.237711082795,417.779341392326,237.250198749117,288.587995120649,437.26128245783,5054.91322816904,0.0269321597158491,37.7731172154383,0.841226360788024,0.0323404324280716,17.2613248528531,6.26789994904277,0.673590500585753,0.709196155447537
10020,14.5184193653219,-28.6597378072939,91.0000000000832,141.670530758131,90.7561367452469,51.3514914437106,90.3778846673387,17.2613248528576,16.321422146576,-25.9120197429484,15.882545583381,-26.7510006267889,2.36906221795162,2.27691116357682,2.75025628264651,5.02716744622334,2.12200735300655,0.0152344172380077,0,27.3689633408347,49.9999999998495,6,-20,2.5,438.03667592429,567.237711082801,417.779341392345,237.250198749132,288.587995120662,437.261282457832,5054.91322816979,0.0269321597158532,37.7731172154458,0.841226360791239,0.0323404324280716,17.2613248528576,6.2678999490428,0.673590500585756,0.709196155069832
10030,14.5184193653214,-28.659737807297,91.0000000000808,141.670530758131,90.7561367452444,51.3514914437132,90.3778846673362,17.2613248528653,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267893,2.36906221795144,2.27691116357657,2.7502562826464,5.02716744622297,2.12200735300656,0.0152344172380075,0,27.3689633408382,49.9999999998535,6,-20,2.5,438.036675924288,567.237711082802,417.779341392361,237.250198749153,288.587995120675,437.261282457837,5054.91322817053,0.0269321597158572,37.7731172154529,0.841226360789133,0.0323404324280752,17.2613248528653,6.26789994904285,0.673590500585732,0.709196155069732
10040,14.518419365321,-28.659737807296,91.0000000000786,141.670530758138,90.7561367452422,51.3514914437164,90.3778846673338,17.261324852872,16.3214221465759,-25.9120197429486,15.8825455833807,-26.7510006267896,2.36906221542844,2.27691116115163,2.75025627971755,5.02716744086918,2.12200735300657,0.0152344172217835,0,27.3689633408416,49.9999999998574,6,-20,2.5,438.036675924289,567.237711082812,417.779341392378,237.250198749168,288.587995120686,437.261282457836,5054.91322817124,0.0269321597158611,37.7731172154599,0.841226360790955,0.0323404324281036,17.261324852872,6.26789994904288,0.673590500585704,0.709196154314399
10050,14.5184193653205,-28.6597378072993,91.0000000000766,141.670530758139,90.7561367452402,51.3514914437196,90.3778846673316,17.2613248528813,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221795119,2.27691116357612,2.75025628264638,5.0271674462225,2.12200735300658,0.0152344172380068,0,27.3689633408446,49.9999999998612,6,-20,2.5,438.036675924287,567.237711082814,417.779341392395,237.250198749181,288.587995120698,437.261282457839,5054.91322817193,0.0269321597158649,37.7731172154668,0.84122636078871,0.0323404324280716,17.2613248528813,6.26789994904295,0.67359050058567,0.709196155069545
10060,14.5184193655174,-28.6597378060441,90.9999999840173,141.670530746243,90.7561367291558,51.3514914415132,90.3778846512896,17.2613248519049,16.32142214662,-25.912019742865,15.8825455836394,-26.7510006262899,2.36906326703539,2.2769121715082,2.75025750130991,5.02716967281811,2.1220073531886,0.0152344239858092,0,27.3689633382778,49.9999999999938,6,-20,2.5,438.036675925306,567.237711076676,417.779341424556,237.250198749274,288.587995209306,437.261282628918,5054.91322816422,0.026932159715163,37.7731172272921,0.841226361638377,0.0323404324287822,17.2613248519049,6.26789994785182,0.673590500541847,0.709196469190632
10070,14.5184193651898,-28.6597378075905,90.9999999908126,141.670530747342,90.7561367359769,51.3514914401196,90.3778846580877,17.2613248532887,16.3214221464204,-25.912019743243,15.8825455832761,-26.7510006269914,2.36906114795308,2.27691013512128,2.75025504084125,5.02716517596254,2.12200735312641,0.0152344103586784,0,27.3689633398037,49.9999999968439,6,-20,2.5,438.036675924236,567.237711074452,417.77934140252,237.250198751814,288.587995135998,437.261282498993,5054.91322818015,0.0269321597147333,37.7731172208956,0.841226360766711,0.0323404324278158,17.2613248532887,6.26789994846129,0.673590500587433,0.709195834826636
10080,14.5184193651854,-28.6597378076096,90.9999999958632,141.67053075362,90.7561367410324,51.3514914415093,90.3778846631443,17.2613248537137,16.32142214642,-25.9120197432435,15.8825455832574,-26.7510006270275,2.36906154169141,2.27691051361694,2.7502554976693,5.02716601128623,2.12200735304539,0.0152344128898387,0,27.3689633403461,49.9999999977562,6,-20,2.5,438.036675924225,567.237711079491,417.779341394919,237.2501987521,288.587995130427,437.261282484893,5054.91322819066,0.0269321597145523,37.7731172180992,0.841226360756679,0.032340432427759,17.2613248537137,6.26789994881107,0.673590500586045,0.709195952656493
10090,14.518419365218,-28.6597378075378,90.9999999991594,141.670530757551,90.7561367443307,51.3514914428513,90.3778846664445,17.2613248533867,16.3214221464531,-25.9120197431809,15.8825455832824,-26.7510006269792,2.36906179534698,2.27691075743113,2.75025579202073,5.02716654945185,2.12200735300598,0.0152344145204975,0,27.3689633405373,49.9999999989517,6,-20,2.5,438.036675924236,567.237711082576,417.779341391532,237.250198750683,288.587995127247,437.261282477368,5054.91322819528,0.0269321597145261,37.7731172161549,0.84122636076123,0.0323404324277874,17.2613248533867,6.26789994902403,0.673590500585241,0.709196028565067
10100,14.5184193652433,-28.6597378074779,91.0000000011572,141.670530759901,90.7561367463292,51.3514914437437,90.3778846684433,17.2613248528102,16.32142214648,-25.91201974313,15.8825455833026,-26.7510006269403,2.36906197453537,2.2769109296603,2.75025599998987,5.02716692965017,2.12200735298878,0.0152344156724865,0,27.368963340615,49.9999999997744,6,-20,2.5,438.03667592425,567.237711084406,417.779341389768,237.250198748816,288.587995124132,437.261282470874,5054.91322819601,0.026932159714593,37.7731172148423,0.841226360769078,0.0323404324278727,17.2613248528102,6.26789994915071,0.673590500584843,0.709196082191415
10110,14.5184193652597,-28.6597378074382,91.000000002252,141.670530761174,90.7561367474242,51.3514914442592,90.3778846695376,17.2613248523047,16.3214221464987,-25.9120197430947,15.8825455833156,-26.7510006269151,2.36906208431575,2.27691103517463,2.75025612741513,5.02716716258976,2.12200735298237,0.0152344163782754,0,27.3689633406504,50.0000000002557,6,-20,2.5,438.03667592426,567.237711085391,417.779341388895,237.2501987473,288.587995121517,437.261282465635,5054.91322819451,0.0269321597147101,37.7731172140417,0.841226360775124,0.0323404324278727,17.2613248523047,6.26789994921904,0.67359050058466,0.709196115046896
10120,14.5184193652711,-28.6597378074087,91.0000000027524,141.670530761734,90.7561367479243,51.3514914445163,90.3778846700362,17.2613248519738,16.3214221465124,-25.9120197430687,15.8825455833251,-26.7510006268969,2.36906214740364,2.27691109580908,2.75025620065088,5.02716729645995,2.1220073529812,0.0152344167838941,0,27.3689633406701,50.0000000005014,6,-20,2.5,438.036675924269,567.237711085813,417.779341388574,237.250198746339,288.587995119652,437.261282461771,5054.91322819192,0.0269321597148492,37.7731172136264,0.841226360781064,0.0323404324279331,17.2613248519738,6.26789994924858,0.673590500584637,0.709196133929183
10130,14.51841936528,-28.659737807385,91.0000000028772,141.670530761841,90.7561367480486,51.3514914446094,90.3778846701584,17.261324851804,16.3214221465235,-25.9120197430478,15.8825455833329,-26.7510006268818,2.36906218398908,2.27691113096972,2.75025624312782,5.02716737409754,2.12200735298247,0.0152344170191437,0,27.3689633406851,50.0000000005979,6,-20,2.5,438.036675924275,567.237711085879,417.7793413886,237.250198745871,288.587995118502,437.261282459127,5054.91322818891,0.0269321597149927,37.7731172134798,0.841226360786521,0.0323404324279331,17.261324851804,6.26789994925334,0.673590500584699,0.709196144880589
10140,14.5184193652873,-28.6597378073673,91.000000002777,141.670530761676,90.7561367479477,51.3514914446051,90.3778846700553,17.2613248517594,16.3214221465327,-25.9120197430303,15.88254558334,-26.7510006268681,2.36906220038406,2.27691114672398,2.75025626216951,5.02716740889348,2.12200735298487,0.0152344171245921,0,27.3689633406995,50.0000000006042,6,-20,2.5,438.03667592428,567.237711085729,417.779341388836,237.250198745767,288.587995117905,437.261282457442,5054.91322818591,0.0269321597151302,37.7731172135073,0.841226360789193,0.0323404324279615,17.2613248517594,6.26789994924328,0.673590500584792,0.709196149789521
10150,14.5184193652935,-28.6597378073533,91.0000000025514,141.670530761359,90.7561367477212,51.3514914445449,90.3778846698266,17.2613248517948,16.3214221465406,-25.9120197430154,15.8825455833465,-26.7510006268556,2.36906221172911,2.27691115762412,2.75025627535038,5.0271674329745,2.12200735298771,0.015234417197586,0,27.3689633407147,50.0000000005594,6,-20,2.5,438.036675924283,567.23771108546,417.779341389184,237.250198745896,288.587995117699,437.261282456452,5054.91322818316,0.0269321597152559,37.7731172136391,0.841226360790387,0.0323404324279899,17.2613248517948,6.26789994922507,0.673590500584904,0.709196153187636
10160,14.5184193652988,-28.659737807343,91.000000002267,141.670530760979,90.756136747436,51.3514914444585,90.3778846695392,17.2613248518764,16.3214221465473,-25.9120197430026,15.8825455833523,-26.7510006268444,2.36906221676509,2.27691116246038,2.75025628120718,5.02716744366756,2.12200735299053,0.0152344172300175,0,27.3689633407304,50.0000000004888,6,-20,2.5,438.036675924284,567.237711085143,417.779341389583,237.250198746166,288.587995117752,437.261282455941,5054.91322818077,0.0269321597153671,37.7731172138262,0.841226360789733,0.0323404324279863,17.2613248518764,6.26789994920319,0.673590500584986,0.709196154697464
10170,14.5184193653061,-28.6597378072232,91.0000000018081,141.670530760799,90.7561367469748,51.3514914443476,90.3778846690764,17.2613248519788,16.3214221465547,-25.9120197429887,15.8825455833607,-26.7510006268282,2.36906233028366,2.27691127155677,2.75025641300324,5.02716768456001,2.12200735299273,0.015234417960037,0,27.3689633407204,50.0000000004168,6,-20,2.5,438.036675924406,567.237711085163,417.779341390334,237.250198746505,288.58799511943,437.261282457707,5054.91322817869,0.0269321597154574,37.7731172141861,0.84122636089441,0.0323404324280148,17.2613248519788,6.26789994916843,0.673590500583544,0.709196188681984
10180,14.5184193653059,-28.659737807327,91.0000000015652,141.670530760069,90.7561367467325,51.3514914442275,90.3778846688322,17.261324852108,16.3214221465564,-25.9120197429854,15.8825455833611,-26.7510006268273,2.36906221926396,2.27691116485382,2.75025628413187,5.0271674489857,2.12200735299708,0.0152344172462018,0,27.3689633407481,50.0000000002988,6,-20,2.5,438.036675924287,567.237711084396,417.779341390506,237.250198746894,288.587995118465,437.261282456313,5054.91322817725,0.026932159715534,37.7731172143102,0.841226360791214,0.0323404324280112,17.261324852108,6.26789994915179,0.673590500585224,0.70919615545103
10190,14.5184193653084,-28.6597378073201,91.0000000013491,141.670530759784,90.7561367465158,51.3514914441492,90.3778846686138,17.2613248522288,16.32142214656,-25.9120197429785,15.8825455833643,-26.7510006268212,2.36906222304078,2.27691116848166,2.7502562885214,5.02716745700306,2.12200735299831,0.0152344172705252,0,27.3689633407692,50.0000000002269,6,-20,2.5,438.036675924289,567.237711084161,417.779341390762,237.250198747252,288.587995118666,437.261282456181,5054.91322817616,0.0269321597156,37.7731172144772,0.841226360792774,0.0323404324280432,17.2613248522288,6.26789994913582,0.673590500585332,0.709196156583377
10200,14.518419365311,-28.6597378073172,91.0000000011438,141.670530759515,90.7561367463099,51.3514914440821,90.3778846684066,17.2613248523359,16.3214221465635,-25.912019742972,15.8825455833676,-26.7510006268148,2.36906222177225,2.27691116726007,2.75025628705421,5.02716745431428,2.1220073529996,0.015234417262402,0,27.3689633407846,50.0000000001704,6,-20,2.5,438.036675924286,567.237711083939,417.779341391034,237.250198747571,288.587995118953,437.261282456291,5054.91322817534,0.0269321597156558,37.773117214637,0.841226360790305,0.0323404324280148,17.2613248523359,6.26789994912056,0.673590500585375,0.709196156205197
10210,14.5184193653132,-28.6597378073119,91.0000000009564,141.670530759271,90.7561367461219,51.3514914440219,90.3778846682176,17.2613248524288,16.3214221465663,-25.9120197429667,15.8825455833704,-26.7510006268095,2.36906222428858,2.27691116967636,2.75025628998074,5.02716745965709,2.12200735300093,0.0152344172786151,0,27.3689633407974,50.0000000001201,6,-20,2.5,438.036675924288,567.237711083739,417.779341391286,237.25019874785,288.587995119217,437.261282456446,5054.91322817477,0.0269321597157024,37.7731172147823,0.841226360791218,0.0323404324280112,17.2613248524288,6.26789994910671,0.673590500585434,0.709196156959928
10220,14.5184193653147,-28.6597378073089,91.000000000791,141.670530759057,90.7561367459561,51.3514914439683,90.3778846680508,17.2613248525118,16.3214221465685,-25.9120197429625,15.8825455833725,-26.7510006268053,2.3690622230214,2.27691116845658,2.75025628851429,5.02716745697086,2.12200735300208,0.0152344172704941,0,27.3689633408083,50.0000000000751,6,-20,2.5,438.036675924287,567.237711083564,417.779341391506,237.250198748094,288.587995119464,437.261282456614,5054.91322817443,0.0269321597157409,37.773117214911,0.841226360791151,0.0323404324280716,17.2613248525118,6.26789994909466,0.673590500585487,0.709196156581851
10230,14.5184193653158,-28.659737807306,91.0000000006488,141.670530758878,90.7561367458136,51.3514914439222,90.3778846679075,17.2613248525833,16.3214221465702,-25.9120197429593,15.8825455833742,-26.751000626802,2.36906222175502,2.2769111672379,2.75025628704802,5.02716745428592,2.12200735300306,0.0152344172623741,0,27.3689633408176,50.0000000000364,6,-20,2.5,438.03667592429,567.23771108342,417.779341391696,237.25019874831,288.587995119686,437.261282456783,5054.91322817427,0.0269321597157725,37.7731172150229,0.841226360791637,0.0323404324280965,17.2613248525833,6.26789994908439,0.673590500585506,0.709196156203818
10240,14.5184193653166,-28.6597378073026,91.0000000005283,141.670530758727,90.7561367456928,51.351491443883,90.3778846677861,17.261324852644,16.3214221465715,-25.9120197429568,15.8825455833756,-26.7510006267994,2.36906222175082,2.27691116723256,2.75025628704644,5.027167454279,2.1220073530039,0.0152344172623673,0,27.3689633408259,50.0000000000041,6,-20,2.5,438.03667592429,567.237711083297,417.779341391857,237.250198748492,288.587995119883,437.261282456948,5054.91322817427,0.0269321597157982,37.7731172151186,0.841226360793399,0.0323404324281,17.261324852644,6.26789994907575,0.673590500585555,0.709196156203471
10250,14.5184193653172,-28.6597378073035,91.0000000004288,141.670530758601,90.756136745593,51.3514914438522,90.3778846676857,17.2613248527002,16.3214221465725,-25.9120197429549,15.8825455833766,-26.7510006267975,2.36906222048594,2.27691116601574,2.75025628558064,5.02716745159638,2.12200735300452,0.0152344172542498,0,27.3689633408331,49.9999999999775,6,-20,2.5,438.036675924289,567.237711083196,417.779341391992,237.250198748652,288.58799512005,437.261282457099,5054.9132281744,0.0269321597158191,37.7731172151992,0.841226360791406,0.0323404324281,17.2613248527002,6.26789994906864,0.673590500585545,0.709196155825524
10260,14.5184193653175,-28.6597378073044,91.0000000003474,141.6705307585,90.7561367455113,51.351491443826,90.3778846676036,17.2613248527434,16.3214221465733,-25.9120197429535,15.8825455833774,-26.751000626796,2.36906221922165,2.27691116479971,2.75025628411509,5.0271674489148,2.12200735300505,0.0152344172461334,0,27.3689633408394,49.9999999999563,6,-20,2.5,438.036675924288,567.237711083114,417.779341392104,237.250198748784,288.587995120198,437.261282457241,5054.91322817463,0.0269321597158359,37.7731172152663,0.841226360789872,0.0323404324280432,17.2613248527434,6.2678999490629,0.673590500585543,0.709196155447632
10270,14.5184193653176,-28.6597378073011,91.0000000002813,141.670530758419,90.7561367454451,51.3514914438063,90.377884667537,17.2613248527832,16.3214221465739,-25.9120197429524,15.8825455833779,-26.7510006267949,2.36906222048074,2.27691116600912,2.75025628557847,5.02716745158759,2.12200735300547,0.0152344172542413,0,27.3689633408452,49.9999999999396,6,-20,2.5,438.03667592429,567.23771108305,417.779341392197,237.250198748898,288.587995120318,437.261282457355,5054.91322817494,0.0269321597158496,37.7731172153216,0.841226360792831,0.0323404324280681,17.2613248527832,6.26789994905831,0.673590500585585,0.709196155825041
10280,14.5184193653177,-28.6597378073004,91.0000000002287,141.670530758358,90.7561367453923,51.3514914437905,90.377884667484,17.2613248528137,16.3214221465743,-25.9120197429516,15.8825455833784,-26.7510006267941,2.36906221921745,2.27691116479439,2.75025628411328,5.02716744890767,2.1220073530058,0.0152344172461264,0,27.3689633408501,49.999999999927,6,-20,2.5,438.03667592429,567.237711083002,417.779341392273,237.250198748988,288.58799512042,437.261282457456,5054.91322817531,0.0269321597158607,37.7731172153671,0.841226360793314,0.0323404324280716,17.2613248528137,6.26789994905464,0.673590500585581,0.70919615544722
10290,14.5184193653179,-28.6597378072721,91.0000000001806,141.670530758364,90.7561367453441,51.3514914437787,90.3778846674355,17.2613248528366,16.3214221465748,-25.9120197429506,15.8825455833787,-26.7510006267933,2.36906221921626,2.27691116479297,2.75025628411243,5.0271674489054,2.12200735300591,0.0152344172461216,0,27.3689633408539,49.9999999999187,6,-20,2.5,438.036675924323,567.237711083035,417.779341392352,237.250198749065,288.587995120601,437.261282457599,5054.91322817572,0.0269321597158698,37.7731172154133,0.841226360821366,0.0323404324280361,17.2613248528366,6.26789994905124,0.673590500585469,0.709196155447076
10300,14.5184193653205,-28.6597378069272,91.0000000000758,141.670530758751,90.7561367452361,51.3514914437625,90.3778846673273,17.2613248528561,16.3214221465769,-25.9120197429466,15.88254558338,-26.7510006267908,2.36906243365861,2.27691137089743,2.75025653306006,5.02716790395749,2.12200735300753,0.015234418625098,0,27.3689633408462,49.9999999999126,6,-20,2.5,438.036675924717,567.237711083565,417.77934139256,237.25019874913,288.587995121353,437.261282458202,5054.91322817616,0.0269321597158727,37.7731172155321,0.841226361160896,0.0323404324280716,17.2613248528561,6.2678999490429,0.673590500585807,0.709196219643102
10310,14.518419365317,-28.6597378073029,91.0000000000622,141.670530758172,90.7561367452254,51.3514914437449,90.3778846673166,17.2613248528819,16.3214221465742,-25.9120197429518,15.8825455833788,-26.7510006267932,2.36906221542748,2.27691116114982,2.75025627971893,5.02716744086875,2.12200735300725,0.0152344172217809,0,27.3689633408537,49.9999999998929,6,-20,2.5,438.03667592429,567.237711082862,417.779341392522,237.250198749189,288.587995120843,437.261282458143,5054.9132281767,0.0269321597158758,37.7731172155012,0.841226360792376,0.0323404324280716,17.2613248528819,6.26789994904347,0.6735905005855,0.709196154313717
10320,14.5184193653163,-28.659737807305,91.0000000000775,141.670530758185,90.7561367452407,51.3514914437455,90.3778846673316,17.2613248528979,16.321422146574,-25.9120197429521,15.8825455833782,-26.7510006267943,2.36906221668925,2.27691116236299,2.75025628118232,5.02716744354532,2.12200735300686,0.0152344172298937,0,27.3689633408617,49.9999999998898,6,-20,2.5,438.036675924289,567.237711082871,417.779341392488,237.250198749234,288.587995120746,437.261282457906,5054.91322817724,0.0269321597158797,37.7731172154973,0.841226360791751,0.0323404324280432,17.2613248528979,6.26789994904483,0.673590500585541,0.709196154691341
10330,14.5184193653162,-28.6597378073064,91.0000000000854,141.670530758197,90.7561367452486,51.3514914437515,90.3778846673394,17.2613248529087,16.3214221465742,-25.9120197429518,15.8825455833783,-26.7510006267941,2.36906221416656,2.27691115993844,2.7502562782532,5.02716743819164,2.12200735300664,0.0152344172136706,0,27.3689633408665,49.9999999998955,6,-20,2.5,438.036675924287,567.237711082881,417.77934139249,237.250198749262,288.587995120761,437.261282457884,5054.91322817776,0.026932159715884,37.7731172154997,0.841226360790582,0.0323404324280503,17.2613248529087,6.26789994904542,0.673590500585521,0.709196153936045
