time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.5184193653161,-28.6597378073057,91.0000000000882,141.670530758204,90.7561367452514,51.3514914437559,90.377884667342,17.2613248529137,16.3214221465744,-25.9120197429514,15.8825455833784,-26.7510006267939,2.369062215428,2.27691116115077,2.75025627971755,5.02716744086832,2.1220073530066,0.0152344172217824,0,27.3689633408701,49.9999999999007,6,-20,2.5,438.036675924289,567.237711082888,417.7793413925,237.250198749275,288.587995120769,437.261282457866,5054.91322817826,0.0269321597158884,37.7731172155037,0.841226360791438,0.0323404324281,17.2613248529137,6.26789994904565,0.673590500585508,0.709196154313607
10350,14.5184193653159,-28.6597378073036,91.000000000087,141.670530758207,90.7561367452501,51.3514914437599,90.3778846673406,17.2613248529199,16.3214221465745,-25.9120197429511,15.8825455833785,-26.7510006267938,2.36906221795074,2.27691116357532,2.75025628264631,5.02716744622163,2.12200735300662,0.0152344172380057,0,27.368963340873,49.9999999999046,6,-20,2.5,438.036675924291,567.237711082892,417.779341392515,237.250198749292,288.587995120773,437.261282457851,5054.91322817874,0.0269321597158928,37.7731172155091,0.841226360793769,0.0323404324280716,17.2613248529199,6.26789994904566,0.673590500585519,0.709196155068794
10360,14.5184193653158,-28.6597378073069,91.0000000000819,141.67053075821,90.7561367452449,51.3514914437616,90.3778846673354,17.2613248529261,16.3214221465746,-25.912019742951,15.8825455833785,-26.7510006267938,2.36906221795064,2.27691116357501,2.75025628264628,5.02716744622129,2.12200735300656,0.0152344172380051,0,27.3689633408752,49.9999999999075,6,-20,2.5,438.036675924289,567.237711082898,417.779341392535,237.250198749308,288.587995120801,437.261282457869,5054.9132281792,0.0269321597158967,37.7731172155171,0.84122636079087,0.0323404324280716,17.2613248529261,6.26789994904535,0.673590500585425,0.70919615506869
10370,14.5184193653155,-28.6597378073067,91.0000000000787,141.670530758202,90.7561367452416,51.3514914437635,90.377884667332,17.261324852929,16.3214221465746,-25.912019742951,15.8825455833784,-26.7510006267939,2.36906221795034,2.27691116357466,2.7502562826463,5.02716744622096,2.12200735300669,0.015234417238005,0,27.3689633408778,49.9999999999092,6,-20,2.5,438.03667592429,567.23771108289,417.77934139255,237.25019874932,288.587995120796,437.261282457847,5054.91322817966,0.0269321597159006,37.7731172155229,0.841226360791637,0.0323404324281,17.261324852929,6.26789994904526,0.673590500585471,0.70919615506864
10380,14.5184193653152,-28.659737807307,91.0000000000748,141.670530758201,90.7561367452376,51.3514914437646,90.3778846673279,17.2613248529369,16.3214221465746,-25.9120197429509,15.8825455833784,-26.751000626794,2.36906221795018,2.2769111635744,2.7502562826462,5.0271674462206,2.12200735300668,0.0152344172380047,0,27.3689633408805,49.9999999999111,6,-20,2.5,438.036675924289,567.237711082891,417.779341392564,237.250198749337,288.587995120804,437.261282457842,5054.9132281801,0.0269321597159043,37.7731172155293,0.841226360791811,0.0323404324280681,17.2613248529369,6.26789994904512,0.673590500585462,0.709196155068581
10390,14.518419365315,-28.6597378073078,91.000000000071,141.6705307582,90.7561367452339,51.3514914437659,90.3778846673241,17.2613248529398,16.3214221465746,-25.9120197429509,15.8825455833783,-26.7510006267941,2.36906221542712,2.27691116114941,2.75025627971732,5.02716744086673,2.12200735300672,0.0152344172217809,0,27.3689633408826,49.9999999999129,6,-20,2.5,438.036675924289,567.237711082892,417.779341392578,237.250198749351,288.587995120817,437.261282457841,5054.91322818054,0.0269321597159078,37.7731172155359,0.841226360791552,0.0323404324281,17.2613248529398,6.26789994904494,0.673590500585438,0.709196154313273
10400,14.5184193653148,-28.6597378073077,91.0000000000665,141.670530758198,90.7561367452294,51.3514914437672,90.3778846673194,17.2613248529457,16.3214221465747,-25.9120197429509,15.8825455833783,-26.7510006267942,2.36906221794978,2.27691116357385,2.75025628264609,5.02716744621993,2.12200735300676,0.015234417238004,0,27.3689633408849,49.9999999999147,6,-20,2.5,438.03667592429,567.237711082892,417.779341392594,237.250198749366,288.587995120825,437.261282457844,5054.91322818097,0.0269321597159111,37.7731172155425,0.841226360792007,0.0323404324280716,17.2613248529457,6.26789994904472,0.673590500585427,0.709196155068447
10410,14.5184193653146,-28.6597378073086,91.0000000000622,141.670530758196,90.756136745225,51.3514914437682,90.377884667315,17.2613248529497,16.3214221465747,-25.9120197429509,15.8825455833782,-26.7510006267942,2.36906221794959,2.27691116357357,2.75025628264605,5.02716744621962,2.1220073530068,0.0152344172380036,0,27.3689633408873,49.9999999999163,6,-20,2.5,438.03667592429,567.237711082892,417.779341392609,237.250198749379,288.587995120836,437.261282457844,5054.91322818139,0.0269321597159142,37.7731172155488,0.841226360791666,0.0323404324281036,17.2613248529497,6.26789994904451,0.673590500585405,0.709196155068376
10420,14.5184193653143,-28.6597378073087,91.000000000059,141.670530758196,90.7561367452217,51.3514914437697,90.3778846673116,17.2613248529545,16.3214221465747,-25.9120197429509,15.8825455833782,-26.7510006267944,2.36906221794946,2.27691116357336,2.750256282646,5.02716744621935,2.1220073530068,0.0152344172380033,0,27.3689633408891,49.9999999999179,6,-20,2.5,438.036675924289,567.237711082893,417.779341392622,237.250198749391,288.587995120846,437.261282457848,5054.9132281818,0.0269321597159171,37.7731172155548,0.841226360791978,0.0323404324281,17.2613248529545,6.26789994904442,0.673590500585402,0.709196155068322
10430,14.5184193653141,-28.6597378073072,91.0000000000554,141.670530758196,90.7561367452181,51.351491443771,90.3778846673079,17.261324852959,16.3214221465747,-25.9120197429509,15.8825455833781,-26.7510006267945,2.36906221794929,2.27691116357313,2.75025628264595,5.02716744621909,2.12200735300684,0.015234417238003,0,27.3689633408913,49.9999999999194,6,-20,2.5,438.03667592429,567.237711082896,417.779341392635,237.250198749403,288.58799512086,437.261282457853,5054.9132281822,0.0269321597159199,37.7731172155606,0.841226360793996,0.0323404324280432,17.261324852959,6.26789994904426,0.6735905005854,0.709196155068272
10440,14.5184193653139,-28.6597378073078,91.0000000000522,141.670530758194,90.7561367452149,51.3514914437716,90.3778846673047,17.2613248529622,16.3214221465746,-25.9120197429509,15.8825455833781,-26.7510006267946,2.36906221668767,2.27691116236053,2.75025628118153,5.02716744354205,2.12200735300689,0.015234417229891,0,27.368963340893,49.999999999921,6,-20,2.5,438.03667592429,567.237711082894,417.779341392647,237.250198749413,288.587995120867,437.261282457855,5054.9132281826,0.0269321597159225,37.773117215566,0.841226360793911,0.0323404324280432,17.2613248529622,6.26789994904412,0.673590500585397,0.709196154690593
10450,14.5184193653136,-28.6597378073101,91.0000000000493,141.670530758192,90.7561367452119,51.3514914437728,90.3778846673016,17.2613248529668,16.3214221465746,-25.912019742951,15.882545583378,-26.7510006267948,2.36906221794899,2.27691116357267,2.75025628264588,5.02716744621856,2.12200735300688,0.0152344172380025,0,27.368963340895,49.9999999999227,6,-20,2.5,438.036675924288,567.237711082894,417.779341392659,237.250198749426,288.587995120876,437.261282457859,5054.91322818298,0.0269321597159249,37.773117215571,0.841226360792064,0.0323404324280716,17.2613248529668,6.26789994904405,0.673590500585377,0.709196155068154
10460,14.5184193653134,-28.6597378073084,91.000000000047,141.670530758191,90.7561367452096,51.3514914437745,90.3778846672992,17.2613248529705,16.3214221465746,-25.912019742951,15.8825455833779,-26.7510006267949,2.36906221794882,2.2769111635725,2.75025628264582,5.02716744621832,2.12200735300693,0.0152344172380023,0,27.3689633408969,49.9999999999243,6,-20,2.5,438.03667592429,567.237711082894,417.779341392669,237.250198749438,288.587995120886,437.261282457861,5054.91322818336,0.0269321597159273,37.7731172155757,0.841226360794224,0.0323404324280716,17.2613248529705,6.26789994904398,0.673590500585394,0.709196155068113
10470,14.5184193653132,-28.6597378073104,91.0000000000449,141.670530758192,90.7561367452074,51.3514914437758,90.377884667297,17.2613248529756,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267951,2.36906221921018,2.27691116478468,2.7502562841102,5.02716744889488,2.12200735300692,0.0152344172461138,0,27.3689633408988,49.9999999999262,6,-20,2.5,438.036675924288,567.237711082896,417.779341392681,237.250198749449,288.587995120893,437.261282457863,5054.91322818373,0.0269321597159295,37.7731172155801,0.841226360792767,0.0323404324280681,17.2613248529756,6.26789994904392,0.673590500585361,0.709196155445671
10480,14.518419365313,-28.6597378072983,91.0000000000367,141.670530758251,90.7561367452044,51.3514914437777,90.3778846672932,17.2613248529808,16.3214221465746,-25.912019742951,15.8825455833778,-26.7510006267952,2.36906186474688,2.27691082410925,2.7502558726109,5.02716669672015,2.12200735300649,0.0152344149667071,0,27.3689633408999,49.9999999999279,6,-20,2.5,438.036675924304,567.237711082972,417.779341392692,237.250198749458,288.587995120927,437.261282457887,5054.91322818409,0.0269321597159313,37.7731172155872,0.841226360805049,0.0323404324280432,17.2613248529808,6.26789994904344,0.673590500585062,0.709196049334222
10490,14.5184193653127,-28.6597378073099,91.0000000000373,141.670530758196,90.7561367451998,51.3514914437779,90.3778846672892,17.2613248529806,16.3214221465745,-25.9120197429513,15.8825455833777,-26.7510006267953,2.36906221920992,2.27691116478429,2.75025628411016,5.02716744889445,2.12200735300697,0.015234417246113,0,27.3689633409012,49.9999999999292,6,-20,2.5,438.036675924291,567.237711082904,417.779341392706,237.250198749467,288.587995120932,437.261282457914,5054.91322818444,0.026932159715933,37.7731172155913,0.84122636079411,0.0323404324280467,17.2613248529806,6.26789994904361,0.67359050058531,0.709196155445566
10500,14.5184193653125,-28.6597378073097,91.000000000038,141.670530758193,90.7561367452005,51.3514914437788,90.3778846672899,17.2613248529872,16.3214221465744,-25.9120197429513,15.8825455833776,-26.7510006267955,2.36906221668691,2.27691116235949,2.75025628118125,5.02716744354073,2.12200735300702,0.0152344172298896,0,27.3689633409031,49.9999999999303,6,-20,2.5,438.036675924292,567.237711082901,417.779341392709,237.250198749478,288.587995120918,437.261282457885,5054.91322818479,0.0269321597159348,37.773117215593,0.841226360794767,0.0323404324280752,17.2613248529872,6.26789994904375,0.67359050058534,0.709196154690295
10510,14.5184193653123,-28.6597378073126,91.0000000000384,141.670530758197,90.7561367452008,51.3514914437814,90.3778846672901,17.2613248529874,16.3214221465744,-25.9120197429514,15.8825455833775,-26.7510006267957,2.36906221668695,2.27691116235943,2.75025628118128,5.0271674435407,2.12200735300697,0.0152344172298895,0,27.3689633409049,49.9999999999327,6,-20,2.5,438.036675924289,567.237711082905,417.779341392716,237.250198749482,288.587995120922,437.261282457881,5054.91322818512,0.0269321597159368,37.7731172155957,0.841226360792348,0.0323404324280929,17.2613248529874,6.26789994904386,0.673590500585301,0.709196154690241
10520,14.5184193653121,-28.6597378073121,91.0000000000379,141.670530758197,90.7561367452003,51.3514914437831,90.3778846672896,17.2613248529916,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221920971,2.27691116478403,2.7502562841101,5.02716744889414,2.12200735300702,0.015234417246113,0,27.3689633409065,49.9999999999347,6,-20,2.5,438.036675924291,567.237711082906,417.779341392725,237.25019874949,288.587995120927,437.261282457879,5054.91322818545,0.0269321597159387,37.7731172155986,0.841226360793286,0.0323404324280467,17.2613248529916,6.26789994904391,0.673590500585308,0.70919615544545
10530,14.5184193653119,-28.6597378073113,91.0000000000373,141.670530758198,90.7561367451997,51.3514914437846,90.3778846672889,17.2613248529958,16.3214221465744,-25.9120197429515,15.8825455833774,-26.7510006267959,2.36906221668676,2.27691116235921,2.7502562811812,5.02716744354042,2.12200735300702,0.0152344172298894,0,27.368963340908,49.9999999999367,6,-20,2.5,438.036675924291,567.237711082907,417.779341392731,237.2501987495,288.587995120933,437.261282457879,5054.91322818576,0.0269321597159405,37.7731172156014,0.841226360794455,0.0323404324280432,17.2613248529958,6.26789994904396,0.673590500585322,0.709196154690178
10540,14.5184193653118,-28.6597378073115,91.0000000000366,141.670530758203,90.756136745199,51.3514914437861,90.3778846672881,17.2613248529949,16.3214221465743,-25.9120197429515,15.8825455833773,-26.751000626796,2.3690622179482,2.27691116357154,2.75025628264559,5.02716744621713,2.12200735300699,0.0152344172380009,0,27.3689633409094,49.9999999999383,6,-20,2.5,438.036675924291,567.237711082914,417.779341392739,237.250198749506,288.587995120936,437.261282457874,5054.91322818606,0.0269321597159424,37.7731172156045,0.841226360794558,0.0323404324281,17.2613248529949,6.26789994904395,0.673590500585285,0.709196155067749
10550,14.5184193653116,-28.6597378073128,91.0000000000354,141.670530758202,90.7561367451978,51.3514914437876,90.3778846672868,17.2613248529995,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794809,2.27691116357138,2.7502562826456,5.02716744621697,2.12200735300702,0.0152344172380009,0,27.3689633409108,49.9999999999399,6,-20,2.5,438.03667592429,567.237711082913,417.779341392746,237.250198749513,288.58799512094,437.261282457876,5054.91322818636,0.0269321597159441,37.7731172156076,0.841226360793566,0.0323404324280716,17.2613248529995,6.26789994904396,0.67359050058528,0.709196155067712
10560,14.5184193653114,-28.6597378073129,91.0000000000342,141.670530758201,90.7561367451966,51.351491443789,90.3778846672856,17.2613248530046,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267963,2.369062217948,2.27691116357126,2.7502562826456,5.02716744621686,2.12200735300705,0.0152344172380007,0,27.3689633409122,49.9999999999413,6,-20,2.5,438.036675924291,567.237711082914,417.779341392754,237.25019874952,288.587995120947,437.261282457879,5054.91322818665,0.0269321597159458,37.7731172156107,0.841226360793915,0.0323404324281,17.2613248530046,6.26789994904396,0.673590500585277,0.709196155067674
10570,14.5184193653112,-28.6597378073138,91.0000000000333,141.670530758201,90.7561367451956,51.3514914437906,90.3778846672846,17.2613248530025,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221794791,2.27691116357113,2.75025628264556,5.02716744621669,2.12200735300707,0.0152344172380007,0,27.3689633409134,49.9999999999426,6,-20,2.5,438.03667592429,567.237711082913,417.779341392761,237.250198749528,288.587995120952,437.261282457877,5054.91322818694,0.0269321597159475,37.7731172156136,0.841226360793488,0.0323404324280467,17.2613248530025,6.26789994904399,0.673590500585278,0.70919615506764
10580,14.518419365311,-28.659737807313,91.000000000032,141.670530758204,90.7561367451943,51.3514914437914,90.3778846672833,17.2613248530048,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221794786,2.27691116357107,2.75025628264556,5.02716744621663,2.12200735300708,0.0152344172380005,0,27.3689633409148,49.9999999999444,6,-20,2.5,438.036675924292,567.237711082917,417.779341392768,237.250198749532,288.587995120956,437.261282457879,5054.91322818722,0.0269321597159491,37.7731172156166,0.8412263607946,0.0323404324280716,17.2613248530048,6.26789994904398,0.673590500585269,0.709196155067608
10590,14.5184193653109,-28.6597378073129,91.000000000031,141.670530758206,90.7561367451933,51.3514914437926,90.3778846672822,17.2613248530093,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906221920925,2.27691116478336,2.75025628410992,5.02716744889328,2.12200735300708,0.0152344172461121,0,27.3689633409159,49.9999999999458,6,-20,2.5,438.036675924292,567.23771108292,417.779341392774,237.25019874954,288.587995120961,437.26128245788,5054.91322818749,0.0269321597159507,37.7731172156195,0.841226360794991,0.0323404324280965,17.2613248530093,6.26789994904396,0.673590500585259,0.70919615544519
10600,14.5184193653107,-28.6597378073145,91.0000000000299,141.670530758205,90.7561367451921,51.351491443794,90.377884667281,17.2613248530106,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267968,2.36906221668631,2.27691116235848,2.75025628118113,5.02716744353961,2.12200735300709,0.0152344172298885,0,27.3689633409173,49.999999999947,6,-20,2.5,438.03667592429,567.23771108292,417.779341392782,237.250198749545,288.587995120967,437.261282457886,5054.91322818775,0.0269321597159522,37.7731172156222,0.841226360793762,0.0323404324280929,17.2613248530106,6.26789994904397,0.673590500585247,0.709196154689912
10610,14.5184193653105,-28.659737807314,91.000000000029,141.670530758207,90.7561367451912,51.3514914437951,90.37788466728,17.2613248530137,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221794769,2.27691116357078,2.75025628264554,5.02716744621632,2.1220073530071,0.015234417238,0,27.3689633409185,49.9999999999486,6,-20,2.5,438.036675924291,567.237711082923,417.779341392788,237.250198749549,288.587995120971,437.261282457883,5054.91322818801,0.0269321597159536,37.7731172156249,0.841226360794565,0.0323404324280681,17.2613248530137,6.26789994904399,0.673590500585246,0.709196155067499
10620,14.5184193653104,-28.6597378073152,91.0000000000282,141.670530758207,90.7561367451904,51.3514914437961,90.3778846672792,17.2613248530166,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794762,2.27691116357066,2.7502562826455,5.02716744621616,2.1220073530071,0.015234417238,0,27.3689633409196,49.99999999995,6,-20,2.5,438.036675924291,567.237711082923,417.779341392796,237.250198749558,288.587995120974,437.261282457883,5054.91322818826,0.026932159715955,37.7731172156273,0.84122636079374,0.0323404324280432,17.2613248530166,6.26789994904398,0.673590500585227,0.709196155067464
10630,14.5184193653102,-28.659737807313,91.0000000000274,141.67053075821,90.7561367451896,51.3514914437974,90.3778846672783,17.2613248530192,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221668612,2.27691116235824,2.75025628118104,5.02716744353929,2.12200735300712,0.0152344172298881,0,27.3689633409208,49.9999999999512,6,-20,2.5,438.036675924293,567.237711082927,417.779341392801,237.250198749565,288.587995120982,437.261282457884,5054.9132281885,0.0269321597159564,37.7731172156298,0.841226360796192,0.0323404324280681,17.2613248530192,6.26789994904401,0.67359050058524,0.709196154689826
10640,14.5184193653101,-28.6597378073144,91.0000000000266,141.670530758209,90.7561367451887,51.3514914437977,90.3778846672774,17.2613248530183,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.3690622179475,2.27691116357052,2.75025628264546,5.02716744621598,2.12200735300713,0.0152344172379998,0,27.3689633409218,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082927,417.779341392806,237.250198749569,288.587995120985,437.261282457885,5054.91322818874,0.0269321597159577,37.7731172156324,0.841226360795076,0.0323404324280716,17.2613248530183,6.267899949044,0.673590500585224,0.709196155067409
10650,14.5184193653099,-28.6597378073149,91.0000000000256,141.67053075821,90.7561367451878,51.351491443799,90.3778846672764,17.2613248530245,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221668602,2.27691116235806,2.75025628118101,5.02716744353907,2.12200735300712,0.0152344172298879,0,27.3689633409228,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082928,417.779341392812,237.250198749576,288.587995120989,437.261282457889,5054.91322818897,0.026932159715959,37.7731172156347,0.841226360794909,0.0323404324280396,17.2613248530245,6.26789994904402,0.673590500585222,0.709196154689759
10660,14.5184193653098,-28.659737807318,91.0000000000251,141.670530758211,90.7561367451872,51.3514914437999,90.3778846672758,17.2613248530226,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221794744,2.27691116357037,2.7502562826454,5.02716744621577,2.1220073530071,0.0152344172379996,0,27.3689633409239,49.9999999999545,6,-20,2.5,438.036675924289,567.23771108293,417.779341392817,237.250198749581,288.587995120992,437.261282457887,5054.91322818919,0.0269321597159602,37.7731172156368,0.841226360792092,0.0323404324280716,17.2613248530226,6.26789994904403,0.673590500585179,0.709196155067336
10670,14.5184193653097,-28.6597378073154,91.0000000000243,141.670530758213,90.7561367451864,51.3514914438008,90.3778846672749,17.2613248530253,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.27691116357028,2.75025628264548,5.02716744621576,2.12200735300716,0.0152344172379994,0,27.368963340925,49.999999999956,6,-20,2.5,438.036675924292,567.237711082932,417.779341392824,237.250198749582,288.587995120998,437.261282457887,5054.91322818941,0.0269321597159614,37.773117215639,0.841226360794934,0.0323404324281,17.2613248530253,6.26789994904401,0.673590500585199,0.709196155067315
10680,14.5184193653095,-28.6597378073162,91.0000000000238,141.670530758213,90.7561367451858,51.3514914438018,90.3778846672743,17.2613248530291,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221920877,2.27691116478258,2.75025628410981,5.02716744889239,2.12200735300713,0.0152344172461111,0,27.3689633409258,49.9999999999572,6,-20,2.5,438.03667592429,567.237711082932,417.779341392828,237.25019874959,288.587995121,437.261282457886,5054.91322818962,0.0269321597159626,37.773117215641,0.841226360794423,0.0323404324280752,17.2613248530291,6.26789994904407,0.673590500585202,0.709196155444911
10690,14.5184193653094,-28.6597378073166,91.000000000023,141.670530758215,90.756136745185,51.3514914438034,90.3778846672735,17.2613248530309,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221668585,2.27691116235778,2.750256281181,5.02716744353878,2.12200735300715,0.0152344172298875,0,27.3689633409271,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082936,417.779341392835,237.250198749595,288.587995121002,437.261282457887,5054.91322818983,0.0269321597159637,37.7731172156432,0.841226360794252,0.0323404324280716,17.2613248530309,6.26789994904405,0.673590500585176,0.709196154689641
10700,14.5184193653093,-28.659737807315,91.0000000000222,141.670530758214,90.7561367451842,51.3514914438036,90.3778846672727,17.2613248530296,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.3690622179472,2.27691116357007,2.75025628264541,5.02716744621548,2.12200735300719,0.0152344172379992,0,27.3689633409277,49.9999999999592,6,-20,2.5,438.036675924292,567.237711082935,417.779341392838,237.250198749598,288.587995121005,437.261282457888,5054.91322819003,0.0269321597159648,37.7731172156453,0.841226360796128,0.0323404324280752,17.2613248530296,6.26789994904404,0.673590500585199,0.709196155067245
10710,14.5184193653092,-28.659737807317,91.0000000000218,141.670530758215,90.7561367451838,51.3514914438056,90.3778846672723,17.2613248530325,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221920863,2.27691116478235,2.75025628410981,5.02716744889216,2.12200735300716,0.0152344172461109,0,27.3689633409288,49.9999999999605,6,-20,2.5,438.03667592429,567.237711082936,417.779341392845,237.250198749604,288.587995121012,437.261282457889,5054.91322819023,0.0269321597159659,37.7731172156472,0.841226360794447,0.0323404324280432,17.2613248530325,6.26789994904406,0.673590500585179,0.709196155444831
10720,14.518419365309,-28.6597378073174,91.0000000000211,141.670530758215,90.7561367451831,51.3514914438057,90.3778846672715,17.2613248530359,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794714,2.27691116356992,2.75025628264537,5.02716744621529,2.12200735300716,0.0152344172379991,0,27.3689633409298,49.9999999999615,6,-20,2.5,438.03667592429,567.237711082936,417.779341392849,237.250198749609,288.587995121015,437.261282457891,5054.91322819042,0.026932159715967,37.773117215649,0.841226360794224,0.0323404324280716,17.2613248530359,6.2678999490441,0.67359050058518,0.709196155067191
10730,14.5184193653089,-28.6597378073166,91.0000000000209,141.670530758218,90.7561367451829,51.3514914438072,90.3778846672713,17.2613248530345,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221794711,2.27691116356988,2.7502562826454,5.02716744621527,2.12200735300718,0.0152344172379989,0,27.3689633409305,49.9999999999625,6,-20,2.5,438.036675924291,567.23771108294,417.779341392854,237.250198749611,288.587995121016,437.26128245789,5054.91322819061,0.026932159715968,37.7731172156508,0.841226360795304,0.0323404324280681,17.2613248530345,6.26789994904413,0.673590500585173,0.709196155067166
10740,14.5184193653088,-28.6597378073149,91.0000000000202,141.670530758219,90.7561367451821,51.3514914438073,90.3778846672705,17.2613248530399,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794702,2.27691116356984,2.75025628264532,5.02716744621516,2.12200735300721,0.0152344172379988,0,27.3689633409314,49.9999999999634,6,-20,2.5,438.036675924294,567.237711082942,417.779341392857,237.250198749618,288.58799512102,437.261282457891,5054.91322819079,0.026932159715969,37.7731172156525,0.841226360797123,0.0323404324280432,17.2613248530399,6.26789994904412,0.673590500585182,0.709196155067151
10750,14.5184193653087,-28.6597378073161,91.0000000000196,141.670530758218,90.7561367451816,51.3514914438084,90.3778846672698,17.2613248530388,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264534,5.02716744621509,2.1220073530072,0.0152344172379988,0,27.3689633409323,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082941,417.779341392862,237.250198749621,288.587995121021,437.261282457891,5054.91322819097,0.02693215971597,37.7731172156542,0.841226360796238,0.0323404324280716,17.2613248530388,6.26789994904412,0.673590500585175,0.709196155067125
10760,14.5184193653086,-28.6597378073175,91.0000000000192,141.670530758218,90.7561367451811,51.3514914438094,90.3778846672694,17.2613248530412,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794696,2.27691116356969,2.75025628264533,5.02716744621502,2.12200735300721,0.0152344172379988,0,27.3689633409329,49.9999999999653,6,-20,2.5,438.036675924291,567.237711082941,417.779341392866,237.250198749625,288.587995121024,437.261282457891,5054.91322819114,0.026932159715971,37.7731172156559,0.841226360795041,0.0323404324280716,17.2613248530412,6.26789994904414,0.673590500585165,0.7091961550671
10770,14.5184193653085,-28.659737807318,91.0000000000188,141.670530758217,90.7561367451808,51.3514914438103,90.377884667269,17.2613248530412,16.3214221465738,-25.9120197429525,15.8825455833762,-26.7510006267983,2.36906221668547,2.27691116235725,2.75025628118091,5.02716744353816,2.12200735300722,0.015234417229887,0,27.3689633409336,49.9999999999661,6,-20,2.5,438.036675924291,567.237711082941,417.779341392869,237.250198749629,288.587995121028,437.261282457896,5054.9132281913,0.0269321597159719,37.7731172156574,0.841226360794792,0.0323404324280432,17.2613248530412,6.26789994904415,0.673590500585163,0.709196154689459
10780,14.5184193653084,-28.6597378073157,91.0000000000182,141.670530758222,90.7561367451801,51.3514914438105,90.3778846672683,17.2613248530412,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794689,2.2769111635696,2.75025628264533,5.02716744621493,2.12200735300724,0.0152344172379986,0,27.3689633409344,49.9999999999671,6,-20,2.5,438.036675924294,567.237711082946,417.779341392874,237.250198749631,288.58799512103,437.261282457891,5054.91322819147,0.0269321597159728,37.7731172156591,0.841226360797151,0.0323404324280716,17.2613248530412,6.26789994904416,0.673590500585163,0.709196155067066
10790,14.5184193653083,-28.6597378073169,91.0000000000177,141.670530758222,90.7561367451797,51.3514914438118,90.3778846672678,17.2613248530452,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221542402,2.27691116114481,2.75025627971647,5.02716744086128,2.12200735300719,0.015234417221775,0,27.3689633409352,49.9999999999679,6,-20,2.5,438.036675924292,567.237711082947,417.779341392878,237.250198749637,288.587995121035,437.261282457895,5054.91322819162,0.0269321597159737,37.7731172156608,0.841226360796185,0.0323404324280432,17.2613248530452,6.26789994904416,0.673590500585147,0.7091961543118
10800,14.5184193653082,-28.6597378073185,91.0000000000172,141.670530758222,90.7561367451791,51.351491443812,90.3778846672673,17.2613248530465,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906222046972,2.27691116599424,2.75025628557406,5.0271674515683,2.1220073530072,0.015234417254222,0,27.3689633409358,49.9999999999688,6,-20,2.5,438.036675924291,567.237711082947,417.779341392881,237.250198749642,288.587995121036,437.261282457894,5054.91322819178,0.0269321597159745,37.7731172156624,0.841226360794877,0.0323404324280787,17.2613248530465,6.26789994904417,0.673590500585131,0.709196155822255
10810,14.5184193653081,-28.6597378073182,91.0000000000165,141.670530758221,90.7561367451784,51.351491443813,90.3778846672666,17.2613248530488,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794679,2.27691116356941,2.75025628264528,5.0271674462147,2.12200735300723,0.0152344172379984,0,27.3689633409365,49.9999999999696,6,-20,2.5,438.036675924291,567.237711082947,417.779341392885,237.250198749644,288.58799512104,437.261282457896,5054.91322819193,0.0269321597159754,37.7731172156639,0.841226360795446,0.0323404324280716,17.2613248530488,6.26789994904417,0.67359050058514,0.709196155066997
10820,14.518419365308,-28.659737807318,91.0000000000164,141.670530758225,90.7561367451782,51.3514914438135,90.3778846672664,17.261324853049,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668538,2.27691116235705,2.75025628118086,5.02716744353791,2.1220073530072,0.0152344172298865,0,27.3689633409372,49.9999999999704,6,-20,2.5,438.036675924292,567.237711082952,417.779341392889,237.250198749646,288.587995121042,437.261282457895,5054.91322819208,0.0269321597159762,37.7731172156653,0.841226360795641,0.0323404324280752,17.261324853049,6.2678999490442,0.673590500585118,0.709196154689356
10830,14.5184193653079,-28.659737807319,91.0000000000158,141.670530758223,90.7561367451777,51.3514914438142,90.3778846672658,17.2613248530503,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.3690622166853,2.27691116235696,2.75025628118086,5.02716744353783,2.12200735300723,0.0152344172298865,0,27.3689633409379,49.9999999999712,6,-20,2.5,438.036675924291,567.237711082949,417.779341392892,237.25019874965,288.587995121045,437.261282457896,5054.91322819222,0.026932159715977,37.7731172156667,0.841226360794963,0.0323404324280432,17.2613248530503,6.26789994904421,0.673590500585127,0.709196154689337
10840,14.5184193653078,-28.6597378073178,91.0000000000157,141.670530758226,90.7561367451775,51.3514914438154,90.3778846672656,17.2613248530492,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794672,2.27691116356933,2.75025628264525,5.02716744621457,2.12200735300723,0.0152344172379982,0,27.3689633409384,49.9999999999719,6,-20,2.5,438.036675924293,567.237711082953,417.779341392895,237.250198749653,288.587995121045,437.261282457895,5054.91322819236,0.0269321597159777,37.773117215668,0.84122636079627,0.0323404324280361,17.2613248530492,6.26789994904424,0.673590500585125,0.709196155066947
10850,14.5184193653078,-28.6597378073177,91.0000000000114,141.670530758228,90.7561367451732,51.3514914438152,90.3778846672613,17.2613248530527,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221920808,2.27691116478152,2.75025628410967,5.02716744889119,2.12200735300723,0.0152344172461095,0,27.3689633409386,49.9999999999724,6,-20,2.5,438.036675924294,567.237711082956,417.779341392906,237.250198749658,288.587995121075,437.261282457935,5054.9132281925,0.0269321597159782,37.7731172156725,0.841226360796554,0.0323404324280716,17.2613248530527,6.26789994904395,0.673590500585084,0.709196155444528
10860,14.5184193653076,-28.6597378073177,91.0000000000126,141.670530758223,90.7561367451744,51.3514914438152,90.3778846672625,17.2613248530525,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221668513,2.27691116235675,2.75025628118083,5.02716744353758,2.12200735300728,0.0152344172298862,0,27.3689633409394,49.9999999999726,6,-20,2.5,438.036675924292,567.23771108295,417.779341392904,237.250198749661,288.587995121056,437.261282457908,5054.91322819263,0.0269321597159788,37.773117215672,0.841226360796867,0.0323404324281,17.2613248530525,6.26789994904412,0.673590500585139,0.70919615468929
10870,14.5184193653078,-28.6597378072445,90.9999999999996,141.670530758404,90.756136745161,51.3514914438173,90.3778846672491,17.261324853054,16.3214221465742,-25.9120197429518,15.8825455833759,-26.7510006267988,2.36906224569963,2.27691119024311,2.75025631486154,5.02716750510464,2.12200735300648,0.0152344174164497,0,27.3689633409376,49.999999999976,6,-20,2.5,438.036675924376,567.23771108318,417.779341392944,237.250198749663,288.587995121323,437.26128245802,5054.91322819276,0.0269321597159789,37.7731172156963,0.841226360869626,0.0323404324281036,17.261324853054,6.26789994904313,0.67359050058466,0.709196163374592
10880,14.5184193653075,-28.6597378073168,90.9999999999993,141.670530758213,90.7561367451611,51.3514914438135,90.3778846672492,17.2613248530547,16.3214221465735,-25.912019742953,15.8825455833758,-26.7510006267989,2.36906221794613,2.27691116356849,2.75025628264538,5.02716744621387,2.12200735300747,0.015234417237997,0,27.3689633409388,49.9999999999727,6,-20,2.5,438.036675924295,567.237711082946,417.779341392931,237.250198749667,288.587995121107,437.261282458016,5054.9132281929,0.0269321597159788,37.7731172156826,0.841226360798032,0.0323404324281,17.2613248530547,6.26789994904324,0.673590500585103,0.70919615506684
10890,14.5184193653099,-28.6597378072819,90.9999999998625,141.670530758266,90.7561367450228,51.3514914438006,90.3778846671113,17.2613248530508,16.3214221465745,-25.9120197429512,15.8825455833788,-26.7510006267931,2.36906232264389,2.27691126419052,2.75025640419306,5.02716766838358,2.12200735300759,0.015234417911258,0,27.3689633409168,49.9999999999791,6,-20,2.5,438.03667592433,567.237711083082,417.77934139323,237.250198749673,288.587995122298,437.261282459831,5054.91322819298,0.026932159715972,37.7731172158067,0.841226360827989,0.0323404324280432,17.2613248530508,6.26789994903278,0.673590500583977,0.709196186408671
10900,14.5184193653061,-28.6597378073214,90.9999999999214,141.670530758122,90.7561367450832,51.3514914437844,90.3778846671714,17.2613248530609,16.3214221465721,-25.9120197429558,15.8825455833748,-26.7510006268009,2.36906220659064,2.27691115265404,2.75025626946577,5.02716742211981,2.12200735300847,0.0152344171649865,0,27.3689633409305,49.9999999999488,6,-20,2.5,438.036675924293,567.237711082875,417.77934139302,237.250198749695,288.587995121248,437.261282458392,5054.91322819323,0.0269321597159684,37.7731172157301,0.841226360796185,0.0323404324280361,17.2613248530609,6.26789994903848,0.673590500585113,0.709196151668051
10910,14.5184193653058,-28.6597378073234,90.9999999999737,141.670530758186,90.7561367451355,51.3514914437977,90.3778846672237,17.2613248530661,16.321422146572,-25.912019742956,15.8825455833744,-26.7510006268016,2.3690622103767,2.27691115629362,2.75025627385827,5.02716743015189,2.12200735300764,0.0152344171893248,0,27.3689633409369,49.9999999999565,6,-20,2.5,438.036675924291,567.237711082926,417.779341392938,237.250198749697,288.587995121161,437.261282458185,5054.91322819344,0.0269321597159674,37.7731172157006,0.841226360794842,0.0323404324280716,17.2613248530661,6.26789994904221,0.673590500585101,0.709196152801031
10920,14.5184193653061,-28.6597378073239,91.0000000000075,141.670530758226,90.7561367451694,51.3514914438119,90.3778846672576,17.2613248530614,16.3214221465723,-25.9120197429554,15.8825455833746,-26.7510006268012,2.36906221290068,2.27691115871965,2.75025627678714,5.02716743550678,2.12200735300721,0.0152344172055504,0,27.3689633409395,49.9999999999689,6,-20,2.5,438.036675924289,567.237711082958,417.779341392905,237.250198749685,288.587995121124,437.261282458099,5054.91322819359,0.0269321597159679,37.7731172156814,0.841226360793883,0.0323404324281036,17.2613248530614,6.26789994904441,0.673590500585082,0.709196153556328
10930,14.5184193653063,-28.6597378073236,91.0000000000274,141.670530758251,90.7561367451892,51.3514914438218,90.3778846672774,17.2613248530553,16.3214221465726,-25.9120197429549,15.8825455833748,-26.7510006268008,2.36906221542418,2.2769111611451,2.75025627971619,5.02716744086128,2.12200735300705,0.015234417221775,0,27.3689633409409,49.9999999999779,6,-20,2.5,438.03667592429,567.237711082978,417.77934139289,237.250198749668,288.587995121098,437.261282458032,5054.91322819369,0.0269321597159694,37.773117215669,0.841226360793769,0.0323404324280716,17.2613248530553,6.2678999490457,0.673590500585064,0.709196154311594
10940,14.5184193653064,-28.6597378073225,91.0000000000384,141.670530758267,90.7561367452002,51.3514914438271,90.3778846672884,17.2613248530544,16.3214221465728,-25.9120197429545,15.882545583375,-26.7510006268006,2.36906221668598,2.27691116235786,2.75025628118079,5.02716744353865,2.12200735300698,0.0152344172298873,0,27.3689633409416,49.9999999999834,6,-20,2.5,438.036675924291,567.237711082991,417.779341392883,237.250198749655,288.587995121069,437.261282457977,5054.91322819377,0.0269321597159713,37.7731172156619,0.841226360794451,0.0323404324280645,17.2613248530544,6.26789994904641,0.67359050058506,0.709196154689229
10950,14.5184193653065,-28.6597378073233,91.0000000000426,141.67053075827,90.7561367452045,51.3514914438298,90.3778846672926,17.2613248530501,16.3214221465729,-25.9120197429542,15.882545583375,-26.7510006268004,2.36906221542465,2.27691116114555,2.75025627971658,5.02716744086213,2.12200735300699,0.0152344172217759,0,27.3689633409423,49.9999999999863,6,-20,2.5,438.03667592429,567.237711082992,417.779341392883,237.250198749646,288.587995121052,437.261282457935,5054.91322819384,0.0269321597159735,37.7731172156589,0.841226360793598,0.0323404324280432,17.2613248530501,6.26789994904666,0.673590500585058,0.709196154311605
10960,14.5184193653065,-28.6597378073212,91.0000000000431,141.670530758271,90.7561367452049,51.3514914438319,90.377884667293,17.2613248530495,16.321422146573,-25.912019742954,15.8825455833751,-26.7510006268003,2.36906221668606,2.2769111623579,2.75025628118106,5.02716744353896,2.12200735300703,0.0152344172298877,0,27.368963340943,49.9999999999877,6,-20,2.5,438.036675924293,567.237711082994,417.779341392887,237.250198749645,288.587995121041,437.26128245791,5054.9132281939,0.0269321597159756,37.7731172156588,0.841226360795638,0.0323404324280716,17.2613248530495,6.26789994904669,0.673590500585075,0.70919615468923
10970,14.5184193653065,-28.6597378073213,91.0000000000413,141.67053075827,90.7561367452031,51.3514914438314,90.3778846672911,17.26132485305,16.3214221465731,-25.9120197429538,15.8825455833752,-26.7510006268002,2.36906221668599,2.2769111623578,2.75025628118106,5.02716744353886,2.12200735300705,0.0152344172298875,0,27.3689633409436,49.9999999999882,6,-20,2.5,438.036675924292,567.237711082993,417.779341392891,237.250198749648,288.587995121038,437.261282457893,5054.91322819396,0.0269321597159777,37.7731172156603,0.841226360795478,0.0323404324281,17.26132485305,6.26789994904657,0.673590500585072,0.709196154689212
10980,14.5184193653066,-28.6597378073199,91.0000000000384,141.670530758265,90.7561367452002,51.3514914438311,90.3778846672882,17.2613248530535,16.3214221465732,-25.9120197429537,15.8825455833752,-26.7510006268001,2.36906221668584,2.2769111623576,2.75025628118106,5.02716744353865,2.1220073530071,0.0152344172298874,0,27.3689633409442,49.999999999988,6,-20,2.5,438.036675924292,567.237711082988,417.779341392898,237.250198749654,288.587995121037,437.261282457883,5054.91322819402,0.0269321597159796,37.7731172156627,0.841226360796838,0.0323404324280752,17.2613248530535,6.26789994904632,0.673590500585097,0.7091961546892
10990,14.5184193653066,-28.6597378073232,91.0000000000349,141.670530758262,90.7561367451966,51.3514914438307,90.3778846672846,17.2613248530553,16.3214221465733,-25.9120197429535,15.8825455833753,-26.7510006268,2.36906221668579,2.27691116235745,2.75025628118105,5.0271674435385,2.12200735300708,0.0152344172298872,0,27.3689633409447,49.9999999999877,6,-20,2.5,438.03667592429,567.237711082987,417.779341392904,237.250198749657,288.587995121038,437.261282457875,5054.91322819409,0.0269321597159813,37.7731172156658,0.841226360793542,0.0323404324280645,17.2613248530553,6.26789994904608,0.67359050058504,0.709196154689163
11000,14.5184193653066,-28.6597378073201,91.0000000000312,141.670530758257,90.756136745193,51.3514914438297,90.3778846672808,17.2613248530571,16.3214221465733,-25.9120197429534,15.8825455833753,-26.7510006267999,2.3690622166856,2.27691116235726,2.75025628118104,5.02716744353831,2.12200735300717,0.0152344172298869,0,27.3689633409453,49.9999999999873,6,-20,2.5,438.036675924292,567.237711082983,417.779341392911,237.250198749661,288.587995121045,437.261282457876,5054.91322819415,0.0269321597159829,37.7731172156691,0.841226360796639,0.0323404324280716,17.2613248530571,6.26789994904583,0.673590500585084,0.709196154689158
11010,14.5184193653066,-28.6597378073203,91.0000000000277,141.670530758255,90.7561367451894,51.351491443829,90.3778846672773,17.2613248530583,16.3214221465734,-25.9120197429533,15.8825455833753,-26.7510006267998,2.36906221920835,2.27691116478186,2.75025628410978,5.02716744889163,2.12200735300718,0.0152344172461102,0,27.3689633409458,49.9999999999869,6,-20,2.5,438.036675924294,567.237711082983,417.779341392917,237.25019874967,288.587995121048,437.261282457876,5054.91322819421,0.0269321597159842,37.7731172156724,0.841226360796473,0.0323404324280467,17.2613248530583,6.26789994904559,0.673590500585055,0.709196155444379
11020,14.5184193653066,-28.6597378073196,91.0000000000244,141.670530758251,90.7561367451861,51.3514914438286,90.377884667274,17.2613248530594,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267998,2.3690622179468,2.27691116356932,2.75025628264534,5.02716744621466,2.1220073530072,0.0152344172379982,0,27.3689633409463,49.9999999999865,6,-20,2.5,438.036675924293,567.23771108298,417.779341392923,237.250198749675,288.587995121056,437.26128245788,5054.91322819428,0.0269321597159854,37.7731172156755,0.841226360797123,0.0323404324280361,17.2613248530594,6.26789994904536,0.673590500585069,0.709196155066741
11030,14.5184193653065,-28.6597378073212,91.0000000000211,141.670530758247,90.7561367451828,51.3514914438279,90.3778846672706,17.2613248530611,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794665,2.27691116356913,2.75025628264534,5.02716744621447,2.12200735300725,0.0152344172379981,0,27.3689633409468,49.9999999999862,6,-20,2.5,438.036675924293,567.237711082975,417.779341392929,237.25019874968,288.58799512106,437.261282457882,5054.91322819435,0.0269321597159864,37.7731172156783,0.841226360795616,0.0323404324280716,17.2613248530611,6.26789994904518,0.673590500585065,0.709196155066725
11040,14.5184193653065,-28.659737807321,91.0000000000188,141.670530758246,90.7561367451805,51.3514914438279,90.3778846672683,17.2613248530609,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267997,2.36906221920804,2.2769111647814,2.75025628410975,5.02716744889116,2.12200735300726,0.0152344172461096,0,27.3689633409474,49.9999999999858,6,-20,2.5,438.036675924292,567.237711082975,417.779341392934,237.250198749682,288.587995121064,437.261282457885,5054.91322819442,0.0269321597159874,37.7731172156808,0.841226360795815,0.0323404324281,17.2613248530609,6.26789994904502,0.673590500585056,0.709196155444324
11050,14.5184193653065,-28.6597378073205,91.0000000000164,141.670530758241,90.7561367451781,51.3514914438269,90.3778846672659,17.2613248530655,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794649,2.27691116356892,2.75025628264527,5.02716744621418,2.12200735300728,0.0152344172379978,0,27.3689633409478,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082971,417.779341392937,237.250198749688,288.58799512107,437.261282457888,5054.91322819449,0.0269321597159882,37.773117215683,0.841226360796441,0.0323404324280716,17.2613248530655,6.26789994904485,0.673590500585072,0.709196155066695
11060,14.5184193653064,-28.6597378073214,91.0000000000148,141.670530758241,90.7561367451765,51.3514914438273,90.3778846672642,17.2613248530657,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221668502,2.27691116235646,2.75025628118078,5.02716744353724,2.12200735300724,0.0152344172298859,0,27.3689633409482,49.9999999999856,6,-20,2.5,438.036675924291,567.237711082972,417.779341392941,237.250198749696,288.587995121073,437.261282457889,5054.91322819456,0.0269321597159889,37.7731172156849,0.841226360795645,0.0323404324280716,17.2613248530657,6.26789994904478,0.673590500585054,0.709196154689058
11070,14.5184193653064,-28.6597378073207,91.0000000000133,141.670530758241,90.7561367451749,51.3514914438271,90.3778846672627,17.261324853069,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906222046923,2.27691116599349,2.75025628557401,5.0271674515675,2.12200735300729,0.015234417254221,0,27.3689633409487,49.9999999999856,6,-20,2.5,438.036675924294,567.237711082972,417.779341392946,237.250198749699,288.587995121076,437.261282457891,5054.91322819463,0.0269321597159896,37.7731172156867,0.841226360796355,0.0323404324280432,17.261324853069,6.26789994904468,0.673590500585048,0.709196155821906
11080,14.5184193653064,-28.6597378073208,91.0000000000119,141.670530758239,90.7561367451735,51.3514914438269,90.3778846672612,17.2613248530664,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920774,2.27691116478106,2.75025628410964,5.0271674488907,2.12200735300733,0.0152344172461092,0,27.368963340949,49.9999999999857,6,-20,2.5,438.036675924294,567.237711082971,417.779341392948,237.250198749698,288.58799512108,437.261282457893,5054.91322819471,0.0269321597159902,37.7731172156883,0.841226360796298,0.0323404324280432,17.2613248530664,6.26789994904458,0.673590500585049,0.709196155444272
11090,14.5184193653063,-28.6597378073201,91.0000000000107,141.670530758239,90.7561367451723,51.3514914438268,90.37788466726,17.2613248530694,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920771,2.27691116478098,2.75025628410959,5.02716744889057,2.12200735300731,0.0152344172461091,0,27.3689633409495,49.9999999999858,6,-20,2.5,438.036675924293,567.237711082971,417.779341392952,237.250198749704,288.587995121083,437.261282457897,5054.91322819478,0.0269321597159907,37.7731172156897,0.841226360797066,0.0323404324281,17.2613248530694,6.26789994904455,0.67359050058506,0.709196155444267
11100,14.5184193653063,-28.6597378073198,91.0000000000102,141.670530758239,90.7561367451718,51.3514914438275,90.3778846672595,17.2613248530736,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794627,2.27691116356856,2.75025628264518,5.02716744621375,2.12200735300729,0.0152344172379973,0,27.3689633409497,49.9999999999861,6,-20,2.5,438.036675924292,567.237711082971,417.779341392955,237.250198749706,288.587995121083,437.2612824579,5054.91322819484,0.0269321597159912,37.7731172156908,0.841226360797492,0.0323404324280361,17.2613248530736,6.26789994904451,0.673590500585061,0.709196155066638
