time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.5184193653063,-28.6597378073195,91.0000000000095,141.670530758238,90.7561367451712,51.3514914438276,90.3778846672588,17.2613248530719,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668478,2.27691116235615,2.75025628118072,5.02716744353686,2.1220073530073,0.0152344172298855,0,27.36896334095,49.9999999999862,6,-20,2.5,438.036675924292,567.23771108297,417.779341392956,237.250198749711,288.587995121087,437.261282457899,5054.91322819491,0.0269321597159916,37.7731172156919,0.84122636079789,0.0323404324280361,17.2613248530719,6.26789994904446,0.673590500585073,0.709196154689007
11120,14.5184193653062,-28.6597378073208,91.0000000000089,141.670530758237,90.7561367451705,51.351491443828,90.3778846672582,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794618,2.27691116356847,2.75025628264512,5.02716744621359,2.1220073530073,0.0152344172379972,0,27.3689633409502,49.9999999999866,6,-20,2.5,438.036675924293,567.23771108297,417.779341392959,237.250198749713,288.587995121088,437.261282457899,5054.91322819498,0.0269321597159921,37.7731172156929,0.841226360796558,0.0323404324280361,17.2613248530718,6.26789994904447,0.673590500585052,0.709196155066614
11130,14.5184193653062,-28.659737807321,91.0000000000079,141.670530758237,90.7561367451695,51.3514914438272,90.3778846672572,17.261324853074,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267998,2.36906221668471,2.27691116235605,2.75025628118073,5.02716744353679,2.12200735300733,0.0152344172298854,0,27.3689633409509,49.9999999999868,6,-20,2.5,438.036675924293,567.23771108297,417.779341392961,237.250198749713,288.58799512109,437.261282457902,5054.91322819505,0.0269321597159925,37.7731172156938,0.841226360796554,0.0323404324280467,17.261324853074,6.2678999490444,0.673590500585043,0.709196154688981
11140,14.5184193653061,-28.6597378073218,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438279,90.3778846672568,17.2613248530762,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794613,2.27691116356839,2.75025628264512,5.02716744621351,2.12200735300732,0.0152344172379971,0,27.3689633409511,49.9999999999869,6,-20,2.5,438.036675924292,567.237711082969,417.779341392962,237.250198749716,288.587995121093,437.261282457902,5054.91322819512,0.0269321597159929,37.7731172156946,0.841226360795893,0.0323404324280432,17.2613248530762,6.26789994904442,0.673590500585045,0.709196155066591
11150,14.5184193653061,-28.6597378073216,91.0000000000074,141.670530758236,90.7561367451689,51.3514914438286,90.3778846672566,17.2613248530756,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356835,2.75025628264509,5.02716744621344,2.12200735300732,0.0152344172379971,0,27.3689633409515,49.9999999999873,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.25019874972,288.587995121092,437.261282457902,5054.91322819518,0.0269321597159932,37.7731172156953,0.841226360796156,0.0323404324280716,17.2613248530756,6.2678999490444,0.67359050058505,0.709196155066583
11160,14.518419365306,-28.6597378073219,91.0000000000074,141.670530758238,90.756136745169,51.351491443829,90.3778846672566,17.2613248530758,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356835,2.75025628264512,5.02716744621347,2.12200735300732,0.015234417237997,0,27.3689633409516,49.9999999999876,6,-20,2.5,438.036675924292,567.237711082971,417.779341392966,237.250198749719,288.587995121096,437.261282457903,5054.91322819524,0.0269321597159936,37.773117215696,0.841226360795929,0.0323404324280716,17.2613248530758,6.26789994904445,0.673590500585039,0.709196155066574
11170,14.518419365306,-28.6597378073207,91.0000000000069,141.670530758238,90.7561367451685,51.3514914438289,90.3778846672561,17.2613248530752,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794607,2.27691116356833,2.75025628264513,5.02716744621346,2.12200735300735,0.015234417237997,0,27.3689633409519,49.9999999999879,6,-20,2.5,438.036675924294,567.237711082972,417.779341392968,237.250198749719,288.587995121097,437.261282457904,5054.9132281953,0.0269321597159939,37.7731172156967,0.841226360797179,0.0323404324280716,17.2613248530752,6.26789994904441,0.673590500585044,0.709196155066573
11180,14.518419365306,-28.6597378073206,91.0000000000068,141.670530758238,90.7561367451684,51.3514914438291,90.377884667256,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264513,5.02716744621344,2.12200735300734,0.015234417237997,0,27.3689633409522,49.9999999999883,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.25019874972,288.587995121097,437.261282457904,5054.91322819536,0.0269321597159943,37.7731172156973,0.841226360797378,0.0323404324281,17.2613248530766,6.26789994904441,0.673590500585044,0.709196155066564
11190,14.518419365306,-28.6597378073219,91.0000000000065,141.670530758239,90.7561367451681,51.3514914438291,90.3778846672556,17.2613248530752,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356829,2.75025628264508,5.02716744621337,2.12200735300731,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924292,567.237711082973,417.779341392971,237.250198749725,288.587995121098,437.261282457903,5054.91322819542,0.0269321597159946,37.7731172156979,0.841226360796043,0.0323404324280645,17.2613248530752,6.26789994904439,0.673590500585022,0.709196155066544
11200,14.5184193653059,-28.6597378073222,91.0000000000064,141.670530758237,90.7561367451679,51.3514914438289,90.3778846672555,17.261324853078,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668458,2.2769111623559,2.75025628118068,5.02716744353658,2.12200735300735,0.0152344172298852,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924292,567.237711082971,417.77934139297,237.250198749724,288.5879951211,437.261282457902,5054.91322819547,0.0269321597159949,37.7731172156986,0.841226360795872,0.0323404324280432,17.261324853078,6.26789994904442,0.673590500585035,0.709196154688924
11210,14.5184193653059,-28.6597378073212,91.0000000000062,141.670530758238,90.7561367451677,51.3514914438297,90.3778846672553,17.2613248530781,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221920747,2.27691116478062,2.75025628410951,5.02716744889013,2.12200735300733,0.0152344172461087,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924292,567.237711082972,417.779341392973,237.250198749726,288.587995121099,437.261282457903,5054.91322819553,0.0269321597159952,37.773117215699,0.841226360796973,0.0323404324280716,17.2613248530781,6.26789994904441,0.673590500585043,0.709196155444162
11220,14.5184193653058,-28.6597378073212,91.0000000000059,141.670530758237,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621332,2.12200735300735,0.0152344172379969,0,27.3689633409535,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082971,417.779341392974,237.250198749726,288.587995121099,437.261282457903,5054.91322819558,0.0269321597159955,37.7731172156995,0.841226360797009,0.0323404324280965,17.2613248530768,6.26789994904443,0.673590500585051,0.709196155066538
11230,14.5184193653058,-28.6597378073232,91.0000000000058,141.670530758238,90.7561367451674,51.3514914438308,90.3778846672549,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794602,2.2769111635682,2.75025628264513,5.02716744621333,2.12200735300734,0.0152344172379969,0,27.3689633409538,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082973,417.779341392976,237.250198749726,288.587995121101,437.261282457902,5054.91322819563,0.0269321597159958,37.7731172157001,0.841226360795154,0.0323404324280752,17.2613248530786,6.26789994904442,0.673590500585013,0.70919615506652
11240,14.5184193653058,-28.659737807323,91.0000000000057,141.67053075824,90.7561367451673,51.3514914438307,90.3778846672548,17.2613248530773,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.2769111635682,2.75025628264512,5.02716744621332,2.12200735300732,0.0152344172379968,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082975,417.779341392978,237.250198749728,288.587995121101,437.261282457902,5054.91322819568,0.0269321597159961,37.7731172157007,0.841226360795332,0.0323404324280965,17.2613248530773,6.26789994904442,0.673590500585002,0.70919615506651
11250,14.5184193653057,-28.6597378073216,91.0000000000056,141.670530758237,90.7561367451671,51.3514914438309,90.3778846672547,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356815,2.75025628264509,5.02716744621324,2.12200735300735,0.0152344172379969,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082972,417.779341392978,237.250198749731,288.587995121102,437.261282457904,5054.91322819573,0.0269321597159964,37.7731172157011,0.84122636079687,0.0323404324281036,17.2613248530801,6.26789994904445,0.673590500585047,0.709196155066521
11260,14.5184193653057,-28.6597378073209,91.0000000000056,141.670530758241,90.7561367451671,51.3514914438306,90.3778846672546,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920741,2.27691116478056,2.75025628410951,5.02716744889007,2.12200735300737,0.0152344172461085,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924294,567.237711082976,417.779341392979,237.25019874973,288.587995121104,437.261282457904,5054.91322819578,0.0269321597159966,37.7731172157017,0.841226360797492,0.0323404324280716,17.261324853079,6.26789994904445,0.673590500585032,0.709196155444131
11270,14.5184193653056,-28.6597378073217,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438313,90.3778846672544,17.2613248530784,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920738,2.2769111647805,2.7502562841095,5.02716744889,2.12200735300736,0.0152344172461086,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082972,417.77934139298,237.250198749732,288.587995121105,437.261282457906,5054.91322819583,0.0269321597159969,37.7731172157021,0.84122636079692,0.0323404324280716,17.2613248530784,6.26789994904448,0.673590500585051,0.70919615544413
11280,14.5184193653056,-28.659737807321,91.000000000005,141.670530758238,90.7561367451666,51.351491443831,90.3778846672541,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.2769111635681,2.75025628264509,5.02716744621319,2.12200735300738,0.0152344172379968,0,27.3689633409546,49.9999999999908,6,-20,2.5,438.036675924294,567.237711082973,417.779341392982,237.250198749734,288.587995121107,437.261282457907,5054.91322819587,0.0269321597159971,37.7731172157026,0.841226360797663,0.0323404324280716,17.2613248530805,6.26789994904446,0.673590500585044,0.709196155066505
11290,14.5184193653056,-28.6597378073242,91.0000000000052,141.67053075824,90.7561367451668,51.3514914438323,90.3778846672542,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920742,2.27691116478049,2.75025628410948,5.02716744888996,2.12200735300731,0.0152344172461085,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924291,567.237711082976,417.779341392983,237.250198749736,288.587995121106,437.261282457907,5054.91322819592,0.0269321597159974,37.773117215703,0.841226360794508,0.0323404324280716,17.261324853081,6.26789994904447,0.673590500584997,0.709196155444099
11300,14.5184193653056,-28.6597378073206,91.0000000000049,141.67053075824,90.7561367451664,51.3514914438322,90.3778846672539,17.2613248530791,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794591,2.2769111635681,2.75025628264511,5.02716744621321,2.12200735300739,0.0152344172379967,0,27.3689633409551,49.9999999999917,6,-20,2.5,438.036675924294,567.237711082976,417.779341392984,237.250198749733,288.587995121107,437.261282457906,5054.91322819596,0.0269321597159976,37.7731172157035,0.841226360798061,0.0323404324280716,17.2613248530791,6.26789994904445,0.673590500585036,0.709196155066491
11310,14.5184193653056,-28.6597378073224,91.0000000000046,141.670530758239,90.7561367451661,51.3514914438319,90.3778846672536,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794593,2.27691116356807,2.75025628264514,5.02716744621322,2.12200735300737,0.0152344172379967,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924292,567.237711082975,417.779341392986,237.250198749733,288.587995121107,437.261282457904,5054.91322819601,0.0269321597159979,37.7731172157039,0.841226360796387,0.0323404324280716,17.261324853082,6.26789994904443,0.673590500585018,0.709196155066474
11320,14.5184193653056,-28.6597378073224,91.0000000000047,141.67053075824,90.7561367451662,51.3514914438325,90.3778846672537,17.2613248530847,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668446,2.2769111623557,2.75025628118065,5.02716744353635,2.12200735300736,0.0152344172298849,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924294,567.237711082976,417.779341392986,237.250198749738,288.587995121106,437.261282457903,5054.91322819605,0.0269321597159981,37.7731172157044,0.841226360796437,0.0323404324280716,17.2613248530847,6.26789994904443,0.673590500585013,0.709196154688846
11330,14.5184193653055,-28.6597378073223,91.0000000000042,141.670530758238,90.7561367451657,51.3514914438321,90.3778846672532,17.2613248530805,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356802,2.75025628264511,5.02716744621313,2.12200735300737,0.0152344172379967,0,27.3689633409558,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082974,417.779341392988,237.250198749737,288.587995121111,437.261282457909,5054.91322819609,0.0269321597159983,37.7731172157048,0.841226360796611,0.0323404324280716,17.2613248530805,6.26789994904444,0.673590500585029,0.709196155066469
11340,14.5184193653055,-28.6597378073214,91.0000000000042,141.670530758242,90.7561367451657,51.3514914438323,90.3778846672532,17.2613248530811,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478042,2.75025628410946,5.02716744888989,2.12200735300736,0.0152344172461083,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924294,567.237711082978,417.779341392988,237.25019874974,288.587995121109,437.261282457903,5054.91322819613,0.0269321597159985,37.7731172157052,0.841226360797464,0.0323404324280396,17.2613248530811,6.26789994904444,0.673590500585017,0.709196155444082
11350,14.5184193653055,-28.6597378073222,91.000000000004,141.67053075824,90.7561367451656,51.3514914438331,90.377884667253,17.2613248530838,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356801,2.75025628264505,5.02716744621306,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749742,288.587995121108,437.261282457906,5054.91322819616,0.0269321597159987,37.7731172157057,0.841226360796725,0.0323404324280716,17.2613248530838,6.26789994904443,0.673590500585016,0.709196155066456
11360,14.5184193653055,-28.6597378073218,91.0000000000039,141.670530758242,90.7561367451654,51.3514914438327,90.3778846672528,17.2613248530828,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794587,2.27691116356806,2.75025628264503,5.02716744621309,2.12200735300737,0.0152344172379965,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924295,567.237711082979,417.779341392989,237.250198749741,288.587995121111,437.261282457906,5054.9132281962,0.0269321597159989,37.773117215706,0.841226360797229,0.0323404324280432,17.2613248530828,6.26789994904442,0.673590500585004,0.709196155066447
11370,14.5184193653054,-28.6597378073229,91.0000000000038,141.67053075824,90.7561367451654,51.351491443833,90.3778846672528,17.2613248530835,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920728,2.27691116478035,2.7502562841095,5.02716744888985,2.12200735300739,0.0152344172461084,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749741,288.587995121112,437.261282457907,5054.91322819623,0.0269321597159991,37.7731172157063,0.841226360796185,0.0323404324280432,17.2613248530835,6.26789994904446,0.673590500585014,0.709196155444071
11380,14.5184193653054,-28.6597378073243,91.0000000000038,141.67053075824,90.7561367451654,51.3514914438335,90.3778846672528,17.2613248530844,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668442,2.2769111623556,2.7502562811806,5.0271674435362,2.12200735300733,0.0152344172298849,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082976,417.779341392992,237.250198749747,288.587995121114,437.261282457908,5054.91322819626,0.0269321597159993,37.7731172157065,0.84122636079482,0.0323404324280787,17.2613248530844,6.26789994904446,0.673590500584998,0.709196154688819
11390,14.5184193653054,-28.6597378073234,91.0000000000037,141.670530758241,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530847,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668441,2.27691116235561,2.75025628118066,5.02716744353627,2.12200735300738,0.0152344172298848,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082977,417.779341392992,237.250198749742,288.587995121113,437.261282457906,5054.9132281963,0.0269321597159995,37.7731172157069,0.841226360795726,0.0323404324280432,17.2613248530847,6.26789994904445,0.673590500585001,0.709196154688813
11400,14.5184193653054,-28.6597378073227,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438331,90.3778846672526,17.2613248530826,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356797,2.750256282645,5.02716744621298,2.12200735300735,0.0152344172379966,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749747,288.587995121114,437.261282457907,5054.91322819633,0.0269321597159997,37.7731172157073,0.841226360796554,0.0323404324281,17.2613248530826,6.26789994904444,0.673590500585012,0.709196155066435
11410,14.5184193653054,-28.659737807322,91.0000000000033,141.670530758242,90.7561367451648,51.3514914438335,90.3778846672522,17.261324853084,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920727,2.27691116478033,2.75025628410946,5.02716744888979,2.12200735300737,0.0152344172461082,0,27.3689633409567,49.9999999999936,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749745,288.587995121117,437.261282457906,5054.91322819636,0.0269321597159998,37.7731172157077,0.841226360797151,0.0323404324280752,17.261324853084,6.26789994904442,0.67359050058501,0.709196155444047
11420,14.5184193653054,-28.6597378073215,91.0000000000032,141.670530758242,90.7561367451646,51.3514914438335,90.3778846672521,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356796,2.75025628264498,5.02716744621294,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999936,6,-20,2.5,438.036675924294,567.237711082979,417.779341392994,237.25019874975,288.587995121115,437.261282457905,5054.91322819639,0.026932159716,37.7731172157079,0.84122636079772,0.0323404324281,17.2613248530866,6.26789994904442,0.67359050058501,0.709196155066428
11430,14.5184193653053,-28.6597378073218,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438336,90.377884667252,17.2613248530843,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356796,2.75025628264505,5.027167446213,2.12200735300738,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924294,567.237711082979,417.779341392995,237.250198749746,288.587995121114,437.261282457904,5054.91322819642,0.0269321597160002,37.7731172157082,0.841226360797435,0.0323404324280787,17.2613248530843,6.26789994904445,0.673590500585012,0.709196155066428
11440,14.5184193653053,-28.6597378073222,91.000000000003,141.670530758241,90.7561367451644,51.3514914438336,90.3778846672519,17.2613248530831,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356793,2.75025628264509,5.02716744621303,2.1220073530074,0.0152344172379965,0,27.3689633409573,49.9999999999939,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.250198749744,288.587995121116,437.261282457906,5054.91322819645,0.0269321597160003,37.7731172157084,0.841226360797151,0.0323404324281,17.2613248530831,6.26789994904445,0.673590500585014,0.709196155066422
11450,14.5184193653053,-28.6597378073226,91.0000000000029,141.670530758242,90.7561367451644,51.3514914438339,90.3778846672518,17.2613248530832,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356791,2.75025628264508,5.02716744621299,2.12200735300738,0.0152344172379964,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924293,567.237711082979,417.779341392997,237.250198749745,288.587995121116,437.261282457906,5054.91322819648,0.0269321597160005,37.7731172157087,0.841226360796757,0.0323404324281,17.2613248530832,6.26789994904444,0.673590500585005,0.709196155066411
11460,14.5184193653052,-28.6597378073232,91.0000000000032,141.670530758241,90.7561367451647,51.3514914438338,90.3778846672522,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920725,2.27691116478029,2.75025628410941,5.0271674488897,2.12200735300735,0.0152344172461083,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.250198749751,288.587995121118,437.261282457909,5054.9132281965,0.0269321597160006,37.7731172157089,0.84122636079632,0.0323404324281,17.2613248530853,6.2678999490445,0.673590500585012,0.709196155444038
11470,14.5184193653052,-28.6597378073223,91.000000000003,141.670530758242,90.7561367451646,51.3514914438348,90.3778846672519,17.2613248530872,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264506,5.02716744621296,2.12200735300738,0.0152344172379965,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749748,288.587995121117,437.261282457907,5054.91322819653,0.0269321597160008,37.7731172157091,0.841226360797151,0.0323404324280716,17.2613248530872,6.26789994904449,0.673590500585014,0.709196155066416
11480,14.5184193653052,-28.659737807323,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438346,90.3778846672521,17.2613248530862,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356791,2.75025628264504,5.02716744621295,2.12200735300737,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924292,567.237711082979,417.779341392998,237.250198749749,288.587995121117,437.261282457907,5054.91322819656,0.0269321597160009,37.7731172157094,0.841226360796526,0.0323404324281,17.2613248530862,6.2678999490445,0.673590500585008,0.709196155066408
11490,14.5184193653052,-28.6597378073229,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438346,90.3778846672516,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264506,5.02716744621296,2.12200735300738,0.0152344172379964,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.250198749748,288.587995121118,437.261282457908,5054.91322819658,0.0269321597160011,37.7731172157097,0.841226360796611,0.0323404324280716,17.2613248530865,6.26789994904447,0.673590500585,0.709196155066402
11500,14.5184193653052,-28.6597378073232,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438347,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794575,2.27691116356785,2.75025628264503,5.02716744621288,2.12200735300739,0.0152344172379965,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924294,567.237711082978,417.779341393001,237.250198749752,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160012,37.77311721571,0.841226360796355,0.0323404324280716,17.2613248530866,6.26789994904446,0.673590500585002,0.7091961550664
11510,14.5184193653052,-28.6597378073227,91.0000000000025,141.670530758242,90.756136745164,51.3514914438347,90.3778846672514,17.2613248530851,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264503,5.02716744621291,2.12200735300738,0.0152344172379964,0,27.3689633409582,49.999999999995,6,-20,2.5,438.036675924293,567.23771108298,417.779341393,237.250198749751,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160013,37.7731172157102,0.841226360796899,0.0323404324280716,17.2613248530851,6.26789994904446,0.673590500585,0.709196155066395
11520,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758241,90.7561367451638,51.3514914438348,90.3778846672512,17.2613248530885,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668433,2.27691116235546,2.75025628118066,5.02716744353612,2.12200735300739,0.0152344172298847,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082978,417.779341393002,237.25019874975,288.58799512112,437.261282457908,5054.91322819665,0.0269321597160014,37.7731172157103,0.841226360796099,0.0323404324280432,17.2613248530885,6.26789994904449,0.673590500585005,0.709196154688776
11530,14.5184193653051,-28.6597378073224,91.0000000000026,141.670530758242,90.756136745164,51.351491443835,90.3778846672514,17.2613248530873,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478022,2.75025628410945,5.02716744888966,2.12200735300739,0.0152344172461082,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393001,237.250198749752,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,37.7731172157106,0.84122636079724,0.0323404324281,17.2613248530873,6.26789994904451,0.673590500585017,0.70919615544402
11540,14.5184193653051,-28.6597378073235,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438352,90.3778846672513,17.2613248530857,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235551,2.75025628118063,5.02716744353614,2.1220073530074,0.0152344172298846,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924294,567.237711082981,417.779341393001,237.25019874975,288.58799512112,437.261282457908,5054.9132281967,0.0269321597160017,37.7731172157108,0.841226360796128,0.0323404324280716,17.2613248530857,6.26789994904449,0.673590500584988,0.709196154688765
11550,14.5184193653051,-28.6597378073229,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438349,90.3778846672513,17.261324853088,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235548,2.75025628118061,5.0271674435361,2.12200735300739,0.0152344172298846,0,27.3689633409584,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749753,288.58799512112,437.261282457907,5054.91322819672,0.0269321597160018,37.7731172157109,0.841226360796817,0.0323404324281,17.261324853088,6.26789994904449,0.673590500585006,0.709196154688766
11560,14.5184193653051,-28.659737807322,91.0000000000025,141.670530758242,90.7561367451639,51.3514914438351,90.3778846672513,17.2613248530888,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478023,2.7502562841094,5.02716744888963,2.12200735300737,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749755,288.58799512112,437.261282457908,5054.91322819674,0.0269321597160019,37.7731172157111,0.84122636079772,0.0323404324280645,17.2613248530888,6.2678999490445,0.673590500585018,0.709196155444008
11570,14.5184193653051,-28.6597378073233,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438355,90.3778846672514,17.2613248530874,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235547,2.75025628118061,5.02716744353608,2.12200735300737,0.0152344172298846,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819676,0.026932159716002,37.7731172157112,0.841226360796441,0.0323404324280645,17.2613248530874,6.26789994904451,0.673590500584995,0.709196154688758
11580,14.5184193653051,-28.6597378073219,91.0000000000025,141.670530758245,90.756136745164,51.3514914438351,90.3778846672513,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356786,2.750256282645,5.02716744621287,2.12200735300739,0.0152344172379963,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924294,567.237711082982,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819678,0.0269321597160021,37.7731172157115,0.841226360797833,0.0323404324280645,17.2613248530868,6.2678999490445,0.673590500585006,0.70919615506638
11590,14.5184193653051,-28.6597378073224,91.0000000000023,141.670530758245,90.7561367451638,51.3514914438356,90.3778846672512,17.2613248530894,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356785,2.75025628264503,5.02716744621288,2.12200735300739,0.0152344172379963,0,27.3689633409588,49.9999999999961,6,-20,2.5,438.036675924294,567.237711082983,417.779341393004,237.250198749754,288.587995121122,437.261282457906,5054.9132281968,0.0269321597160022,37.7731172157117,0.841226360797322,0.0323404324280645,17.2613248530894,6.26789994904449,0.67359050058499,0.709196155066374
11600,14.5184193653051,-28.6597378073241,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438356,90.377884667251,17.2613248530882,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235541,2.75025628118065,5.02716744353607,2.12200735300738,0.0152344172298846,0,27.3689633409589,49.9999999999961,6,-20,2.5,438.036675924292,567.23771108298,417.779341393006,237.250198749754,288.587995121122,437.261282457907,5054.91322819682,0.0269321597160023,37.7731172157119,0.841226360795702,0.0323404324280645,17.2613248530882,6.26789994904448,0.673590500584988,0.709196154688745
11610,14.518419365305,-28.6597378073233,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438364,90.3778846672511,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264502,5.02716744621284,2.12200735300734,0.0152344172379963,0,27.3689633409589,49.9999999999962,6,-20,2.5,438.036675924291,567.237711082982,417.779341393005,237.250198749756,288.587995121122,437.261282457907,5054.91322819684,0.0269321597160024,37.773117215712,0.841226360796554,0.0323404324281071,17.2613248530895,6.26789994904453,0.673590500584998,0.70919615506637
11620,14.518419365305,-28.6597378073236,91.0000000000021,141.670530758241,90.7561367451636,51.3514914438354,90.377884667251,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668427,2.27691116235541,2.7502562811806,5.02716744353601,2.12200735300739,0.0152344172298846,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393005,237.250198749758,288.587995121122,437.261282457909,5054.91322819685,0.0269321597160026,37.7731172157121,0.841226360796298,0.0323404324280716,17.2613248530899,6.26789994904451,0.673590500585006,0.70919615468875
11630,14.518419365305,-28.6597378073228,91.000000000002,141.670530758245,90.7561367451635,51.3514914438358,90.3778846672509,17.2613248530886,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794574,2.2769111635678,2.75025628264503,5.02716744621283,2.12200735300738,0.0152344172379963,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393007,237.250198749756,288.587995121122,437.261282457908,5054.91322819687,0.0269321597160027,37.7731172157124,0.841226360797009,0.0323404324281071,17.2613248530886,6.26789994904451,0.673590500584988,0.709196155066369
11640,14.518419365305,-28.6597378073232,91.0000000000018,141.670530758243,90.7561367451633,51.3514914438359,90.3778846672506,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920714,2.27691116478016,2.75025628410942,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082981,417.779341393006,237.250198749758,288.587995121124,437.261282457909,5054.91322819689,0.0269321597160027,37.7731172157126,0.841226360796746,0.0323404324280716,17.261324853089,6.26789994904449,0.673590500584995,0.709196155443986
11650,14.518419365305,-28.6597378073243,91.0000000000017,141.670530758242,90.7561367451631,51.3514914438362,90.3778846672505,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235537,2.75025628118066,5.02716744353603,2.12200735300741,0.0152344172298846,0,27.3689633409596,49.9999999999965,6,-20,2.5,438.036675924292,567.237711082979,417.779341393008,237.250198749756,288.587995121124,437.26128245791,5054.9132281969,0.0269321597160028,37.7731172157127,0.841226360795677,0.0323404324281,17.2613248530895,6.26789994904449,0.673590500584996,0.709196154688739
11660,14.518419365305,-28.6597378073251,91.0000000000018,141.670530758241,90.7561367451632,51.3514914438359,90.3778846672505,17.2613248530892,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356775,2.75025628264504,5.02716744621278,2.12200735300738,0.0152344172379964,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082979,417.779341393007,237.250198749757,288.587995121123,437.261282457908,5054.91322819692,0.0269321597160029,37.7731172157129,0.841226360794877,0.0323404324280716,17.2613248530892,6.26789994904449,0.673590500584986,0.709196155066355
11670,14.518419365305,-28.659737807324,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438363,90.3778846672506,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794575,2.27691116356777,2.75025628264501,5.02716744621278,2.12200735300735,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.237711082982,417.779341393008,237.250198749759,288.587995121125,437.261282457909,5054.91322819693,0.026932159716003,37.7731172157131,0.841226360795993,0.0323404324280432,17.2613248530884,6.26789994904449,0.673590500584984,0.709196155066354
11680,14.518419365305,-28.6597378073228,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438362,90.3778846672504,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356776,2.75025628264502,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924294,567.237711082982,417.779341393008,237.250198749759,288.587995121124,437.261282457907,5054.91322819695,0.0269321597160031,37.7731172157132,0.841226360797179,0.0323404324280432,17.2613248530889,6.26789994904448,0.673590500584995,0.709196155066358
11690,14.5184193653049,-28.659737807325,91.0000000000014,141.670530758241,90.7561367451628,51.3514914438362,90.3778846672502,17.2613248530884,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599246,2.75025628557384,5.0271674515663,2.12200735300739,0.0152344172542198,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924291,567.237711082979,417.779341393009,237.250198749759,288.587995121125,437.261282457908,5054.91322819696,0.0269321597160031,37.7731172157134,0.841226360795041,0.0323404324280716,17.2613248530884,6.26789994904451,0.673590500584991,0.709196155821591
11700,14.518419365305,-28.6597378073231,91.0000000000016,141.670530758244,90.756136745163,51.3514914438367,90.3778846672503,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300738,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749761,288.587995121125,437.261282457909,5054.91322819698,0.0269321597160032,37.7731172157134,0.841226360796952,0.0323404324281,17.2613248530899,6.26789994904448,0.673590500584989,0.709196155066352
11710,14.5184193653049,-28.6597378073223,91.0000000000015,141.670530758244,90.756136745163,51.3514914438365,90.3778846672503,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920714,2.27691116478011,2.75025628410943,5.02716744888955,2.12200735300738,0.015234417246108,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.25019874976,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,37.7731172157136,0.841226360797776,0.0323404324281,17.2613248530919,6.26789994904452,0.67359050058501,0.709196155443978
11720,14.5184193653049,-28.6597378073251,91.0000000000017,141.670530758242,90.7561367451631,51.3514914438363,90.3778846672505,17.2613248530897,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542283,2.276911161143,2.75025627971618,5.02716744085918,2.12200735300737,0.0152344172217728,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924291,567.23771108298,417.779341393008,237.25019874976,288.587995121126,437.261282457907,5054.913228197,0.0269321597160034,37.7731172157137,0.841226360794963,0.0323404324281,17.2613248530897,6.26789994904453,0.673590500584987,0.709196154311104
11730,14.5184193653049,-28.6597378073227,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672502,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599249,2.75025628557383,5.02716745156632,2.1220073530074,0.0152344172542198,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.25019874976,288.587995121125,437.261282457907,5054.91322819702,0.0269321597160035,37.7731172157138,0.84122636079735,0.0323404324281,17.2613248530903,6.26789994904452,0.673590500584991,0.709196155821594
11740,14.5184193653049,-28.6597378073265,91.0000000000016,141.670530758245,90.7561367451631,51.3514914438368,90.3778846672504,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542287,2.27691116114301,2.75025627971619,5.0271674408592,2.12200735300734,0.0152344172217727,0,27.3689633409598,49.9999999999973,6,-20,2.5,438.036675924291,567.237711082983,417.77934139301,237.250198749761,288.587995121125,437.261282457907,5054.91322819703,0.0269321597160035,37.773117215714,0.841226360793598,0.0323404324280716,17.2613248530912,6.26789994904452,0.67359050058495,0.709196154311088
11750,14.5184193653049,-28.659737807323,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438368,90.3778846672501,17.2613248530908,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300739,0.0152344172379963,0,27.3689633409599,49.9999999999972,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749763,288.587995121126,437.261282457909,5054.91322819704,0.0269321597160036,37.7731172157141,0.841226360797151,0.0323404324280716,17.2613248530908,6.26789994904451,0.673590500584999,0.70919615506635
11760,14.5184193653049,-28.6597378073233,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438367,90.3778846672501,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356773,2.75025628264501,5.02716744621275,2.12200735300741,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749761,288.587995121124,437.261282457908,5054.91322819706,0.0269321597160037,37.7731172157142,0.84122636079681,0.0323404324280716,17.2613248530902,6.26789994904451,0.673590500584989,0.709196155066341
11770,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758245,90.7561367451631,51.3514914438374,90.3778846672504,17.2613248530924,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478011,2.75025628410941,5.02716744888952,2.12200735300738,0.015234417246108,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082983,417.77934139301,237.250198749762,288.587995121127,437.261282457909,5054.91322819707,0.0269321597160037,37.7731172157143,0.841226360796156,0.0323404324280467,17.2613248530924,6.26789994904453,0.67359050058498,0.709196155443958
11780,14.5184193653049,-28.6597378073218,91.0000000000015,141.670530758244,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356772,2.75025628264503,5.02716744621275,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.25019874976,288.587995121125,437.261282457908,5054.91322819709,0.0269321597160038,37.7731172157143,0.841226360798373,0.0323404324280467,17.2613248530889,6.26789994904452,0.673590500585015,0.709196155066349
11790,14.5184193653049,-28.6597378073237,91.0000000000015,141.670530758245,90.756136745163,51.3514914438372,90.3778846672502,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356772,2.75025628264501,5.02716744621273,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393012,237.250198749762,288.587995121127,437.261282457909,5054.9132281971,0.0269321597160039,37.7731172157144,0.841226360796444,0.0323404324281036,17.2613248530899,6.26789994904452,0.673590500584983,0.709196155066334
11800,14.5184193653049,-28.6597378073232,91.0000000000014,141.670530758246,90.7561367451629,51.3514914438368,90.3778846672502,17.2613248530888,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.75025628264498,5.02716744621274,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924294,567.237711082986,417.779341393011,237.250198749763,288.587995121125,437.261282457908,5054.91322819711,0.0269321597160039,37.7731172157145,0.841226360796973,0.0323404324280467,17.2613248530888,6.26789994904451,0.673590500584971,0.709196155066334
11810,14.5184193653049,-28.6597378073232,91.0000000000012,141.670530758246,90.7561367451626,51.3514914438372,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.750256282645,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409602,49.999999999998,6,-20,2.5,438.036675924294,567.237711082985,417.779341393012,237.250198749763,288.587995121126,437.261282457907,5054.91322819712,0.026932159716004,37.7731172157147,0.841226360797009,0.0323404324280716,17.2613248530903,6.26789994904449,0.673590500584976,0.709196155066333
11820,14.5184193653049,-28.6597378073227,91.0000000000011,141.670530758244,90.7561367451626,51.3514914438373,90.3778846672499,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622154228,2.27691116114295,2.75025627971619,5.02716744085914,2.12200735300738,0.0152344172217727,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121126,437.261282457907,5054.91322819713,0.026932159716004,37.7731172157148,0.841226360797464,0.0323404324281036,17.2613248530884,6.26789994904449,0.673590500584993,0.709196154311094
11830,14.5184193653049,-28.659737807323,91.000000000001,141.670530758246,90.7561367451625,51.3514914438368,90.3778846672498,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356773,2.75025628264499,5.02716744621272,2.12200735300736,0.0152344172379962,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393012,237.250198749763,288.587995121126,437.261282457908,5054.91322819714,0.0269321597160041,37.773117215715,0.841226360797236,0.0323404324281036,17.2613248530915,6.26789994904448,0.673590500584991,0.709196155066331
11840,14.5184193653049,-28.6597378073241,91.000000000001,141.670530758245,90.7561367451624,51.3514914438372,90.3778846672498,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264499,5.02716744621269,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.587995121127,437.261282457908,5054.91322819714,0.0269321597160042,37.773117215715,0.84122636079616,0.0323404324280716,17.2613248530896,6.26789994904448,0.67359050058498,0.709196155066325
11850,14.5184193653049,-28.6597378073235,91.0000000000012,141.670530758246,90.7561367451626,51.3514914438371,90.3778846672499,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264499,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082984,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,37.7731172157151,0.841226360796725,0.0323404324281036,17.2613248530913,6.26789994904449,0.673590500584978,0.709196155066327
11860,14.5184193653048,-28.6597378073227,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356769,2.75025628264502,5.02716744621271,2.12200735300741,0.0152344172379962,0,27.3689633409606,49.9999999999981,6,-20,2.5,438.036675924293,567.237711082982,417.779341393013,237.250198749763,288.587995121128,437.261282457908,5054.91322819716,0.0269321597160043,37.7731172157153,0.841226360797581,0.0323404324280716,17.2613248530921,6.26789994904452,0.673590500585009,0.709196155066336
11870,14.5184193653048,-28.6597378073236,91.0000000000011,141.670530758244,90.7561367451626,51.351491443837,90.3778846672499,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.27691116235531,2.75025628118062,5.02716744353592,2.12200735300741,0.0152344172298845,0,27.3689633409606,49.9999999999981,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749763,288.587995121128,437.261282457908,5054.91322819717,0.0269321597160043,37.7731172157153,0.841226360796668,0.0323404324281,17.261324853092,6.26789994904453,0.673590500584991,0.709196154688712
