time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11880,14.5184193653048,-28.6597378073233,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438372,90.3778846672496,17.2613248530946,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300737,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121128,437.26128245791,5054.91322819718,0.0269321597160044,37.7731172157154,0.841226360796981,0.0323404324280716,17.2613248530946,6.26789994904452,0.67359050058499,0.70919615506633
11890,14.5184193653048,-28.6597378073244,91.000000000001,141.670530758245,90.7561367451625,51.3514914438375,90.3778846672498,17.2613248530888,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300737,0.0152344172298844,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,37.7731172157155,0.841226360795901,0.0323404324280716,17.2613248530888,6.26789994904452,0.67359050058497,0.709196154688701
11900,14.5184193653048,-28.659737807324,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530935,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749764,288.587995121126,437.261282457908,5054.9132281972,0.0269321597160045,37.7731172157156,0.841226360796291,0.0323404324280716,17.2613248530935,6.26789994904451,0.673590500584978,0.709196155443942
11910,14.5184193653048,-28.6597378073231,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438374,90.3778846672496,17.2613248530944,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.750256282645,5.02716744621268,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.9132281972,0.0269321597160045,37.7731172157157,0.841226360797179,0.0323404324280716,17.2613248530944,6.26789994904452,0.673590500584991,0.709196155066328
11920,14.5184193653048,-28.6597378073233,91.0000000000007,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530937,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920709,2.27691116478006,2.7502562841094,5.02716744888945,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082985,417.779341393014,237.250198749765,288.58799512113,437.261282457909,5054.91322819721,0.0269321597160045,37.7731172157159,0.841226360797009,0.0323404324280716,17.2613248530937,6.2678999490445,0.673590500584977,0.709196155443944
11930,14.5184193653048,-28.659737807323,91.0000000000007,141.670530758243,90.7561367451621,51.3514914438377,90.3778846672494,17.2613248530906,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920707,2.27691116478001,2.75025628410941,5.02716744888942,2.1220073530074,0.015234417246108,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082982,417.779341393015,237.250198749766,288.587995121128,437.261282457908,5054.91322819722,0.0269321597160046,37.7731172157158,0.841226360797382,0.0323404324281,17.2613248530906,6.2678999490445,0.673590500585005,0.709196155443949
11940,14.5184193653048,-28.6597378073232,91.0000000000005,141.670530758245,90.756136745162,51.3514914438375,90.3778846672492,17.2613248530922,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235529,2.75025628118059,5.02716744353588,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819723,0.0269321597160046,37.7731172157159,0.841226360797151,0.0323404324281,17.2613248530922,6.26789994904449,0.673590500584989,0.709196154688701
11950,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672494,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118053,5.02716744353584,2.12200735300737,0.0152344172298844,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749769,288.587995121129,437.26128245791,5054.91322819724,0.0269321597160046,37.7731172157159,0.841226360796441,0.0323404324280716,17.2613248530945,6.2678999490445,0.673590500584979,0.709196154688696
11960,14.5184193653048,-28.6597378073237,91.0000000000007,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530926,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264501,5.02716744621267,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082985,417.779341393017,237.250198749766,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160047,37.7731172157161,0.841226360796671,0.0323404324281,17.2613248530926,6.2678999490445,0.673590500584972,0.709196155066314
11970,14.5184193653048,-28.6597378073241,91.0000000000007,141.670530758244,90.7561367451622,51.351491443838,90.3778846672494,17.2613248530914,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264504,5.02716744621268,2.12200735300742,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749764,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160047,37.7731172157161,0.841226360796359,0.0323404324280716,17.2613248530914,6.2678999490445,0.673590500584981,0.709196155066316
11980,14.5184193653047,-28.6597378073239,91.0000000000008,141.670530758244,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920706,2.27691116478001,2.75025628410939,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749768,288.58799512113,437.261282457911,5054.91322819726,0.0269321597160047,37.7731172157161,0.841226360796554,0.0323404324280716,17.2613248530949,6.26789994904455,0.673590500584991,0.70919615544394
11990,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758244,90.7561367451622,51.3514914438381,90.3778846672494,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264499,5.02716744621262,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082982,417.779341393016,237.250198749767,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160048,37.7731172157162,0.841226360796526,0.0323404324280432,17.2613248530932,6.2678999490445,0.673590500584988,0.709196155066314
12000,14.5184193653048,-28.659737807324,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438378,90.3778846672496,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356765,2.75025628264497,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749768,288.58799512113,437.26128245791,5054.91322819727,0.0269321597160048,37.7731172157163,0.841226360796441,0.0323404324280716,17.2613248530931,6.26789994904452,0.673590500584984,0.709196155066314
12010,14.5184193653048,-28.6597378073239,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530915,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264501,5.0271674462127,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082986,417.779341393015,237.250198749764,288.587995121131,437.26128245791,5054.91322819728,0.0269321597160049,37.7731172157164,0.841226360796469,0.0323404324280716,17.2613248530915,6.26789994904451,0.673590500584969,0.709196155066308
12020,14.5184193653047,-28.6597378073243,91.0000000000008,141.670530758244,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356763,2.750256282645,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.250198749767,288.587995121132,437.261282457911,5054.91322819729,0.0269321597160049,37.7731172157165,0.841226360796217,0.0323404324280432,17.2613248530936,6.26789994904455,0.673590500584985,0.709196155066316
12030,14.5184193653047,-28.6597378073244,91.0000000000007,141.670530758244,90.7561367451622,51.351491443838,90.3778846672494,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356763,2.75025628264497,5.0271674462126,2.12200735300738,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.25019874977,288.587995121129,437.26128245791,5054.91322819729,0.0269321597160049,37.7731172157165,0.841226360796128,0.0323404324280432,17.2613248530944,6.26789994904455,0.673590500584981,0.709196155066315
12040,14.5184193653048,-28.6597378073225,91.0000000000008,141.670530758246,90.7561367451623,51.3514914438379,90.3778846672496,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118061,5.02716744353591,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749765,288.587995121131,437.261282457911,5054.9132281973,0.026932159716005,37.7731172157166,0.841226360797947,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584987,0.709196154688695
12050,14.5184193653048,-28.6597378073228,91.0000000000006,141.670530758247,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530932,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794566,2.27691116356764,2.750256282645,5.02716744621265,2.12200735300737,0.0152344172379961,0,27.3689633409612,49.9999999999988,6,-20,2.5,438.036675924293,567.237711082986,417.779341393018,237.250198749767,288.587995121132,437.261282457909,5054.91322819731,0.026932159716005,37.7731172157167,0.841226360797663,0.0323404324280716,17.2613248530932,6.2678999490445,0.673590500584983,0.70919615506631
12060,14.5184193653048,-28.6597378073226,91.0000000000006,141.670530758246,90.756136745162,51.3514914438376,90.3778846672492,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356765,2.75025628264502,5.02716744621268,2.12200735300743,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749765,288.587995121131,437.26128245791,5054.91322819731,0.026932159716005,37.7731172157168,0.841226360797886,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584983,0.709196155066311
12070,14.5184193653048,-28.6597378073232,91.0000000000006,141.670530758246,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668418,2.27691116235528,2.75025628118063,5.0271674435359,2.12200735300743,0.0152344172298843,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749765,288.587995121131,437.261282457909,5054.91322819732,0.026932159716005,37.7731172157169,0.841226360797208,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500584973,0.709196154688684
12080,14.5184193653047,-28.6597378073229,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438382,90.3778846672491,17.2613248530931,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356763,2.75025628264501,5.02716744621265,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393017,237.250198749766,288.587995121132,437.261282457908,5054.91322819732,0.0269321597160051,37.7731172157169,0.841226360797627,0.0323404324280716,17.2613248530931,6.26789994904453,0.673590500584998,0.709196155066314
12090,14.5184193653047,-28.6597378073224,91.0000000000006,141.670530758245,90.756136745162,51.351491443838,90.3778846672493,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478,2.75025628410942,5.02716744888942,2.12200735300742,0.0152344172461079,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749767,288.587995121131,437.261282457911,5054.91322819733,0.0269321597160051,37.7731172157169,0.841226360798093,0.0323404324280716,17.2613248530927,6.26789994904454,0.673590500585,0.709196155443938
12100,14.5184193653047,-28.659737807325,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438381,90.3778846672494,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920709,2.27691116478002,2.75025628410939,5.02716744888941,2.12200735300737,0.0152344172461079,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749768,288.587995121131,437.261282457911,5054.91322819734,0.0269321597160051,37.773117215717,0.841226360795531,0.0323404324280361,17.261324853092,6.26789994904455,0.673590500584965,0.709196155443923
12110,14.5184193653047,-28.659737807323,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438383,90.3778846672494,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264494,5.02716744621259,2.12200735300736,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082985,417.779341393017,237.250198749771,288.587995121132,437.261282457911,5054.91322819734,0.0269321597160052,37.773117215717,0.841226360797577,0.0323404324280716,17.2613248530919,6.26789994904455,0.673590500584993,0.709196155066311
12120,14.5184193653047,-28.6597378073247,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438387,90.3778846672495,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235526,2.75025628118058,5.02716744353585,2.12200735300739,0.0152344172298844,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.250198749768,288.587995121133,437.261282457914,5054.91322819735,0.0269321597160052,37.773117215717,0.841226360795815,0.0323404324280361,17.2613248530934,6.26789994904455,0.673590500584974,0.709196154688682
12130,14.5184193653047,-28.6597378073229,91.0000000000006,141.670530758246,90.756136745162,51.3514914438384,90.3778846672493,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264495,5.02716744621259,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393018,237.250198749771,288.587995121131,437.261282457907,5054.91322819736,0.0269321597160052,37.7731172157171,0.841226360797613,0.0323404324280716,17.2613248530953,6.26789994904454,0.673590500584989,0.709196155066308
12140,14.5184193653047,-28.6597378073249,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438383,90.3778846672494,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668422,2.27691116235527,2.75025628118062,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749766,288.587995121132,437.261282457909,5054.91322819736,0.0269321597160052,37.7731172157172,0.841226360795616,0.0323404324280361,17.2613248530917,6.26789994904455,0.673590500584968,0.70919615468868
12150,14.5184193653047,-28.659737807323,91.0000000000005,141.670530758247,90.756136745162,51.3514914438387,90.3778846672492,17.2613248530925,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118058,5.02716744353585,2.12200735300741,0.0152344172298843,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121131,437.261282457909,5054.91322819737,0.0269321597160053,37.7731172157172,0.841226360797549,0.0323404324280716,17.2613248530925,6.26789994904453,0.673590500584979,0.709196154688684
12160,14.5184193653047,-28.659737807323,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438385,90.3778846672493,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264497,5.02716744621259,2.12200735300737,0.0152344172379962,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749771,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,37.7731172157172,0.841226360797553,0.0323404324280361,17.2613248530928,6.26789994904454,0.673590500585,0.709196155066311
12170,14.5184193653047,-28.659737807324,91.0000000000004,141.670530758245,90.7561367451618,51.351491443838,90.3778846672491,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599235,2.75025628557383,5.02716745156618,2.12200735300739,0.0152344172542196,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749768,288.587995121133,437.261282457911,5054.91322819738,0.0269321597160053,37.7731172157173,0.841226360796647,0.0323404324280681,17.2613248530927,6.26789994904453,0.673590500584985,0.70919615582154
12180,14.5184193653047,-28.6597378073218,91.0000000000006,141.670530758246,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235528,2.75025628118056,5.02716744353584,2.12200735300742,0.0152344172298843,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749769,288.587995121132,437.261282457911,5054.91322819739,0.0269321597160054,37.7731172157173,0.84122636079875,0.0323404324280681,17.2613248530951,6.26789994904454,0.673590500585002,0.709196154688688
12190,14.5184193653047,-28.6597378073221,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438384,90.3778846672494,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356764,2.75025628264499,5.02716744621263,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924294,567.237711082985,417.779341393018,237.250198749768,288.587995121132,437.261282457912,5054.91322819739,0.0269321597160054,37.7731172157173,0.84122636079849,0.0323404324280681,17.261324853094,6.26789994904455,0.673590500585001,0.709196155066308
12200,14.5184193653047,-28.6597378073227,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356765,2.75025628264499,5.02716744621263,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082987,417.779341393018,237.250198749768,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,37.7731172157174,0.841226360797833,0.0323404324280361,17.2613248530934,6.26789994904453,0.673590500584981,0.709196155066305
12210,14.5184193653047,-28.659737807323,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438382,90.377884667249,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599237,2.75025628557377,5.02716745156614,2.12200735300739,0.0152344172542196,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749771,288.587995121133,437.261282457913,5054.9132281974,0.0269321597160054,37.7731172157175,0.841226360797577,0.0323404324280681,17.2613248530957,6.26789994904453,0.673590500584987,0.709196155821542
12220,14.5184193653047,-28.6597378073221,91.0000000000006,141.670530758248,90.756136745162,51.3514914438385,90.3778846672493,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116478003,2.75025628410936,5.02716744888939,2.1220073530074,0.0152344172461078,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749771,288.587995121132,437.261282457909,5054.9132281974,0.0269321597160055,37.7731172157175,0.84122636079848,0.0323404324280361,17.261324853094,6.26789994904454,0.673590500584987,0.709196155443925
12230,14.5184193653047,-28.6597378073226,91.0000000000005,141.670530758247,90.7561367451619,51.3514914438384,90.3778846672492,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356764,2.75025628264497,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.25019874977,288.587995121134,437.261282457913,5054.9132281974,0.0269321597160055,37.7731172157176,0.841226360797922,0.0323404324280361,17.2613248530937,6.26789994904453,0.673590500584986,0.709196155066305
12240,14.5184193653047,-28.6597378073218,91.0000000000006,141.670530758247,90.756136745162,51.3514914438385,90.3778846672493,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235528,2.75025628118055,5.02716744353583,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.25019874977,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160055,37.7731172157176,0.84122636079875,0.0323404324280361,17.2613248530944,6.26789994904454,0.673590500584992,0.709196154688685
12250,14.5184193653047,-28.6597378073246,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438387,90.3778846672492,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.2769111635676,2.75025628264506,5.02716744621265,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749767,288.587995121133,437.261282457911,5054.91322819741,0.0269321597160055,37.7731172157176,0.841226360796046,0.0323404324280361,17.2613248530931,6.26789994904453,0.67359050058497,0.709196155066292
12260,14.5184193653047,-28.6597378073213,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356765,2.75025628264497,5.02716744621262,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749769,288.587995121133,437.261282457912,5054.91322819741,0.0269321597160056,37.7731172157177,0.841226360799229,0.0323404324280361,17.2613248530941,6.26789994904453,0.673590500584998,0.70919615506631
12270,14.5184193653047,-28.6597378073238,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477999,2.75025628410939,5.02716744888938,2.12200735300741,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.25019874977,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160056,37.7731172157178,0.84122636079681,0.0323404324280361,17.2613248530948,6.26789994904451,0.673590500584969,0.709196155443914
12280,14.5184193653047,-28.6597378073254,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438385,90.377884667249,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235524,2.75025628118056,5.02716744353581,2.12200735300738,0.0152344172298843,0,27.3689633409616,49.9999999999994,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.25019874977,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160056,37.7731172157178,0.841226360795218,0.0323404324280361,17.2613248530926,6.26789994904452,0.673590500584959,0.709196154688666
12290,14.5184193653047,-28.6597378073216,91,141.670530758246,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300741,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393021,237.25019874977,288.587995121131,437.261282457908,5054.91322819741,0.0269321597160056,37.7731172157179,0.841226360799002,0.0323404324280361,17.2613248530956,6.2678999490445,0.673590500585,0.709196154688686
12300,14.5184193653047,-28.6597378073217,91,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530905,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920699,2.27691116477996,2.75025628410943,5.02716744888939,2.12200735300745,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082984,417.77934139302,237.250198749768,288.587995121133,437.261282457909,5054.91322819742,0.0269321597160056,37.7731172157179,0.841226360798881,0.0323404324280361,17.2613248530905,6.2678999490445,0.673590500585006,0.709196155443924
12310,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438388,90.377884667249,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235525,2.75025628118059,5.02716744353584,2.12200735300742,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.250198749769,288.587995121134,437.261282457911,5054.91322819742,0.0269321597160056,37.7731172157178,0.841226360798572,0.0323404324280361,17.2613248530936,6.26789994904452,0.67359050058499,0.709196154688682
12320,14.5184193653047,-28.6597378073255,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438383,90.3778846672487,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410944,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.250198749767,288.587995121133,437.261282457912,5054.91322819742,0.0269321597160056,37.7731172157178,0.841226360795162,0.0323404324280361,17.2613248530928,6.26789994904451,0.673590500584963,0.709196155443909
12330,14.5184193653047,-28.6597378073259,91,141.670530758245,90.7561367451614,51.3514914438379,90.3778846672487,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410938,5.02716744888934,2.12200735300738,0.0152344172461079,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.250198749771,288.587995121133,437.261282457909,5054.91322819742,0.0269321597160056,37.7731172157178,0.841226360794764,0.0323404324280681,17.2613248530952,6.2678999490445,0.673590500584957,0.709196155443907
12340,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668413,2.27691116235524,2.7502562811806,5.02716744353584,2.12200735300744,0.0152344172298843,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749768,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,37.7731172157178,0.841226360798544,0.0323404324280361,17.2613248530919,6.26789994904451,0.673590500584999,0.709196154688682
12350,14.5184193653047,-28.6597378073237,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.750256282645,5.02716744621261,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.261282457909,5054.91322819742,0.0269321597160056,37.7731172157179,0.841226360796895,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584969,0.709196155066296
12360,14.5184193653047,-28.6597378073241,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356762,2.75025628264495,5.02716744621257,2.12200735300739,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749772,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160056,37.7731172157179,0.841226360796497,0.0323404324280361,17.2613248530959,6.26789994904451,0.673590500584966,0.709196155066292
12370,14.5184193653047,-28.6597378073223,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.250198749771,288.587995121133,437.261282457911,5054.91322819743,0.0269321597160056,37.7731172157179,0.841226360798288,0.0323404324280681,17.2613248530955,6.26789994904452,0.673590500584987,0.709196155066297
12380,14.5184193653047,-28.6597378073237,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300742,0.015234417237996,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749768,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160056,37.7731172157179,0.841226360796895,0.0323404324280361,17.2613248530939,6.26789994904451,0.673590500584976,0.70919615506629
12390,14.5184193653047,-28.6597378073226,91,141.670530758246,90.7561367451614,51.3514914438382,90.3778846672487,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264498,5.0271674462126,2.1220073530074,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.25019874977,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160056,37.7731172157179,0.841226360797922,0.0323404324280361,17.2613248530924,6.2678999490445,0.673590500584987,0.709196155066296
12400,14.5184193653047,-28.6597378073229,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438389,90.377884667249,17.2613248530929,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542276,2.27691116114288,2.7502562797162,5.02716744085909,2.1220073530074,0.0152344172217725,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749767,288.587995121133,437.261282457911,5054.91322819743,0.0269321597160056,37.7731172157179,0.841226360797727,0.0323404324280361,17.2613248530929,6.26789994904452,0.67359050058498,0.709196154311054
12410,14.5184193653047,-28.6597378073217,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438387,90.377884667249,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,37.773117215718,0.841226360798856,0.0323404324280361,17.2613248530936,6.26789994904452,0.673590500584992,0.709196155066299
12420,14.5184193653047,-28.6597378073234,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438388,90.3778846672488,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.750256282645,5.02716744621262,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749769,288.587995121134,437.261282457912,5054.91322819744,0.0269321597160057,37.7731172157179,0.841226360797201,0.0323404324280361,17.261324853094,6.26789994904451,0.673590500584966,0.70919615506629
12430,14.5184193653047,-28.6597378073238,91.0000000000003,141.670530758246,90.7561367451618,51.3514914438387,90.377884667249,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264492,5.02716744621253,2.12200735300735,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749774,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,37.7731172157179,0.841226360796899,0.0323404324280681,17.2613248530964,6.26789994904452,0.673590500584976,0.709196155066292
12440,14.5184193653047,-28.6597378073235,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264502,5.02716744621263,2.1220073530074,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749767,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,37.7731172157179,0.841226360797151,0.0323404324280681,17.2613248530943,6.26789994904452,0.673590500584987,0.709196155066294
12450,14.5184193653047,-28.6597378073229,91.0000000000004,141.670530758247,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235528,2.75025628118052,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999996,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749772,288.587995121132,437.261282457909,5054.91322819744,0.0269321597160057,37.7731172157179,0.841226360797691,0.0323404324280681,17.2613248530931,6.26789994904453,0.673590500584977,0.709196154688675
12460,14.5184193653047,-28.6597378073225,91.0000000000003,141.670530758248,90.7561367451618,51.3514914438383,90.377884667249,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356764,2.75025628264499,5.02716744621262,2.12200735300739,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,37.773117215718,0.841226360798146,0.0323404324280681,17.2613248530955,6.26789994904452,0.673590500584984,0.709196155066294
12470,14.5184193653047,-28.6597378073215,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438388,90.377884667249,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668413,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300744,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,37.7731172157179,0.841226360799112,0.0323404324280361,17.2613248530936,6.26789994904452,0.673590500585004,0.709196154688682
12480,14.5184193653047,-28.6597378073218,91.0000000000002,141.670530758246,90.7561367451617,51.3514914438383,90.3778846672489,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356761,2.75025628264497,5.02716744621258,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.250198749771,288.587995121133,437.261282457909,5054.91322819744,0.0269321597160057,37.773117215718,0.841226360798771,0.0323404324280361,17.261324853096,6.26789994904451,0.673590500584994,0.709196155066303
12490,14.5184193653047,-28.6597378073226,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438385,90.3778846672488,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,37.773117215718,0.841226360798032,0.0323404324280361,17.2613248530933,6.26789994904451,0.673590500584985,0.709196155066294
12500,14.5184193653047,-28.6597378073217,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530925,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477999,2.75025628410942,5.02716744888941,2.12200735300743,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393021,237.250198749768,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360798913,0.0323404324280361,17.2613248530925,6.26789994904452,0.673590500584992,0.70919615544392
12510,14.5184193653047,-28.6597378073223,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.750256282645,5.0271674462126,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.25019874977,288.587995121133,437.26128245791,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360798338,0.0323404324280681,17.2613248530941,6.26789994904451,0.67359050058499,0.709196155066299
12520,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116478,2.75025628410935,5.02716744888935,2.12200735300736,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082988,417.77934139302,237.250198749773,288.587995121133,437.261282457911,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360797577,0.0323404324280361,17.2613248530956,6.26789994904451,0.673590500584972,0.709196155443913
12530,14.5184193653047,-28.6597378073228,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477999,2.75025628410943,5.02716744888943,2.12200735300741,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749767,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,37.773117215718,0.841226360797776,0.0323404324280681,17.2613248530931,6.26789994904451,0.673590500584977,0.709196155443914
12540,14.5184193653047,-28.6597378073219,90.9999999999999,141.670530758245,90.7561367451613,51.3514914438386,90.3778846672485,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477995,2.7502562841094,5.02716744888935,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.25019874977,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360798746,0.0323404324280681,17.261324853095,6.26789994904449,0.673590500584999,0.709196155443919
12550,14.5184193653047,-28.659737807323,91,141.670530758246,90.7561367451615,51.3514914438386,90.3778846672488,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264497,5.02716744621257,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360797634,0.0323404324280361,17.2613248530952,6.2678999490445,0.673590500584987,0.709196155066291
12560,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530913,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300742,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360798256,0.0323404324280681,17.2613248530913,6.26789994904451,0.673590500584983,0.709196155066294
12570,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438387,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749772,288.587995121131,437.261282457908,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360798572,0.0323404324280361,17.2613248530943,6.26789994904451,0.673590500584986,0.709196155066296
12580,14.5184193653046,-28.659737807324,91,141.670530758246,90.7561367451614,51.3514914438388,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.25019874977,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360796718,0.0323404324280681,17.261324853094,6.26789994904454,0.673590500584981,0.709196155066291
12590,14.5184193653047,-28.6597378073227,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438388,90.377884667249,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235522,2.75025628118057,5.02716744353579,2.12200735300741,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.250198749772,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,37.7731172157181,0.841226360797979,0.0323404324280681,17.2613248530959,6.26789994904452,0.673590500584987,0.709196154688674
12600,14.5184193653047,-28.6597378073229,91,141.670530758246,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264501,5.02716744621262,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749769,288.587995121132,437.26128245791,5054.91322819746,0.0269321597160058,37.7731172157181,0.841226360797691,0.0323404324280361,17.2613248530928,6.2678999490445,0.673590500584977,0.70919615506629
12610,14.5184193653047,-28.6597378073228,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438385,90.3778846672488,17.2613248530977,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264493,5.02716744621255,2.12200735300737,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749773,288.587995121134,437.261282457913,5054.91322819746,0.0269321597160058,37.773117215718,0.84122636079789,0.0323404324280681,17.2613248530977,6.26789994904451,0.673590500584979,0.70919615506629
12620,14.5184193653047,-28.6597378073237,91,141.670530758247,90.7561367451614,51.3514914438384,90.3778846672486,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749772,288.587995121135,437.261282457909,5054.91322819746,0.0269321597160058,37.7731172157181,0.841226360796927,0.0323404324280361,17.2613248530923,6.2678999490445,0.673590500584966,0.709196155066286
12630,14.5184193653046,-28.6597378073239,90.9999999999999,141.670530758245,90.7561367451613,51.3514914438383,90.3778846672486,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264499,5.02716744621257,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.250198749771,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,37.773117215718,0.841226360796782,0.0323404324280467,17.261324853094,6.26789994904454,0.673590500584986,0.709196155066295
12640,14.5184193653046,-28.6597378073237,91.0000000000004,141.670530758248,90.7561367451618,51.3514914438388,90.377884667249,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920708,2.27691116477999,2.75025628410941,5.0271674488894,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749769,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,37.7731172157179,0.841226360796984,0.0323404324280467,17.261324853094,6.26789994904457,0.673590500584979,0.709196155443914
