time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
400.000000000001,17.3614021230226,-23.7707557294804,54.7186430921006,65.2530868851629,54.6035979377049,21.2791537302158,54.3393679616417,17.8117052352996,17.9514159384417,-22.9342479816978,17.7988284011584,-23.2043133129125,0.6745710368535,0.63749735089015,1.42416192229742,2.06165927318757,3.05625228560667,0.0086391641765741,0,14.1761319352038,20.5192204591444,6,-20,2.5,437.592014881158,497.397462699689,423.605908579351,258.756405411074,314.119284042153,437.319403037262,2000,0.025,42.8542834542037,0.253596245406499,0.0371320382866109,17.8117052352996,3.15174101172044,0.831503650217554,0.842720974265058
410,17.3614019934611,-23.7707559635079,54.7186427479847,65.2530867045757,54.6035975944774,21.2791534210904,54.3393676200582,17.811704970083,17.9514158068011,-22.9342482139945,17.7988282691265,-23.2043091397686,0.674569399286365,0.63749580128883,1.42415845508658,2.06165425637541,3.05625226782665,0.0086391431876737,0,14.176131721786,20.5192201518622,6,-20,2.5,437.592014880533,497.397462804846,423.60590877685,258.756406442109,314.119288720874,437.3194085415,2000,0.025,42.8542843776227,0.253596245398771,0.0371364456020444,17.811704970083,3.15174101541993,0.831503649983577,0.842718933374127
410.000000000001,17.3614019934611,-23.7707559635079,54.7186427479847,65.2530867045757,54.6035975944774,21.2791534210904,54.3393676200582,17.811704970083,17.9514158068011,-22.9342482139945,17.7988282691265,-23.2043091397686,0.674569399286365,0.63749580128883,1.42415845508658,2.06165425637541,3.05625226782665,0.0086391431876737,0,14.176131721786,20.5192201518622,6,-20,2.5,437.592014880533,497.397462804846,423.60590877685,258.756406442109,314.119288720874,437.3194085415,2000,0.025,42.8542843776227,0.253596245398771,0.0371364456020444,17.811704970083,3.15174101541993,0.831503649983577,0.842718933374127
420,17.3614018935772,-23.7707561444826,54.7186424783582,65.2530865565614,54.6035973255344,21.2791531793533,54.3393673523833,17.8117047622514,17.9514157053844,-22.9342483929573,17.7988281673656,-23.2043059906679,0.674567797088264,0.637494285559577,1.42415506504816,2.06164935060774,3.05625225441645,0.0086391226566036,0,14.1761315544469,20.5192199117827,6,-20,2.5,437.592014879367,497.3974628788,423.605908932951,258.75640723505,314.119292145065,437.319412699818,2000,0.025,42.8542850887794,0.253596244838825,0.0371397751855191,17.8117047622514,3.15174101802235,0.83150364982401,0.842716935649241
420.000000000001,17.3614018935772,-23.7707561444826,54.7186424783582,65.2530865565614,54.6035973255344,21.2791531793533,54.3393673523833,17.8117047622514,17.9514157053844,-22.9342483929573,17.7988281673656,-23.2043059906679,0.674567797088264,0.637494285559577,1.42415506504816,2.06164935060774,3.05625225441645,0.0086391226566036,0,14.1761315544469,20.5192199117827,6,-20,2.5,437.592014879367,497.3974628788,423.605908932951,258.75640723505,314.119292145065,437.319412699818,2000,0.025,42.8542850887794,0.253596244838825,0.0371397751855191,17.8117047622514,3.15174101802235,0.83150364982401,0.842716935649241
430,17.3614018237097,-23.7707562710137,54.7186422871375,65.2530864481034,54.6035971347865,21.2791530072207,54.3393671625119,17.811704614829,17.9514156344557,-22.9342485181203,17.7988280961966,-23.2043037871783,0.674566686146689,0.637493234580641,1.42415271443209,2.06164594901273,3.05625224511074,0.0086391084211951,0,14.1761314357486,20.5192197409001,6,-20,2.5,437.592014878624,497.397462926733,423.605909041773,258.756407797167,314.119294547517,437.319415609399,2000,0.025,42.854285591527,0.253596244505594,0.0371421049001945,17.811704614829,3.15174101969178,0.831503649727261,0.842715550539188
430.000000000001,17.3614018237097,-23.7707562710137,54.7186422871375,65.2530864481034,54.6035971347865,21.2791530072207,54.3393671625119,17.811704614829,17.9514156344557,-22.9342485181203,17.7988280961966,-23.2043037871783,0.674566686146689,0.637493234580641,1.42415271443209,2.06164594901273,3.05625224511074,0.0086391084211951,0,14.1761314357486,20.5192197409001,6,-20,2.5,437.592014878624,497.397462926733,423.605909041773,258.756407797167,314.119294547517,437.319415609399,2000,0.025,42.854285591527,0.253596244505594,0.0371421049001945,17.811704614829,3.15174101969178,0.831503649727261,0.842715550539188
440,17.3614017691555,-23.7707563698071,54.7186421375526,65.2530863630848,54.6035969855667,21.2791528723855,54.3393670139742,17.8117044994995,17.9514155790675,-22.9342486158599,17.7988280406268,-23.2043020617994,0.674565991531602,0.637492577290764,1.42415124388694,2.0616438211777,3.05625223782293,0.0086390995193541,0,14.1761313428979,20.5192196070544,6,-20,2.5,437.592014878049,497.397462964002,423.605909126406,258.756408238447,314.119296440299,437.31941788731,2000,0.025,42.8542859854404,0.253596244250417,0.0371439288374447,17.8117044994995,3.15174102097945,0.831503649649914,0.842714684932157
440.000000000001,17.3614017691555,-23.7707563698071,54.7186421375526,65.2530863630848,54.6035969855667,21.2791528723855,54.3393670139742,17.8117044994995,17.9514155790675,-22.9342486158599,17.7988280406268,-23.2043020617994,0.674565991531602,0.637492577290764,1.42415124388694,2.0616438211777,3.05625223782293,0.0086390995193541,0,14.1761313428979,20.5192196070544,6,-20,2.5,437.592014878049,497.397462964002,423.605909126406,258.756408238447,314.119296440299,437.31941788731,2000,0.025,42.8542859854404,0.253596244250417,0.0371439288374447,17.8117044994995,3.15174102097945,0.831503649649914,0.842714684932157
450,17.3614017308279,-23.7707564392106,54.7186420325622,65.2530863035801,54.6035968808434,21.2791527777513,54.3393669097294,17.8117044185604,17.9514155401518,-22.9342486845316,17.7988280015846,-23.2043008481576,0.674564996282171,0.637491636142122,1.42414913984103,2.06164077598315,3.05625223269184,0.0086390867690667,0,14.1761312777376,20.5192195131161,6,-20,2.5,437.592014877651,497.397462990378,423.605909185787,258.756408548709,314.119297775091,437.319419489504,2000,0.025,42.8542862622428,0.253596244075851,0.037145211724237,17.8117044185604,3.15174102188999,0.831503649594546,0.842713443108186
450.000000000001,17.3614017308279,-23.7707564392106,54.7186420325622,65.2530863035801,54.6035968808434,21.2791527777513,54.3393669097294,17.8117044185604,17.9514155401518,-22.9342486845316,17.7988280015846,-23.2043008481576,0.674564996282171,0.637491636142122,1.42414913984103,2.06164077598315,3.05625223269184,0.0086390867690667,0,14.1761312777376,20.5192195131161,6,-20,2.5,437.592014877651,497.397462990378,423.605909185787,258.756408548709,314.119297775091,437.319419489504,2000,0.025,42.8542862622428,0.253596244075851,0.037145211724237,17.8117044185604,3.15174102188999,0.831503649594546,0.842713443108186
460,17.3614017005531,-23.7707564940276,54.7186419497009,65.2530862566815,54.6035967981778,21.2791527030672,54.3393668274422,17.8117043546698,17.9514155094132,-22.9342487387738,17.7988279707457,-23.2042998894876,0.674564948422842,0.637491590441158,1.42414903653705,2.06164062697821,3.05625222863773,0.0086390861527879,0,14.1761312263026,20.5192194389768,6,-20,2.5,437.592014877343,497.397463011279,423.605909232708,258.756408793653,314.119298828555,437.319420755095,2000,0.025,42.8542864807807,0.25359624394261,0.0371462250901722,17.8117043546698,3.15174102261326,0.831503649551031,0.842713384511344
460.000000000001,17.3614017005531,-23.7707564940276,54.7186419497009,65.2530862566815,54.6035967981778,21.2791527030672,54.3393668274422,17.8117043546698,17.9514155094132,-22.9342487387738,17.7988279707457,-23.2042998894876,0.674564948422842,0.637491590441158,1.42414903653705,2.06164062697821,3.05625222863773,0.0086390861527879,0,14.1761312263026,20.5192194389768,6,-20,2.5,437.592014877343,497.397463011279,423.605909232708,258.756408793653,314.119298828555,437.319420755095,2000,0.025,42.8542864807807,0.25359624394261,0.0371462250901722,17.8117043546698,3.15174102261326,0.831503649551031,0.842713384511344
470,17.3614016782127,-23.7707565344707,54.7186418886153,65.2530862221194,54.6035967371886,21.2791526479746,54.3393667667306,17.8117043075314,17.951415486732,-22.9342487787977,17.7988279479908,-23.2042991823128,0.674567173126709,0.637493692529319,1.42415373168751,2.06164742421683,3.05625222564688,0.0086391146418775,0,14.1761311883538,20.5192193842847,6,-20,2.5,437.592014877125,497.397463026701,423.605909267348,258.756408974343,314.11929960541,437.319421688687,2000,0.025,42.8542866420022,0.253596243851742,0.0371469726229066,17.8117043075314,3.15174102315041,0.831503649520013,0.842716164645847
470.000000000001,17.3614016782127,-23.7707565344707,54.7186418886153,65.2530862221194,54.6035967371886,21.2791526479746,54.3393667667306,17.8117043075314,17.951415486732,-22.9342487787977,17.7988279479908,-23.2042991823128,0.674567173126709,0.637493692529319,1.42415373168751,2.06164742421683,3.05625222564688,0.0086391146418775,0,14.1761311883538,20.5192193842847,6,-20,2.5,437.592014877125,497.397463026701,423.605909267348,258.756408974343,314.11929960541,437.319421688687,2000,0.025,42.8542866420022,0.253596243851742,0.0371469726229066,17.8117043075314,3.15174102315041,0.831503649520013,0.842716164645847
480,17.3614016632751,-23.7707565615107,54.7186418477956,65.2530861987597,54.6035966963989,21.2791526111334,54.3393667261237,17.8117042760028,17.9514154715696,-22.9342488055537,17.7988279327782,-23.2042987093914,0.674570249629008,0.637496599717966,1.42416022572586,2.06165682544382,3.05625222366043,0.0086391540407339,0,14.1761311629724,20.5192193477142,6,-20,2.5,437.592014876982,497.397463036665,423.605909290529,258.756409095154,314.119300124546,437.319422313014,2000,0.025,42.8542867498062,0.253596243792689,0.0371474725254188,17.8117042760028,3.15174102351096,0.831503649504508,0.842720008619449
480.000000000001,17.3614016632751,-23.7707565615107,54.7186418477956,65.2530861987597,54.6035966963989,21.2791526111334,54.3393667261237,17.8117042760028,17.9514154715696,-22.9342488055537,17.7988279327782,-23.2042987093914,0.674570249629008,0.637496599717966,1.42416022572586,2.06165682544382,3.05625222366043,0.0086391540407339,0,14.1761311629724,20.5192193477142,6,-20,2.5,437.592014876982,497.397463036665,423.605909290529,258.756409095154,314.119300124546,437.319422313014,2000,0.025,42.8542867498062,0.253596243792689,0.0371474725254188,17.8117042760028,3.15174102351096,0.831503649504508,0.842720008619449
490,17.3614016518893,-23.7707565821276,54.7186418166094,65.2530861811567,54.6035966653111,21.2791525830474,54.3393666951783,17.8117042519759,17.9514154600089,-22.9342488259541,17.7988279211796,-23.2042983488479,0.67456905823151,0.637495473620785,1.42415770958168,2.06165318320247,3.05625222213337,0.0086391387813558,0,14.1761311436294,20.5192193198335,6,-20,2.5,437.592014876864,497.397463044592,423.605909308175,258.756409187265,314.119300520692,437.319422788987,2000,0.025,42.8542868319927,0.253596243741242,0.0371478536401,17.8117042519759,3.15174102378161,0.831503649486844,0.842718520690448
490.000000000001,17.3614016518893,-23.7707565821276,54.7186418166094,65.2530861811567,54.6035966653111,21.2791525830474,54.3393666951783,17.8117042519759,17.9514154600089,-22.9342488259541,17.7988279211796,-23.2042983488479,0.67456905823151,0.637495473620785,1.42415770958168,2.06165318320247,3.05625222213337,0.0086391387813558,0,14.1761311436294,20.5192193198335,6,-20,2.5,437.592014876864,497.397463044592,423.605909308175,258.756409187265,314.119300520692,437.319422788987,2000,0.025,42.8542868319927,0.253596243741242,0.0371478536401,17.8117042519759,3.15174102378161,0.831503649486844,0.842718520690448
500,17.3614016432091,-23.7707565978452,54.7186417928237,65.2530861677546,54.6035966416139,21.2791525616382,54.3393666715911,17.811704233662,17.9514154511943,-22.9342488415085,17.7988279123361,-23.2042980739759,0.674567528628911,0.637494027948057,1.42415447961699,2.06164850756504,3.05625222096806,0.0086391191909155,0,14.1761311288855,20.5192192985805,6,-20,2.5,437.592014876774,497.39746305067,423.605909321626,258.756409257481,314.119300822657,437.319423151862,2000,0.025,42.8542868946435,0.253596243702383,0.0371481441968378,17.811704233662,3.15174102398736,0.831503649472737,0.842716610145347
500.000000000001,17.3614016432091,-23.7707565978452,54.7186417928237,65.2530861677546,54.6035966416139,21.2791525616382,54.3393666715911,17.811704233662,17.9514154511943,-22.9342488415085,17.7988279123361,-23.2042980739759,0.674567528628911,0.637494027948057,1.42415447961699,2.06164850756504,3.05625222096806,0.0086391191909155,0,14.1761311288855,20.5192192985805,6,-20,2.5,437.592014876774,497.39746305067,423.605909321626,258.756409257481,314.119300822657,437.319423151862,2000,0.025,42.8542868946435,0.253596243702383,0.0371481441968378,17.811704233662,3.15174102398736,0.831503649472737,0.842716610145347
510,17.3614016365911,-23.7707566098299,54.7186417746961,65.2530861575403,54.6035966235495,21.2791525453177,54.3393666536105,17.8117042197012,17.9514154444741,-22.9342488533672,17.7988279055939,-23.204297864429,0.674566557475137,0.637493110064593,1.42415242881027,2.06164553887486,3.05625222007963,0.0086391067527045,0,14.1761311176461,20.5192192823795,6,-20,2.5,437.592014876705,497.397463055302,423.605909331879,258.756409311009,314.119301052796,437.3194234285,2000,0.025,42.8542869424008,0.253596243671328,0.037148365701853,17.8117042197012,3.15174102414464,0.83150364946209,0.842715397172339
510.000000000001,17.3614016365911,-23.7707566098299,54.7186417746961,65.2530861575403,54.6035966235495,21.2791525453177,54.3393666536105,17.8117042197012,17.9514154444741,-22.9342488533672,17.7988279055939,-23.204297864429,0.674566557475137,0.637493110064593,1.42415242881027,2.06164553887486,3.05625222007963,0.0086391067527045,0,14.1761311176461,20.5192192823795,6,-20,2.5,437.592014876705,497.397463055302,423.605909331879,258.756409311009,314.119301052796,437.3194234285,2000,0.025,42.8542869424008,0.253596243671328,0.037148365701853,17.8117042197012,3.15174102414464,0.83150364946209,0.842715397172339
520,17.3614016315459,-23.7707566189641,54.7186417608883,65.2530861497339,54.6035966097774,21.2791525328768,54.3393666399015,17.8117042090571,17.9514154393516,-22.9342488624066,17.7988279004545,-23.204297704711,0.674566406807865,0.637492967599145,1.42415211034267,2.06164507794181,3.05625221940384,0.0086391048225642,0,14.1761311090769,20.5192192700291,6,-20,2.5,437.592014876654,497.397463058796,423.6059093397,258.756409351812,314.119301228194,437.319423639355,2000,0.025,42.8542869788064,0.253596243650065,0.0371485345349356,17.8117042090571,3.15174102426522,0.831503649454722,0.842715209146888
530,17.3614016277151,-23.7707566259008,54.7186417503939,65.2530861438188,54.6035965993196,21.2791525234294,54.3393666294921,17.8117042009749,17.9514154354616,-22.934248869271,17.7988278965518,-23.204297583421,0.674565845695916,0.637492437265532,1.42415092542984,2.06164336269538,3.05625221888974,0.0086390976360308,0,14.1761311025703,20.5192192606502,6,-20,2.5,437.592014876614,497.397463061474,423.605909345637,258.756409382797,314.119301361413,437.319423799478,2000,0.025,42.8542870064526,0.2535962436327,0.0371486627468585,17.8117042009749,3.15174102435618,0.8315036494486,0.842714508317276
540,17.361401624791,-23.7707566311969,54.7186417423858,65.2530861393018,54.6035965913379,21.2791525162182,54.3393666215474,17.8117041948064,17.9514154324924,-22.9342488745104,17.7988278935729,-23.2042974908433,0.674565488940011,0.637492100070916,1.42415017202377,2.06164227209469,3.0562522184974,0.0086390930667667,0,14.1761310976042,20.5192192534921,6,-20,2.5,437.592014876583,497.397463063515,423.605909350168,258.756409406446,314.119301463082,437.319423921697,2000,0.025,42.8542870275528,0.253596243618173,0.0371487606078347,17.8117041948064,3.15174102442576,0.831503649443974,0.842714062747856
550,17.361401622559,-23.7707566352356,54.7186417362787,65.253086135848,54.6035965852447,21.2791525107147,54.339366615482,17.811704190097,17.9514154302263,-22.9342488785094,17.7988278912993,-23.2042974201865,0.67456551005764,0.637492119993157,1.42415021644079,2.06164233643395,3.05625221819862,0.0086390933369711,0,14.176131093813,20.5192192480279,6,-20,2.5,437.592014876563,497.397463065058,423.605909353629,258.756409424498,314.119301540675,437.319424014976,2000,0.025,42.8542870436595,0.253596243611018,0.0371488352970459,17.811704190097,3.15174102447919,0.83150364944083,0.842714089217383
560,17.3614016208558,-23.7707566383216,54.7186417316132,65.2530861332165,54.6035965805951,21.2791525065135,54.339366610854,17.8117041865036,17.9514154284968,-22.9342488815613,17.7988278895641,-23.20429736626,0.674565274865087,0.637491897699952,1.42414971977206,2.06164161747201,3.05625221797007,0.0086390903246931,0,14.17613109092,20.5192192438581,6,-20,2.5,437.592014876544,497.397463066247,423.605909356268,258.756409438272,314.119301599905,437.319424086169,2000,0.025,42.8542870559509,0.253596243601468,0.037148892301051,17.8117041865036,3.15174102451965,0.831503649438087,0.842713795465383
570,17.3614016195548,-23.7707566406131,54.7186417280403,65.2530861313743,54.6035965770338,21.2791525033144,54.3393666073095,17.8117041837516,17.9514154271756,-22.9342488838926,17.7988278882387,-23.2042973249117,0.674565133043407,0.637491763652236,1.4241494202561,2.06164118390834,3.05625221779091,0.0086390885082302,0,14.1761310887042,20.5192192406797,6,-20,2.5,437.592014876608,497.397463067382,423.605909358341,258.75640944879,314.11930164586,437.319424140743,2000,0.025,42.8542870653814,0.253596243659992,0.0371489360002784,17.8117041837516,3.15174102455004,0.831503649434266,0.842713618341334
580,17.3614016185601,-23.7707566420114,54.7186417253164,65.2530861301975,54.6035965743184,21.2791525008631,54.3393666046067,17.8117041816531,17.9514154261658,-22.9342488856745,17.7988278872245,-23.2042972935133,0.674565033941571,0.637491669985756,1.42414921095763,2.06164088094339,3.05625221766529,0.0086390872389366,0,14.1761310870147,20.5192192382452,6,-20,2.5,437.592014877096,497.397463068541,423.605909359886,258.756409456824,314.119301680459,437.319424182204,2000,0.025,42.8542870725799,0.253596244058315,0.0371489691974034,17.8117041816531,3.15174102457372,0.831503649435777,0.842713494578703
590,17.3614016177995,-23.770756643849,54.7186417232381,65.2530861285192,54.6035965722462,21.2791524989864,54.3393666025439,17.8117041800514,17.9514154253933,-22.9342488870378,17.7988278864506,-23.204297269356,0.674564972718002,0.637491612110477,1.42414908164688,2.06164069375736,3.0562522175595,0.0086390864547802,0,14.1761310857253,20.5192192363856,6,-20,2.5,437.59201487652,497.397463068415,423.605909361051,258.756409462961,314.119301706543,437.319424214088,2000,0.025,42.8542870780212,0.253596243594533,0.0371489947273744,17.8117041800514,3.15174102459209,0.831503649432896,0.842713418121974
600,17.3614016172225,-23.7707566444361,54.7186417216553,65.2530861281243,54.603596570668,21.2791524975609,54.3393666009731,17.8117041788318,17.9514154248076,-22.9342488880712,17.7988278858618,-23.2042972512092,0.674564933956642,0.637491575475095,1.42414899976822,2.06164057524331,3.05625221748604,0.0086390859582913,0,14.1761310847435,20.519219234968,6,-20,2.5,437.592014877079,497.397463069463,423.605909361948,258.756409467646,314.11930172686,437.319424238055,2000,0.025,42.8542870822278,0.253596244049731,0.0371490139182775,17.8117041788318,3.15174102460567,0.831503649433801,0.842713369723218
610,17.361401616776,-23.7707566452477,54.7186417204206,65.2530861274603,54.6035965694371,21.2791524964763,54.3393665997483,17.8117041778809,17.951415424354,-22.9342488888717,17.7988278854069,-23.2042972367919,0.674564895637463,0.637491539254119,1.42414891883478,2.0616404580889,3.05625221742476,0.0086390854674848,0,14.1761310839774,20.5192192338895,6,-20,2.5,437.592014877072,497.39746306982,423.605909362722,258.756409471225,314.119301743167,437.319424257068,2000,0.025,42.8542870854902,0.25359624404453,0.0371490291423981,17.8117041778809,3.1517410246156,0.831503649432214,0.8427133218691
620,17.3614016164299,-23.7707566463232,54.7186417194889,65.2530861264075,54.603596568505,21.2791524956131,54.3393665988199,17.81170417716,17.9514154240027,-22.9342488894916,17.7988278850554,-23.204297225959,0.674565011900699,0.637491649118276,1.42414916426773,2.06164081338601,3.05625221737634,0.0086390869564367,0,14.1761310833973,20.5192192330369,6,-20,2.5,437.592014876513,497.397463069374,423.605909363192,258.756409474013,314.119301754245,437.319424271376,2000,0.025,42.8542870879065,0.25359624359416,0.0371490405987061,17.81170417716,3.15174102462477,0.831503649430861,0.842713467125613
630,17.3614016161764,-23.7707566467936,54.7186417187999,65.2530861259783,54.6035965678188,21.2791524949777,54.3393665981366,17.8117041766294,17.9514154237454,-22.9342488899457,17.7988278847972,-23.2042972180819,0.674564952883674,0.637491593341152,1.42414903965163,2.06164063299278,3.05625221734326,0.0086390862005888,0,14.1761310829706,20.519219232406,6,-20,2.5,437.592014876496,497.397463069497,423.605909363539,258.756409476091,314.119301762642,437.319424281786,2000,0.025,42.8542870897181,0.253596243581569,0.037149048933852,17.8117041766294,3.1517410246311,0.831503649431017,0.84271339340787
640,17.3614016159844,-23.7707566471425,54.7186417182749,65.2530861256818,54.6035965672958,21.2791524945006,54.3393665976159,17.8117041762252,17.9514154235504,-22.9342488902898,17.7988278846016,-23.2042972120336,0.674564920732268,0.637491562953869,1.42414897175854,2.06164053471241,3.05625221731722,0.0086390857888075,0,14.1761310826452,20.5192192319323,6,-20,2.5,437.592014876494,497.39746306963,423.605909363823,258.756409477664,314.119301769266,437.319424289773,2000,0.025,42.8542870911042,0.253596243579523,0.0371490553290812,17.8117041762252,3.15174102463572,0.831503649430718,0.842713353249635
650,17.3614016158378,-23.7707566474081,54.7186417178739,65.2530861254557,54.6035965668961,21.2791524941383,54.3393665972182,17.8117041759164,17.9514154234015,-22.9342488905525,17.7988278844522,-23.2042972073937,0.674564900031833,0.637491543388837,1.42414892804444,2.06164047143328,3.05625221729739,0.0086390855236825,0,14.1761310823966,20.5192192315729,6,-20,2.5,437.592014876491,497.397463069732,423.605909364046,258.756409478857,314.119301774371,437.319424295899,2000,0.025,42.8542870921627,0.25359624357873,0.0371490602338156,17.8117041759164,3.15174102463924,0.831503649430497,0.84271332739495
660,17.3614016157241,-23.7707566476137,54.7186417175634,65.2530861252823,54.6035965665862,21.279152493858,54.3393665969096,17.8117041756768,17.9514154232861,-22.9342488907561,17.7988278843364,-23.204297203794,0.674564909279245,0.637491552126255,1.42414894755913,2.06164049968539,3.05625221728209,0.0086390856421004,0,14.1761310822037,20.5192192312948,6,-20,2.5,437.59201487649,497.397463069813,423.605909364222,258.756409479779,314.119301778325,437.319424300651,2000,0.025,42.8542870929831,0.253596243578475,0.0371490640388856,17.8117041756768,3.15174102464199,0.831503649430316,0.842713338951919
670,17.3614016156378,-23.7707566477714,54.7186417173271,65.2530861251477,54.6035965663506,21.2791524936455,54.3393665966751,17.8117041754947,17.9514154231984,-22.9342488909108,17.7988278842485,-23.2042972010592,0.674564901351116,0.637491544632488,1.42414893081473,2.06164047544722,3.05625221727052,0.0086390855405561,0,14.1761310820572,20.5192192310835,6,-20,2.5,437.592014876488,497.397463069872,423.605909364356,258.756409480477,314.119301781331,437.319424304261,2000,0.025,42.8542870936062,0.253596243576759,0.0371490669297145,17.8117041754947,3.15174102464405,0.831503649430162,0.842713329050939
680,17.3614016155722,-23.770756647889,54.7186417171475,65.2530861250463,54.6035965661716,21.2791524934837,54.339366596497,17.8117041753564,17.9514154231319,-22.9342488910283,17.7988278841817,-23.2042971989829,0.674564891661562,0.637491535474449,1.42414891035314,2.06164044582759,3.05625221726176,0.0086390854164557,0,14.1761310819459,20.5192192309228,6,-20,2.5,437.592014876488,497.397463069917,423.605909364458,258.756409481007,314.119301783609,437.319424307002,2000,0.025,42.8542870940793,0.253596243577562,0.0371490691244318,17.8117041753564,3.15174102464561,0.831503649430101,0.842713316948668
690,17.3614016155224,-23.7707566479797,54.7186417170111,65.2530861249692,54.6035965660357,21.2791524933609,54.3393665963617,17.8117041752514,17.9514154230813,-22.9342488911176,17.798827884131,-23.2042971974063,0.674564884174201,0.63749152839781,1.42414889454199,2.0616404229398,3.05625221725506,0.0086390853205602,0,14.1761310818612,20.519219230801,6,-20,2.5,437.592014876488,497.397463069952,423.605909364534,258.756409481411,314.119301785342,437.319424309084,2000,0.025,42.8542870944387,0.253596243576773,0.0371490707910844,17.8117041752514,3.1517410246468,0.831503649430007,0.842713307596884
700,17.3614016154846,-23.7707566480481,54.7186417169076,65.2530861249097,54.6035965659325,21.2791524932674,54.3393665962589,17.8117041751716,17.9514154230429,-22.9342488911853,17.7988278840924,-23.2042971962075,0.674564880210187,0.637491524651065,1.42414888617029,2.06164041082135,3.05625221724999,0.0086390852697893,0,14.1761310817971,20.5192192307085,6,-20,2.5,437.592014876487,497.397463069978,423.605909364593,258.756409481717,314.119301786658,437.319424310666,2000,0.025,42.8542870947116,0.253596243576709,0.0371490720582699,17.8117041751716,3.1517410246477,0.831503649429954,0.842713302646253
710,17.3614016154563,-23.7707566480995,54.7186417168301,65.2530861248682,54.6035965658553,21.2791524931985,54.3393665961821,17.8117041751119,17.9514154230142,-22.934248891236,17.7988278840636,-23.2042971953124,0.674564874044263,0.63749151882356,1.42414887315056,2.06164039197412,3.05625221724611,0.0086390851908195,0,14.176131081749,20.5192192306392,6,-20,2.5,437.592014876487,497.39746307,423.605909364638,258.756409481947,314.119301787643,437.319424311848,2000,0.025,42.8542870949157,0.253596243576396,0.0371490730043718,17.8117041751119,3.15174102464837,0.831503649429874,0.842713294944438
720,17.3614016154347,-23.7707566481374,54.7186417167708,65.2530861248365,54.6035965657962,21.2791524931451,54.3393665961233,17.8117041750663,17.9514154229922,-22.9342488912747,17.7988278840416,-23.2042971946292,0.674564871401623,0.637491516325828,1.42414886756979,2.06164038389561,3.05625221724324,0.008639085156973,0,14.1761310817122,20.5192192305865,6,-20,2.5,437.592014876488,497.397463070017,423.605909364672,258.756409482119,314.119301788401,437.319424312751,2000,0.025,42.854287095072,0.253596243577562,0.0371490737266527,17.8117041750663,3.15174102464887,0.831503649429839,0.842713291643918
730,17.3614016154182,-23.7707566481677,54.7186417167256,65.2530861248088,54.6035965657512,21.2791524931041,54.3393665960785,17.8117041750315,17.9514154229755,-22.9342488913043,17.7988278840248,-23.2042971941061,0.67456486787821,0.637491512995795,1.4241488601299,2.0616403731257,3.05625221724105,0.0086390851118474,0,14.1761310816843,20.519219230546,6,-20,2.5,437.592014876487,497.397463070026,423.605909364697,258.756409482254,314.119301788969,437.31942431344,2000,0.025,42.8542870951907,0.253596243577046,0.0371490742795721,17.8117041750315,3.15174102464927,0.831503649429846,0.842713287242895
740,17.3614016154054,-23.7707566481899,54.7186417166907,65.2530861247886,54.6035965657164,21.2791524930728,54.3393665960438,17.8117041750045,17.9514154229625,-22.9342488913271,17.7988278840118,-23.2042971937036,0.674564870080092,0.637491515076482,1.42414886477763,2.06164037985411,3.05625221723943,0.0086390851400455,0,14.1761310816625,20.5192192305148,6,-20,2.5,437.592014876488,497.397463070034,423.605909364716,258.756409482357,314.11930178941,437.319424313973,2000,0.025,42.8542870952828,0.253596243577871,0.0371490747051482,17.8117041750045,3.15174102464958,0.831503649429863,0.842713289994172
750,17.3614016153959,-23.7707566482072,54.7186417166646,65.2530861247736,54.6035965656903,21.2791524930489,54.3393665960179,17.8117041749844,17.9514154229528,-22.9342488913443,17.7988278840021,-23.2042971934007,0.674564868318374,0.637491513411436,1.42414886105757,2.06164037446901,3.05625221723818,0.0086390851174824,0,14.1761310816465,20.5192192304914,6,-20,2.5,437.592014876488,497.39746307004,423.605909364731,258.756409482434,314.119301789742,437.319424314372,2000,0.025,42.8542870953516,0.253596243577789,0.037149075025301,17.8117041749844,3.1517410246498,0.831503649429848,0.842713287793695
760,17.3614016153893,-23.7707566476375,54.7186417166406,65.2530861252002,54.6035965656666,21.2791524930339,54.3393665959944,17.8117041749662,17.9514154229458,-22.9342488913566,17.7988278839937,-23.2042971932085,0.674564864792475,0.637491510085544,1.42414885361679,2.06164036370233,3.05625221725205,0.008639085072347,0,14.1761310816316,20.5192192304746,6,-20,2.5,437.592014877206,497.397463070617,423.605909364762,258.756409482493,314.119301790246,437.319424314631,2000,0.025,42.8542870954582,0.253596244159382,0.037149075232378,17.8117041749662,3.15174102464962,0.83150364943555,0.842713283395151
770,17.3614016153797,-23.7707566482206,54.7186417166146,65.2530861247957,54.6035965656404,21.2791524930181,54.3393665959684,17.811704174946,17.9514154229364,-22.9342488913733,17.7988278839856,-23.2042971927564,0.674564873163057,0.63749151798933,1.42414887128395,2.06164038927327,3.05625221723475,0.0086390851795192,0,14.1761310816153,20.51921923046,6,-20,2.5,437.592014876507,497.397463070118,423.605909364798,258.756409482544,314.119301790709,437.319424315214,2000,0.025,42.8542870954875,0.253596243593648,0.0371490756988671,17.811704174946,3.15174102464986,0.831503649429191,0.842713293846093
780,17.3614016153747,-23.7707566482459,54.7186417166055,65.2530861247406,54.6035965656314,21.2791524930003,54.3393665959593,17.8117041749389,17.9514154229314,-22.9342488913821,17.7988278839805,-23.204297192699,0.674564866116155,0.637491511329809,1.42414885640686,2.06164036773666,3.0562522172355,0.0086390850892761,0,14.1761310816096,20.5192192304431,6,-20,2.5,437.592014876488,497.397463070057,423.605909364777,258.756409482587,314.119301790533,437.319424315297,2000,0.025,42.8542870955046,0.253596243577334,0.0371490757651713,17.8117041749389,3.15174102465025,0.831503649429755,0.842713285043328
790,17.3614016153723,-23.7707566482469,54.7186417165991,65.2530861247475,54.6035965656251,21.2791524929917,54.339366595953,17.8117041749341,17.9514154229289,-22.9342488913865,17.798827883978,-23.2042971926447,0.674564865675812,0.637491510913705,1.42414885547664,2.06164036639035,3.05625221723473,0.0086390850836351,0,14.1761310816058,20.5192192304345,6,-20,2.5,437.592014876491,497.397463070071,423.605909364773,258.756409482618,314.119301790596,437.319424315369,2000,0.025,42.8542870955231,0.253596243580738,0.0371490758238906,17.8117041749341,3.15174102465031,0.83150364942967,0.84271328449321
800,17.3614016153705,-23.7707566482551,54.7186417165947,65.2530861247338,54.6035965656206,21.2791524929865,54.3393665959485,17.8117041749305,17.951415422927,-22.9342488913898,17.7988278839762,-23.2042971925956,0.674564865235314,0.637491510497396,1.42414885454666,2.06164036504405,3.05625221723469,0.0086390850779948,0,14.1761310816029,20.5192192304294,6,-20,2.5,437.592014876486,497.397463070059,423.605909364772,258.756409482637,314.119301790628,437.319424315435,2000,0.025,42.854287095535,0.253596243575796,0.0371490758763073,17.8117041749305,3.15174102465039,0.831503649429739,0.842713283943075
810,17.3614016153692,-23.7707566482567,54.7186417165914,65.2530861247327,54.6035965656174,21.2791524929834,54.3393665959452,17.811704174928,17.9514154229257,-22.9342488913921,17.7988278839749,-23.2042971925545,0.67456486567572,0.637491510913582,1.4241488554763,2.06164036638989,3.05625221723446,0.0086390850836347,0,14.1761310816009,20.519219230426,6,-20,2.5,437.592014876486,497.397463070061,423.605909364773,258.756409482649,314.11930179067,437.319424315489,2000,0.025,42.8542870955443,0.253596243576538,0.0371490759197286,17.811704174928,3.15174102465043,0.831503649429747,0.842713284493299
820,17.3614016153677,-23.7707566482005,54.718641716583,65.2530861248414,54.6035965656089,21.2791524929831,54.339366595937,17.8117041749217,17.9514154229242,-22.9342488913948,17.7988278839732,-23.20429719245,0.674564870080327,0.637491515076377,1.42414886477372,2.06164037985009,3.05625221723241,0.0086390851400332,0,14.1761310815958,20.519219230425,6,-20,2.5,437.592014876559,497.397463070209,423.605909364799,258.756409482658,314.119301791041,437.319424315623,2000,0.025,42.8542870955754,0.25359624363557,0.0371490760270774,17.8117041749217,3.15174102465022,0.831503649429028,0.842713289995254
830,17.3614016153656,-23.7707566482614,54.7186417165802,65.2530861247289,54.6035965656062,21.2791524929771,54.3393665959342,17.8117041749194,17.951415422922,-22.9342488913986,17.7988278839712,-23.2042971924054,0.674564865235272,0.637491510497206,1.42414885454633,2.06164036504353,3.05625221723412,0.0086390850779935,0,14.1761310815941,20.5192192304199,6,-20,2.5,437.592014876488,497.397463070066,423.60590936479,258.756409482669,314.119301790875,437.319424315683,2000,0.025,42.854287095573,0.253596243578439,0.0371490760753659,17.8117041749194,3.15174102465044,0.831503649429723,0.842713283943212
840,17.3614016153652,-23.7707566482644,54.7186417165804,65.2530861247274,54.6035965656065,21.2791524929742,54.3393665959344,17.8117041749196,17.9514154229217,-22.9342488913992,17.7988278839708,-23.204297192427,0.674564865235275,0.637491510497266,1.42414885454619,2.06164036504346,3.05625221723399,0.0086390850779935,0,14.1761310815942,20.519219230417,6,-20,2.5,437.592014876486,497.397463070063,423.605909364781,258.756409482677,314.119301790812,437.319424315658,2000,0.025,42.8542870955723,0.253596243575938,0.0371490760543338,17.8117041749196,3.15174102465053,0.831503649429736,0.842713283943217
850,17.3614016153653,-23.7707566482641,54.7186417165805,65.2530861247272,54.6035965656065,21.2791524929733,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913991,17.7988278839709,-23.2042971924306,0.674564865675683,0.637491510913486,1.42414885547592,2.06164036638941,3.05625221723392,0.0086390850836338,0,14.1761310815943,20.5192192304164,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482681,314.119301790804,437.319424315654,2000,0.025,42.8542870955726,0.253596243576254,0.0371490760506958,17.8117041749197,3.15174102465051,0.831503649429738,0.842713284493404
860,17.3614016153652,-23.7707566482644,54.7186417165806,65.2530861247281,54.6035965656066,21.2791524929734,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924294,0.674564865235289,0.637491510497295,1.42414885454613,2.06164036504342,3.05625221723388,0.0086390850779935,0,14.1761310815943,20.5192192304163,6,-20,2.5,437.592014876486,497.397463070064,423.605909364779,258.756409482682,314.119301790808,437.319424315655,2000,0.025,42.8542870955728,0.25359624357602,0.0371490760519784,17.8117041749197,3.15174102465054,0.831503649429727,0.842713283943217
870,17.3614016153652,-23.7707566482645,54.7186417165806,65.2530861247261,54.6035965656066,21.2791524929733,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.204297192431,0.674564866116071,0.63749151132968,1.42414885640569,2.06164036773537,3.05625221723396,0.008639085089274,0,14.1761310815943,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482684,314.119301790809,437.319424315653,2000,0.025,42.854287095573,0.253596243575945,0.0371490760503832,17.8117041749197,3.15174102465054,0.831503649429754,0.842713285043591
880,17.3614016153652,-23.7707566482644,54.7186417165805,65.2530861247263,54.6035965656065,21.2791524929739,54.3393665959344,17.8117041749196,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924301,0.674564865235259,0.63749151049727,1.42414885454613,2.0616403650434,3.05625221723398,0.0086390850779936,0,14.1761310815943,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482683,314.11930179081,437.319424315654,2000,0.025,42.8542870955731,0.253596243576084,0.037149076051346,17.8117041749196,3.15174102465053,0.831503649429752,0.842713283943226
890,17.3614016153652,-23.7707566482641,54.7186417165805,65.2530861247259,54.6035965656065,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229217,-22.9342488913993,17.7988278839708,-23.204297192428,0.674564864794862,0.637491510081071,1.42414885361634,2.06164036369741,3.05625221723394,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482683,314.11930179081,437.319424315656,2000,0.025,42.8542870955731,0.253596243576425,0.0371490760534527,17.8117041749196,3.15174102465053,0.831503649429763,0.842713283393037
900,17.3614016153652,-23.7707566482642,54.7186417165805,65.2530861247253,54.6035965656065,21.2791524929731,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.204297192429,0.674564864354442,0.637491509664874,1.42414885268654,2.06164036235142,3.056252217234,0.0086390850667131,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876486,497.397463070061,423.605909364778,258.756409482683,314.11930179081,437.319424315655,2000,0.025,42.8542870955732,0.253596243576286,0.0371490760524829,17.8117041749196,3.15174102465053,0.831503649429773,0.842713282842853
910,17.3614016153652,-23.770756648264,54.7186417165805,65.2530861247275,54.6035965656065,21.2791524929735,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924287,0.674564865235275,0.637491510497286,1.42414885454612,2.06164036504341,3.05625221723392,0.0086390850779935,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482683,314.11930179081,437.319424315656,2000,0.025,42.8542870955733,0.25359624357651,0.0371490760527706,17.8117041749196,3.15174102465053,0.831503649429752,0.84271328394322
920,17.3614016153652,-23.7707566482653,54.7186417165805,65.2530861247267,54.6035965656065,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924277,0.674564864794868,0.637491510081081,1.42414885361633,2.06164036369741,3.05625221723392,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482683,314.11930179081,437.319424315657,2000,0.025,42.8542870955733,0.253596243575263,0.0371490760537405,17.8117041749196,3.15174102465053,0.831503649429721,0.842713283393028
930,17.3614016153652,-23.770756648264,54.7186417165805,65.2530861247277,54.6035965656065,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924271,0.674564864794869,0.637491510081088,1.42414885361633,2.06164036369742,3.05625221723393,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070064,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2000,0.025,42.8542870955733,0.253596243576595,0.0371490760543374,17.8117041749196,3.15174102465053,0.831503649429735,0.842713283393037
940,17.3614016153651,-23.7707566482635,54.7186417165804,65.2530861247264,54.6035965656064,21.2791524929735,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.204297192428,0.674564865235258,0.637491510497277,1.42414885454613,2.0616403650434,3.05625221723399,0.0086390850779935,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482682,314.119301790811,437.319424315657,2000,0.025,42.8542870955733,0.253596243577078,0.0371490760535096,17.8117041749196,3.15174102465054,0.831503649429786,0.842713283943229
950,17.3614016153651,-23.7707566482633,54.7186417165804,65.2530861247263,54.6035965656064,21.2791524929736,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839707,-23.2042971924272,0.674564864794853,0.637491510081074,1.42414885361634,2.06164036369741,3.05625221723399,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2000,0.025,42.8542870955733,0.253596243577249,0.037149076054277,17.8117041749196,3.15174102465054,0.831503649429789,0.842713283393048
960,17.3614016153651,-23.7707566482645,54.7186417165805,65.2530861247271,54.6035965656065,21.2791524929736,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924271,0.67456486523526,0.637491510497274,1.42414885454612,2.0616403650434,3.05625221723397,0.0086390850779935,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482683,314.119301790811,437.319424315658,2000,0.025,42.8542870955733,0.253596243576084,0.037149076054444,17.8117041749196,3.15174102465055,0.831503649429757,0.842713283943222
970,17.3614016153651,-23.7707566482644,54.7186417165805,65.2530861247267,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924282,0.674564864794852,0.637491510081081,1.42414885361633,2.06164036369741,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482683,314.119301790811,437.319424315656,2000,0.025,42.8542870955734,0.25359624357619,0.0371490760532573,17.8117041749196,3.15174102465055,0.831503649429761,0.84271328339304
980,17.3614016153651,-23.7707566482642,54.7186417165805,65.2530861247275,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839707,-23.2042971924271,0.674564865235273,0.637491510497286,1.42414885454613,2.06164036504341,3.05625221723393,0.0086390850779935,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070064,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2000,0.025,42.8542870955734,0.253596243576389,0.0371490760543374,17.8117041749196,3.15174102465055,0.831503649429736,0.842713283943224
990,17.3614016153651,-23.7707566482643,54.7186417165804,65.2530861247265,54.6035965656065,21.2791524929733,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924278,0.674564864794855,0.637491510081073,1.42414885361634,2.06164036369741,3.05625221723397,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2000,0.025,42.8542870955734,0.253596243576283,0.0371490760537085,17.8117041749196,3.15174102465054,0.83150364942977,0.842713283393041
1000,17.3614016153651,-23.7707566482639,54.7186417165805,65.2530861247271,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839707,-23.2042971924276,0.671939168132377,0.637491509664882,1.42414885268655,2.06164036235143,3.06819494997093,0.0086390850667131,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070063,423.605909364779,258.756409482683,314.119301790811,437.319424315657,2028.30154953881,0.025,42.8542870955734,0.253596243576659,0.0371490760538187,17.8117041749196,3.15174102465055,0.831503649429757,0.830954631015764
1010,17.1085859769181,-24.1701550056097,55.3535347750638,67.6030300736179,55.2266880735821,21.8844986755058,54.9417733738484,18.2774202881602,17.7691574929069,-23.2570747232014,17.6003352513184,-21.3257918491335,0.730263195321447,0.700770691085524,1.507457735966,2.20822842705152,3.0238802135982,0.0091679688725041,0,14.5639014255224,21.1299402985721,6,-20,2.5,437.662455540768,499.813441751698,423.376588525983,258.950011938549,319.91878111113,440.067861587047,2173.86626600803,0.025,42.6255288065087,0.313303414903032,2.26914843734517,18.2774202881602,3.23542429805383,0.821775153436198,0.835741988007464
1020,16.7725770225656,-24.7368052895602,56.1748688252121,70.5820048057321,56.0410859844514,22.8379594964376,55.7446807607068,18.8919566403906,17.4869515326991,-23.7617741868905,17.3022503102277,-20.4720132381213,0.781905402186801,0.750498001880311,1.55745457914007,2.30795258102038,2.9517030763128,0.0094643065747622,0,15.0735028385713,22.0783556160561,6,-20,2.5,437.715518161947,502.855266490251,423.557539186953,258.99666334918,325.817112974885,441.724652414118,2314.9751242958,0.025,42.1674953055147,0.364599993187198,3.65931510320328,18.8919566403906,3.34920917338076,0.811357089691213,0.827240582704829
1030,16.4401738928621,-25.3275323476009,56.9967499968419,73.5757000460222,56.857415759154,23.8235485948272,56.5450900264892,19.4976751152475,17.2052331686869,-24.2716091013357,17.0053708390229,-20.2610154151051,0.83281883946396,0.796606740529818,1.60115474798368,2.39776148851349,2.87909131601394,0.0097080488375875,0,15.5318738683754,23.031256778073,6,-20,2.5,437.735631174364,505.910784539868,423.854466750703,258.923822625353,329.620790522853,442.586713075587,2451.25043101737,0.025,41.6316743801786,0.394189603344671,4.4113092669989,19.4976751152475,3.46691892484108,0.801362916861664,0.818229021192345
1040,16.1692290105589,-25.8248870197686,57.8775629200407,76.4894402641757,57.7318879484545,24.6936883869277,57.4165717761507,20.1494922537031,16.9835635521983,-24.6771065634647,16.7698390229123,-20.2158475901203,0.886312842168029,0.848918205519701,1.63966885612778,2.48858706164748,2.8077975893479,0.0099717236989487,0,15.898452767879,23.9077707196636,6,-20,2.5,437.736359943647,508.809897238958,423.677353342942,259.245515314715,331.308417846009,443.119165879366,2583.13674196262,0.025,41.0965861277255,0.40930544784672,4.89063023339489,20.1494922537031,3.5794881056014,0.791911528109529,0.811354415347337
1050,15.915730343086,-26.2832221031043,58.6419867314738,79.1687295983541,58.4905389587187,25.6137388679037,58.1678378401465,20.7050833776572,16.7776211528791,-25.0573395360684,16.5506721309772,-20.1927398441412,0.937181686156577,0.893194946192911,1.68019609724082,2.57339104343373,2.74588276899362,0.0102088359631991,0,16.3582942552599,24.8205556001008,6,-20,2.5,437.748341557581,511.515297206742,424.022957295247,259.440422783222,333.84874279967,443.58841227238,2710.42055308119,0.025,40.5376466497638,0.436182226003524,5.32176214225458,20.7050833776572,3.68453005092215,0.783484003714869,0.804723648998363
1060,15.6853984369876,-26.7051668702547,59.491641943762,81.9137714513712,59.3352383102083,26.4947197180882,59.0115637387398,21.2117450822206,16.5921776828824,-25.4026747449045,16.3529805176099,-20.1807791920498,0.988813632510137,0.94043069753667,1.70907383027508,2.64950452781175,2.67947815513616,0.0104255017308186,0,16.7356440358776,25.6795517739937,6,-20,2.5,437.755068872135,514.230597414474,424.025759142117,260.093713049514,336.152575196644,443.998293276409,2833.32868542752,0.025,39.9614137803026,0.460051687198785,5.70518117803695,21.2117450822206,3.79280400066059,0.775600442837774,0.798105201778842
1070,15.4254553098878,-27.1765309558479,60.3997687730683,84.883403764153,60.2396496484592,27.3985202384084,59.9147854340371,21.1206564359933,16.3703285734331,-25.8195579996793,16.1212196452174,-20.177654304863,1.04067622888024,0.986905402755154,1.74537551676827,2.73228091952342,2.62548604810867,0.010585390872915,0,17.1901018505371,26.5790008189713,6,-20,2.5,437.77115234132,517.179234903406,423.946456387843,259.06114060473,339.991259129144,444.462790076333,2951.82912198643,0.025,39.3264532800539,0.497627900879934,6.14800018913755,21.1206564359933,3.91559066229648,0.768221805168998,0.791421606088603
