time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1080,15.1771698821678,-27.6444881932251,61.2329097208294,87.7098095739482,61.069403615465,28.2840101837443,60.7440826260175,20.8228610813055,16.1595675035134,-26.2194749056173,15.8999780800406,-20.1796550911621,1.09126775920481,1.02932304125472,1.78933258943573,2.81865563069046,2.58291845142055,0.0107282603892045,0,17.6259369623778,27.4565717862146,6,-20,2.5,437.768356882126,520.012158758905,424.067149604346,257.280315157609,340.811556059887,444.897226581724,3065.87986813439,0.025,38.6663942145125,0.52170374213074,6.57008674279288,20.8228610813055,4.03454070793357,0.761096191903786,0.785281358561947
1090,14.9716612740864,-28.0363939998124,62.0403563448918,90.3263564325359,61.8732354611023,29.1362336243182,61.5470732960902,20.5456139567511,15.991604266336,-26.5409401200708,15.7218117013689,-20.1844400243683,1.14110090238269,1.07096782999178,1.83355389573044,2.90452172572222,2.54536800352834,0.0108824677881839,0,18.0470966923638,28.3027011073009,6,-20,2.5,437.762847390578,522.607547435739,424.195325976685,255.708367740863,340.618939188737,445.24124308256,3175.66123353187,0.025,38.0095789685445,0.541553103902913,6.90998107024717,20.5456139567511,4.14385252305126,0.754606301395319,0.779887005196798
1100,14.7925729636846,-28.3763076747859,62.8473211904767,92.8360373340777,62.6766423411181,29.9723931743234,62.3498015221713,20.296023072374,15.8489795432702,-26.8158664701583,15.5694935456291,-20.1898454947939,1.19037660775737,1.11209912232042,1.87588166623843,2.98798078855885,2.5101138321158,0.0110360042915093,0,18.461399144568,29.1330961456994,6,-20,2.5,437.761549104106,525.074432685587,424.304344803687,254.326006929928,340.444248560019,445.532340073967,3281.26829580547,0.025,37.3462969924187,0.563860480502228,7.20153088792904,20.296023072374,4.24857266851178,0.748645247922288,0.774979014864085
1110,14.632256536013,-28.6805227317088,63.6892165278402,95.3203712108158,63.5153570958509,30.7944199126111,63.1903916363022,20.0932716608754,15.7237833935486,-27.0587061734488,15.4349354941793,-20.1950737650977,1.23943950577272,1.1538979559047,1.91360816475908,3.06750612066378,2.47491394810057,0.0111820364146992,0,18.8462029605042,29.941872855986,6,-20,2.5,437.761737955758,527.487662515794,424.29555035384,253.16320077183,340.186304523872,445.787843182136,3382.79068185039,0.025,36.6725946897328,0.586643908924287,7.46041366579738,20.0932716608754,4.35265855072237,0.743087502114848,0.770266021322124
1120,14.4952004190617,-28.9410441903817,64.573380752825,97.760598315579,64.3964030817985,31.5983039374814,64.0723258692488,20.0227226066299,15.6207049603409,-27.2597130484708,15.3229952989609,-20.2004677126645,1.28864017228757,1.19727725811847,1.94437850152906,3.14165575964753,2.43796199063896,0.0113288906101368,0,19.2126983129715,30.7379484073633,6,-20,2.5,437.762333815834,529.820947708262,424.13740822319,252.507319413852,340.1422164142,445.998424790337,3480.34037503286,0.025,35.9941378142848,0.607772213163287,7.67602824973935,20.0227226066299,4.45481117100725,0.737925219751261,0.765898151146044
1130,14.3608467666127,-29.1953775808533,65.4362532648954,100.1487140531,65.2564658950459,32.4039772637485,64.9330750270217,19.7215944116442,15.5184383734775,-27.4601042834907,15.2122701468799,-20.2042176390084,1.33663467312516,1.23821241147614,1.98275795185704,3.22097036333319,2.40976119211564,0.0114608244989463,0,19.5962515228864,31.5367784638606,6,-20,2.5,437.764982616675,532.111828636872,424.073143323265,251.070062084273,339.728038272405,446.207786041037,3573.87830060198,0.025,35.2968203611641,0.631442637801204,7.8920580286356,19.7215944116442,4.55657346174232,0.733096135289173,0.761819950101082
1140,14.2485777284768,-29.4095541775329,66.2741986690887,102.384581641797,66.0915136270804,33.1891452181471,65.768601387653,19.4061994261608,15.4380888457988,-27.6182340944123,15.1235757791249,-20.2098914200252,1.38348278391697,1.27796432237682,2.02252797001179,3.30049229238861,2.38564030630301,0.0115973577352246,0,19.9721328369484,32.3161256010607,6,-20,2.5,437.765936309196,534.240671310409,424.046232925943,249.650649363942,338.342656550419,446.372010859222,3663.49151809231,0.025,34.5964459077058,0.651043661597555,8.06328426741155,19.4061994261608,4.65128519716287,0.728603845671348,0.758142853298108
1150,14.1545890876484,-29.5865150285973,67.1098229015682,104.51552677325,66.9242395801554,33.9623013087814,66.6017910844055,19.1180625590752,15.3752244963269,-27.7423766499967,15.0527749376702,-20.2172194860549,1.42938178305509,1.317137694691,2.06127438869431,3.3784120833853,2.36354774031361,0.0117356723202986,0,20.3446987333376,33.0834687928524,6,-20,2.5,437.769880419656,536.249369785085,424.015689537145,248.373908441314,336.909383297736,446.499684786114,3749.25134885191,0.025,33.8921266943487,0.670839671148627,8.19771578504203,19.1180625590752,4.74120601354155,0.724464969710111,0.754778258860511
1160,14.0719946927235,-29.7408876681103,67.9476300530541,106.57740919196,67.7592949873648,34.7227680329715,67.4377083096557,18.8542650302536,15.3226290928544,-27.8465237004484,14.9925886956051,-20.224218789504,1.47428659524875,1.35573154376368,2.09804299089448,3.45377453465816,2.34267512557518,0.0118701883916726,0,20.7071473775998,33.8368553184243,6,-20,2.5,437.7749803976,538.178711252407,423.96556660554,247.216645555025,335.53347268372,446.607158377175,3831.2198308737,0.025,33.1803038371687,0.690166260083661,8.31160905483654,18.8542650302536,4.82857132458906,0.720620895533663,0.751632841103505
1170,14.0067637805347,-29.8618000708066,68.8815803901994,108.683607244126,68.6908673247043,35.4806482751077,68.3718646123565,18.7017333430966,15.2865145400721,-27.9181910120431,14.9490288315177,-20.2310842603756,1.51980371229296,1.39771945562767,2.12748438020206,3.52520383582973,2.31951258397124,0.0120033463200479,0,21.0398098330103,34.5807478162684,6,-20,2.5,437.780377227194,540.103790502324,423.659640816065,246.418701208355,333.947823683415,446.682834289992,3909.47586941217,0.025,32.4661762549507,0.706968057346359,8.39246242301411,18.7017333430966,4.91773699260386,0.716987548131503,0.748445020381494
1180,13.94772726877,-29.9691943157516,69.7897167005405,110.693050097258,69.5966074631823,36.2419754239878,69.2787311328259,18.4583702168204,15.2549771466492,-27.9808784551139,14.9107224490872,-20.237657861909,1.56381845205095,1.43728605709937,2.16072511831526,3.59801117541463,2.3007857278419,0.0121319778870086,0,21.3922216640074,35.3332308059449,6,-20,2.5,437.787750757521,541.936455239423,423.465578480039,245.363941761014,332.686499661902,446.748714745058,3983.96094140525,0.025,31.7438446465625,0.724618045585881,8.46318383752109,18.4583702168204,5.00366227097119,0.713661031734896,0.745589934313638
1190,13.8959405714474,-30.0635745968682,70.6630731646023,112.593749239052,70.467641635112,36.9791722450647,70.1508893790711,18.1530428575887,15.2299393537627,-28.0307145492678,14.8790095658252,-20.2441311766796,1.60611372949576,1.47503542483024,2.19597438466913,3.67100980949937,2.28564748690113,0.0122566391651718,0,21.734691641597,36.062310612058,6,-20,2.5,437.794140331108,543.667317113428,423.32148617621,244.155374236719,330.839417428212,446.802063549283,4054.76237342771,0.025,31.0146301380867,0.740247455451254,8.52081162919319,18.1530428575887,5.08515942488966,0.710540431647473,0.74296582865568
1200,13.8626182011376,-30.1219355738119,71.6328215734924,114.523582834078,71.4352732938043,37.6868337036266,71.119415190738,17.8728142153771,15.2228150895576,-28.044905877559,14.8653467480035,-20.2509862687141,1.64919577644976,1.51766714993669,2.22692587926235,3.74459302919904,2.27055700885923,0.0123849442318485,0,21.9892076978406,36.7505976956112,6,-20,2.5,437.801013995336,545.378730005198,422.837431350503,243.028314928671,328.504298959975,446.820542098454,4122.06560061061,0.025,30.2868179032255,0.75283235190895,8.54160408728268,17.8728142153771,5.16733711728525,0.707588490962533,0.740343829926755
1210,13.8414703439548,-30.1542291118322,72.5706057644402,116.313125307697,72.3709682091314,38.4132119271904,72.0568504382491,17.6673428749484,15.2272901433597,-28.0359911348019,14.8636168537251,-20.2581925037784,1.69034227307089,1.55705816960299,2.25726328126423,3.81432145086723,2.25653792822541,0.0125147059623174,0,22.3297513720107,37.4639969489368,6,-20,2.5,437.810809618651,546.948846828777,422.530568501552,242.161705816244,326.428921258651,446.815879979558,4185.85649346351,0.025,29.5582915875566,0.765629363775616,8.53789973159013,17.6673428749484,5.24298387101159,0.704921539240273,0.737903766665793
1220,13.827579280675,-30.1721790131859,73.5197453054841,118.05476614402,73.3179871349403,39.1578976620987,73.0045046486103,17.4785011278076,15.2377050855458,-28.0152509515186,14.8682711976113,-20.2652378588821,1.7307139886444,1.5952325372442,2.2872431547631,3.88247569200731,2.24327977787266,0.0126423570453723,0,22.6769057184081,38.1981468058057,6,-20,2.5,437.820969000197,548.461549405096,422.279973333557,241.360929000733,324.532926807166,446.799221286897,4245.98765912665,0.025,28.8267923418864,0.777324994785349,8.52143312308956,17.4785011278076,5.31689197459407,0.702441968030968,0.73568081342289
1230,13.8170313697875,-30.1841631979806,74.5465881949935,119.862345115204,74.3434329126129,39.8766042978551,74.0317316083522,17.2188684433108,15.2498484970702,-27.9910818092928,14.8748990103329,-20.2719304766225,1.77092806934256,1.63634963815336,2.31432264163105,3.95067227978441,2.23084852974918,0.0127579952029667,0,22.9483465157546,38.8853936839992,6,-20,2.5,437.830560258053,550.01393678843,421.75321775533,240.351468905882,322.386962367735,446.779183844627,4302.5974818466,0.025,28.0903284239726,0.787866221773378,8.50132832695775,17.2188684433108,5.39526807169289,0.700108841155597,0.733262206738776
1240,13.831124153855,-30.1480753898342,75.6680902494297,121.652589927144,75.4632995502611,40.6026998808052,75.1512811290227,16.9943197780847,15.2868728505314,-27.9174793433326,14.9064429765551,-20.2800325834896,1.8123942874955,1.68168256073055,2.34009521198408,4.02177777271464,2.21904129827745,0.0128881659935925,0,23.2063817608675,39.5861607645827,6,-20,2.5,437.840632388799,551.496852589775,421.014163154628,239.444868256698,319.484691656842,446.710014103211,4355.75296589026,0.025,27.3631950623578,0.79386126461694,8.42945334113998,16.9943197780847,5.47085612186769,0.697898366658778,0.73098458242833
1250,13.8594238447108,-30.0820549677759,76.8061083360004,123.355702249559,76.5996305509535,41.3383545079096,76.2870772863233,16.7824620527118,15.3374224102121,-27.8172038813333,14.9519516342194,-20.28959716025,1.85305709551258,1.72664893235029,2.36633870414219,4.09298763649248,2.20877578268052,0.0130232408522986,0,23.4657484531916,40.2926514312934,6,-20,2.5,437.853551194414,552.874336217513,420.292212310503,238.590995925142,316.704841112793,446.612443020954,4405.37678909043,0.025,26.6414188403989,0.799520578746865,8.32805784226531,16.7824620527118,5.541796628531,0.695907297421047,0.728852134819821
1260,13.8945815545993,-30.0029744298756,77.9582879014809,125.007071608618,77.7502380853668,42.0696112894852,77.4370582393379,16.5731185291158,15.3932723704158,-27.7066985715887,15.0035594733954,-20.309023290929,1.89285180846345,1.77135329689184,2.39161201638425,4.16296531327609,2.19930862768144,0.0131559931394158,0,23.7164319825112,40.9919386132254,6,-20,2.5,437.866321583566,554.190535511771,419.548226252366,237.759440636562,313.972170288423,446.49209306419,4451.4892016598,0.025,25.922313683321,0.803738622085035,8.20474164548273,16.5731185291158,5.61069706166686,0.69407928229537,0.7268180569153
1270,13.9364288252071,-29.9117693262766,79.1188139861754,126.599268160118,78.9092961547534,42.7898934874406,78.5954022584284,16.3718381195878,15.4543556809087,-27.5861711574935,15.0611396440623,-20.3418472797547,1.93169258282366,1.81580084951064,2.41566348524302,4.23146433475366,2.19054748792807,0.0132866830072919,0,23.9543455577129,41.6776437951145,6,-20,2.5,437.878286063962,555.439758681672,418.77654119435,236.965664550627,311.235293968731,446.345153655617,4494.15067762694,0.025,25.2078954964025,0.806018471328404,8.05631442969823,16.3718381195878,5.67712252389017,0.692402538703786,0.724880478805933
1280,13.9845280541398,-29.8093306592179,80.2849936512229,128.131005063098,80.0741076626237,43.4968923063672,79.7594130122717,16.1814121320599,15.5202198840381,-27.4566052007299,15.124251651446,-20.3881621601115,1.96954862320937,1.85995517919033,2.43835594675049,4.29831112594082,2.18238385957527,0.0134152215794432,0,24.1785295715794,42.3474452189182,6,-20,2.5,437.889432778906,556.621760269384,417.976627337669,236.216234316141,308.524346866921,446.1722010051,4533.43802074553,0.025,24.5001573147668,0.806488961446547,7.88366262776862,16.1814121320599,5.74098699222505,0.690871069448791,0.723035448156556
1290,14.0386254080471,-29.6951288253529,81.4543000235647,129.602691662935,81.2421400483673,44.1895076869922,80.9265632505243,16.0030254541106,15.5916295534697,-27.3165891779137,15.1926524486292,-20.4341609675965,2.0064031456651,1.90376401907508,2.45966883729489,4.36343285636997,2.17475379551578,0.0135415686274405,0,24.3888837966869,43.0002659305617,6,-20,2.5,437.900972019757,557.738172675624,417.151504214091,235.513105815354,305.815382498468,445.988934827445,4569.43490991923,0.025,23.8008865746677,0.80631483467161,7.70117659091949,16.0030254541106,5.80215638326486,0.6894766389947,0.721278829736639
1300,14.0982490837518,-29.570951090988,82.6249822440475,131.01380815329,82.4116399139277,44.8674137267293,82.0951003846497,15.8370152257629,15.6669954488023,-27.1693224151964,15.2658584889132,-20.4991952072583,2.04225129270228,1.94713490753392,2.47960961649564,4.42674452402956,2.16758071832196,0.0136656101445478,0,24.5859186856622,43.6358453277214,6,-20,2.5,437.911945745055,558.788992465047,416.304691585824,234.855814421351,303.172842341362,445.774533911898,4602.2270655398,0.025,23.1107872560256,0.804807678588645,7.49056605352015,15.8370152257629,5.86065558589631,0.688212651749641,0.719605856314509
1310,14.1605309948739,-29.4438136973128,83.788871559105,132.366416950851,83.57446889357,45.5273018479421,83.2569080725859,15.6827741231763,15.742736245731,-27.0218536596358,15.340829878177,-20.6426122089374,2.076930800722,1.98964918381221,2.49790375386199,4.4875529376742,2.16066560143179,0.0137850203461727,0,24.7690513667401,44.251300796905,6,-20,2.5,437.92066240602,559.780910313346,415.446761081234,234.242548745378,300.665910485374,445.467991073972,4631.90885008806,0.025,22.4348064343828,0.80107372786631,7.1985928844833,15.6827741231763,5.91707130117059,0.687075894577472,0.718018646667449
1320,14.224812070543,-29.3132714281127,84.9341067466272,133.654112288424,84.7187532865031,46.1639738785696,84.400129813657,15.5398028914797,15.8198199153956,-26.8723004621157,15.4169334335343,-20.7839150632926,2.11025213689855,2.03099687541623,2.5146608119238,4.54565768734003,2.1540827315644,0.0138994040401978,0,24.9374095411669,44.842067490216,6,-20,2.5,437.929099949544,560.712183309801,414.591035270469,233.672428641633,298.22528398424,445.160376878841,4658.59747205339,0.025,21.7778938371192,0.796987281901384,6.90703500738758,15.5398028914797,5.97084209797824,0.686052334762093,0.716520716515007
1330,14.2918484813538,-29.1780716647688,86.0574488102387,134.869867221066,85.841224616702,46.7765116203656,85.5214908511791,15.4084919172926,15.8984124028984,-26.7203742633806,15.4950243932428,-20.9713783869043,2.14219374197707,2.07113919565268,2.53013657753579,4.60127577318847,2.14792699792964,0.0140099220825448,0,25.0923233491553,45.4074671651617,6,-20,2.5,437.937053179398,561.575305334346,413.741564115104,233.145514927356,295.873032019077,444.795387082808,4682.42036964888,0.025,21.1402403014974,0.792263607254881,6.56595818110259,15.4084919172926,6.02143585012923,0.68514017550417,0.715111700159226
1340,14.3556494047666,-29.0506574019178,87.1449837527046,136.025669030989,86.9280449004979,47.3596350288719,86.6072010818336,15.2878037593517,15.9716401794102,-26.5793154116076,15.5687064040911,-21.3338604263375,2.17244774780025,2.10929896283113,2.54362416350257,4.6529231263337,2.14178828054443,0.0141112283564776,0,25.2330076856992,45.9432822249374,6,-20,2.5,437.943388809728,562.391791412997,412.915154117784,232.659821325658,293.78340210257,444.238649880819,4703.5145024125,0.025,20.5344887930219,0.786955537727749,6.05905607637973,15.2878037593517,6.07043131909931,0.684340716298045,0.713801599022498
1350,14.4159535043848,-28.9304998211452,88.1732721480377,137.10110293458,87.9557368283283,47.9030395022604,87.6338131936682,15.1766621044578,16.0408187766429,-26.4464901923966,15.6378665798425,-21.6434049721603,2.2006277953817,2.14494310300467,2.5555130407161,4.70045614372077,2.13596145317499,0.0142036138211724,0,25.3574496812534,46.44068347872,6,-20,2.5,437.949254373503,563.148509570906,412.134610572375,232.214692100165,291.825057152968,443.748118297642,4722.06050191737,0.025,19.9679738818579,0.782063390981079,5.61441051260996,15.1766621044578,6.11636768398418,0.683626970297604,0.712598386689386
1360,14.4739815929423,-28.8151886552634,89.1416937275866,138.088919268881,88.923638985135,48.4070737809553,88.6006515349912,15.0763020962411,16.1065887834493,-26.3206052169796,15.7038528985152,-22.1107644539654,2.22674807310641,2.17817414187354,2.56609539587326,4.7442695377468,2.13058207843348,0.0142889457596273,0,25.4683377461425,46.9001314726261,6,-20,2.5,437.954714712612,563.835753500184,411.398045462419,231.811990686872,290.031538555655,443.080324473311,4738.25160095535,0.025,19.4389318055376,0.777407236500526,5.01855845621557,15.0763020962411,6.15875411718454,0.683015508871972,0.711506270404717
1370,14.519442562556,-28.7242489030768,90.0216128854019,139.0102874324,89.8032469102729,48.8607941934767,89.4793061828526,14.9847730177502,16.1581651961563,-26.2221486403268,15.755716598196,-22.7734764881658,2.25021583246918,2.2076020428907,2.57415907693703,4.78176111982773,2.12502332035442,0.0143577323343378,0,25.5628253860112,47.3130653161999,6,-20,2.5,437.959808450351,564.49376117056,410.736747772908,231.449446895966,288.656963927634,442.211515899246,4752.299261593,0.025,18.9731937071996,0.774607839429649,4.25513228315825,14.9847730177502,6.20007362524767,0.682489620027254,0.710543573254917
1380,14.5554015953696,-28.652447750598,90.7853014131853,139.822133834094,90.5667224588397,49.2518794229612,90.2419533536678,14.901537981617,16.1994998986984,-26.1434085715784,15.7970125369828,-23.3268521943124,2.27060356870439,2.2329074043916,2.58075409230814,4.81366149669974,2.11999204222445,0.0144141059238936,0,25.6392860701433,47.6687793603405,6,-20,2.5,437.963761557626,565.083172097184,410.171905579418,231.12825861758,287.473938562918,441.485175740825,4764.47939718548,0.025,18.5736271394253,0.772415334169292,3.62173793289332,14.901537981617,6.23722408607854,0.682021931058169,0.709717983287069
1390,14.5882131409692,-28.587455098282,91.4483870157274,140.514202237064,91.2295863633979,49.5884379918499,90.9040588117168,14.8295802317586,16.2372171248298,-26.0716895074142,15.8346396732939,-23.7349030469995,2.28834364554504,2.25503506433631,2.58679157183287,4.84182663616918,2.11586517855186,0.0144649115638633,0,25.7030649374105,47.9742119413231,6,-20,2.5,437.966819932912,565.581680850022,409.684767524267,230.852594205262,286.377937787195,440.931565283829,4775.06073911928,0.025,18.2261468434385,0.770008191118507,3.14091106090825,14.8295802317586,6.26864895186552,0.681614376414062,0.709009394844698
1400,14.614977828193,-28.5335571620953,92.0292394567744,141.1243855891,91.8102722608412,49.8813197768091,91.4840582790883,14.7694242122852,16.2683398142128,-26.0126040892738,15.8654259184947,-24.3043176140552,2.3038189752726,2.27424081706174,2.59164613372499,4.86588695078673,2.11209604704769,0.0145075014548296,0,25.7579195643733,48.239639010589,6,-20,2.5,437.970378657723,566.025112146186,409.262017953655,230.620220687992,285.515015421046,440.200369593322,4784.2548280833,0.025,17.9282141309056,0.769009989288662,2.51204608463118,14.7694242122852,6.29691269727728,0.681281431896637,0.70840820171482
1410,14.6288783513506,-28.5040770239662,92.5055315964919,141.666287281848,92.2865359340528,50.1225563766374,91.9597857407975,14.7172237677186,16.2857132416444,-25.9796577099351,15.8821944410716,-24.8889931012227,2.31663786454812,2.28956246517591,2.59469090872753,4.88425337390343,2.108337020925,0.0145357051480801,0,25.800504732501,48.4591813885342,6,-20,2.5,437.973967002685,566.441204024944,408.92820813989,230.423561664571,284.992798821231,439.476728968554,4792.2759510438,0.025,17.6968810703378,0.770008402218764,1.89502502442065,14.7172237677186,6.32348765057243,0.680987924066519,0.707920310123798
1420,14.6363329638127,-28.4880137792379,92.8747165026504,142.106105161975,92.6556998439727,50.3107230747166,92.3285330825062,14.6725220754681,16.2961109494508,-25.9599518886433,15.8920093249671,-25.3236056166708,2.32687010773945,2.3015508616366,2.59719353933638,4.89874440097298,2.10529345178279,0.014556731076348,0,25.8317205356194,48.6311514283463,6,-20,2.5,437.976190049069,566.788927291874,408.679881410262,230.26114675655,284.567859269751,438.941872720872,4799.36721002921,0.025,17.5199478331576,0.770805583201707,1.44149176084604,14.6725220754681,6.34549082289099,0.680723778184846,0.707535616524042
1430,14.6404735382283,-28.4787148565326,93.162684438301,142.460547841941,92.9436242190615,50.4584338779752,92.6161130977599,14.6369168276439,16.3028742492367,-25.9471388797124,15.8982268668449,-25.6525720241399,2.33512262108856,2.31113569507108,2.59939743328692,4.910533128358,2.10290161382141,0.0145738400357754,0,25.8560812745395,48.7665078453712,6,-20,2.5,437.977863299463,567.074692522356,408.493584907769,230.133082328765,284.239186431357,438.538182599437,4805.73029759333,0.025,17.3849675345158,0.771627625026525,1.10054385874278,14.6369168276439,6.36336551512766,0.680491524348147,0.707230832187961
1440,14.6424579457053,-28.473792349181,93.3916689527084,142.751774213963,93.1725476582467,50.5771860113359,92.8447401544501,14.610130043443,16.3072319643816,-25.9388852582178,15.9020758301825,-25.8967965307754,2.34191763685409,2.31894895576867,2.60133351437014,4.92028247013881,2.1009630709081,0.0145881929122631,0,25.876308960349,48.875698545759,6,-20,2.5,437.979206073603,567.313812546084,408.353140054612,230.035405293687,283.992356226461,438.239343490093,4811.51078737421,0.025,17.2816123715483,0.772488135990272,0.848903943357278,14.610130043443,6.37814151824835,0.680284827949318,0.706984250298035
1450,14.6429938045739,-28.4718207627814,93.5774329364825,142.995952734545,93.3582386617378,50.6749779233267,93.0301692656789,14.5906096181378,16.3099384239916,-25.9337599575825,15.9043074395947,-26.0773279831384,2.34762733530979,2.32543654032623,2.60305031428988,4.92848685461611,2.09934804408203,0.014600508213726,0,25.8938449744641,48.9659951686767,6,-20,2.5,437.980313844401,567.51777291996,408.246841642371,229.961930173143,283.807905321233,438.019346798628,4816.81316680805,0.025,17.2017269707057,0.773362911848977,0.664073678139914,14.5906096181378,6.3905943132512,0.680098480615765,0.70678056024359
1460,14.6425567030604,-28.4718437968417,93.731122428273,143.204583556278,93.5118476441114,50.7572880488695,93.1835426595588,14.5766622908699,16.3115031984429,-25.9307969794678,15.9054278808019,-26.2110460313796,2.3525157132542,2.33092153470148,2.60459256091936,4.93551409562084,2.09797285000644,0.0146112772517879,0,25.9094906457493,49.0423443399997,6,-20,2.5,437.98124906399,567.694811567661,408.165874122014,229.906813258553,283.669667909433,437.857333572541,4821.71401844235,0.025,17.139190009987,0.77423454686431,0.528197459043728,14.5766622908699,6.40128116483117,0.679928691720057,0.706608918653203
1470,14.6414726632333,-28.4732057894766,93.8607181523022,143.385946769793,93.6413586346272,50.8279422792227,93.312839002063,14.566864630437,16.3122775183789,-25.9293308422422,15.9057853313349,-26.3106061377755,2.35677270632513,2.33564011144386,2.60599422334728,4.94163433479113,2.09678019502208,0.0146208453182011,0,25.923716789428,49.1081808408522,6,-20,2.5,437.9820548124,567.85090209655,408.103633001494,229.865359725794,283.565359422686,437.737632345058,4826.27069053764,0.025,17.0894882924364,0.775091475752451,0.427948862254084,14.566864630437,6.41060638579062,0.679772666876225,0.706461575801083
1480,14.6399674923811,-28.475452257151,93.9719881725716,143.546065504168,93.7525421313725,50.88966075687,93.4238250707218,14.5601102886562,16.3125062313602,-25.9288977949406,15.9056220317326,-26.3852828960117,2.36053664787452,2.33976570899455,2.60728042211763,4.94704613111219,2.09572943320605,0.0146294606390845,0,25.9368156573283,49.1659375685326,6,-20,2.5,437.982761405837,567.990420169785,408.055220457531,229.833993685032,283.485905914205,437.648734909357,4830.52698848102,0.025,17.0493168979622,0.775926143185096,0.353586636221021,14.5601102886562,6.41886590400397,0.679628310822441,0.706332990967309
1490,14.6381985768416,-28.4782660030104,94.0691292421662,143.689354927676,93.8495966362616,50.9444039014559,93.5206966772169,14.5555658493142,16.3123614009672,-25.9291720176536,15.9051078494377,-26.4418240812115,2.36390867449639,2.34342561790448,2.6084693562808,4.95189497418528,2.09479115145607,0.0146373016446763,0,25.948979016775,49.2173642680615,6,-20,2.5,437.983390483601,568.116595895466,408.017031454448,229.810049074638,283.42466637797,437.582255363243,4834.51702190155,0.025,17.0162617927128,0.776733724397893,0.298035835668117,14.5555658493142,6.42627771090553,0.67949402799199,0.706219029215288
1500,14.6362759165299,-28.4814248424143,94.1552122745628,143.819074900469,93.935594288398,50.9936003159282,93.606523951826,14.5526139558614,16.3119645816345,-25.9299233667219,15.9043624840239,-26.4851274339901,2.3669641630609,2.34671447001678,2.60957536088677,4.95628983090355,2.09394375641674,0.0146445037546131,0,25.9603397025988,49.2637350713096,6,-20,2.5,437.983957737979,568.231832142469,407.986424763776,229.791560355022,283.376800095068,437.532100601403,4838.26786723168,0.0250302900378358,16.9885609345391,0.777511323628516,0.256168199231233,14.5526139558614,6.43300336858407,0.67936858229484,0.706116835014863
1510,14.6493361944861,-28.455834440814,94.0715998200162,143.681725648628,93.850982422547,51.0117063597768,93.5186065364958,14.5560502157138,16.3293643811007,-25.8969905257817,15.9203815313036,-26.6780059811855,2.36715517034065,2.34475942635694,2.61884144049271,4.96360086684965,2.0968633273565,0.0146724308992302,0,26.0006373086823,49.3003846254608,6,-20,2.5,437.984901802854,568.105913979652,408.298759837256,229.811537203269,282.588278902711,436.517589408002,4841.81112208823,0.0251856728054486,17.0118694338782,0.776369698756696,0.0324447750244019,14.5560502157138,6.42156057934038,0.679219299607877,0.706300894166838
1520,14.6685953904829,-28.4166274349994,93.8996305299194,143.400867444281,93.6777721162344,51.0124361100869,93.3424536702241,14.6184025254026,16.3533704419821,-25.8515958434673,15.9432828745816,-26.6338845843123,2.36519449083108,2.3394777445722,2.62956215150209,4.96903989607429,2.10090117972847,0.0147074909935233,0,26.0686464014769,49.3225110864756,6,-20,2.5,437.988016011136,567.84907177267,408.781985102183,229.991316274981,282.100233412542,435.69442428671,4845.22939870005,0.0253335483978407,17.1258599398186,0.776188572049563,0.0325088976991594,14.6184025254026,6.40140572633439,0.679155588271081,0.70654661817811
1530,14.6829404829817,-28.3860903745388,93.6738066407185,143.079162747156,93.4506978206002,50.9994888338741,93.1125011435718,14.7303401622117,16.3722701859356,-25.8158914033145,15.9610062092165,-26.599770540958,2.3620183371803,2.33186912454947,2.63894123118092,4.97081035573038,2.10447576866163,0.0147385285309708,0,26.1482132955659,49.3340704872051,6,-20,2.5,437.991897204538,567.570103190528,409.354232477967,230.303710193088,281.994847924515,435.083250420618,4848.57082193203,0.0254709295621072,17.3082290362412,0.777412330513979,0.032558927275236,14.7303401622117,6.37977159611124,0.67911474253217,0.706855380573446
1540,14.6908717136949,-28.3681605651559,93.402320511506,142.734524979352,93.1780149850581,50.9677127092446,92.8371436975649,14.8689304938158,16.3843519312998,-25.7930831113037,15.9719612226343,-26.5786980189558,2.35779702065499,2.32257048822411,2.64684351123972,4.96941399946383,2.107651318553,0.0147637191657279,0,26.2265211783109,49.3287050632612,6,-20,2.5,437.995263027809,567.287002994136,409.970918737016,230.690651920236,282.135326708374,434.727965546554,4851.91150191034,0.025595384612517,17.5359615271291,0.779144203729146,0.0325899443461992,14.8689304938158,6.35784739883311,0.679075535761996,0.707197835502835
1550,14.6939886075229,-28.3599665336492,93.1044504019402,142.381532810398,92.8790130774791,50.9196499247786,92.5357274062853,15.018667327849,16.3912501825908,-25.7800659681571,15.9778525959227,-26.5673700338315,2.35295827560565,2.3125554985496,2.65350796399803,4.96606346254763,2.11056163385191,0.0147844900687316,0,26.298176465869,49.3071153504135,6,-20,2.5,437.997919698076,567.007828252353,410.590157585407,231.110990454032,282.421193237682,434.594164449721,4855.33697536364,0.0257052543314501,17.7864252663772,0.780974369405925,0.0326066364160909,15.018667327849,6.3362272075176,0.679033339299466,0.7075506005241
1560,14.6936736948156,-28.3587727234833,92.8033805645542,142.040932213564,92.5768919459135,50.8627087838813,92.2314668661206,15.169933428047,16.3944006746161,-25.7741222780866,15.9801201146598,-26.5630108442589,2.34805920718719,2.30273080058788,2.65911069457502,4.9618414951629,2.11316711264144,0.0148022502338617,0,26.3615840858303,49.275211059006,6,-20,2.5,437.99999880566,566.746075554966,411.17980933146,231.537481133817,282.794763466257,434.627888092579,4858.90889355739,0.0258000296889751,18.0411191441493,0.782811102244274,0.0326130613613884,15.169933428047,6.31587324532041,0.67898492352461,0.707904864027306
1570,14.6908408876452,-28.3627246095568,92.5174195110116,141.730330925469,92.2899743888188,50.8040984858551,91.9426804297734,15.3160123464547,16.3947606358852,-25.7734432324512,15.9796977542928,-26.5638227762251,2.34343669640514,2.29361571914626,2.66369008937229,4.95730580851855,2.11539992359218,0.0148172423893285,0,26.4166475062161,49.2393231949659,6,-20,2.5,438.001642631023,566.513798387904,411.7201020387,231.950478286666,283.215063349442,434.774958232629,4862.65648764153,0.0258802126920282,18.2865831404507,0.784643102857309,0.0326118646316935,15.3160123464547,6.29762586216678,0.678927398819772,0.70822381834357
1580,14.6861199421724,-28.3705322104909,92.2579393840238,141.460586912023,92.0296399991048,50.748967073532,91.6807328554348,15.4522053614749,16.3929972433475,-25.7767698740532,15.9772240903891,-26.5685783840745,2.33936234074095,2.28555725818297,2.66740995398648,4.95296721216945,2.11722960821909,0.0148300350784482,0,26.4638985642327,49.2042271549651,6,-20,2.5,438.00296411639,566.318289727585,412.201509417034,232.33612542594,283.651122968472,434.989157302343,4866.58238626136,0.0259469800081255,18.5141636692819,0.786476319179968,0.0326048555517104,15.4522053614749,6.28198188134754,0.678858984890641,0.708503950446228
1590,14.6799937595482,-28.3812086507119,92.0304865897713,141.236289137126,91.8014352549287,50.7003827243166,91.451149219043,15.5756268700626,16.3896267113729,-25.7831291259652,15.9731917387276,-26.5763317189046,2.33596906002613,2.27870164546341,2.67043733460539,4.9491389800688,2.11866632343728,0.0148410514275786,0,26.5041630048339,49.1729501340312,6,-20,2.5,438.004047632846,566.162150823677,412.62170548643,232.685846653477,284.080300609773,435.235574942299,4870.67149355143,0.0260018680771983,18.7191398771208,0.788313780762845,0.0325934304573288,15.5756268700626,6.26910938091596,0.678779161763532,0.708744412862459
1600,14.6728738684333,-28.3939246215588,91.8365996684976,141.0574863341,91.6068929452496,50.6598713506465,91.2554366939575,15.684951509785,16.3850903612039,-25.7916894844208,15.9680265046995,-26.5862654327057,2.33327969981453,2.27305042979928,2.67291166563035,4.94596209542963,2.1197467649604,0.0148505572455669,0,26.5384001765544,49.1471654626406,6,-20,2.5,438.004951546015,566.044505722476,412.982880342876,232.995582800338,284.486959924526,435.490265422961,4874.89845997534,0.0260465445957615,18.8996583850531,0.790146377479285,0.0325787992601647,15.684951509785,6.2589374441548,0.678688362056025,0.708941662114022
1610,14.6651340898623,-28.4079356523437,91.675393586675,140.921399755825,91.4451184889106,50.6279699712803,91.0926727760474,15.7800568959654,16.3797885507193,-25.8016965389209,15.9621206854611,-26.5976263073871,2.33127943924665,2.2685490250961,2.67497640504678,4.94352543014288,2.12052032326951,0.0148589172031026,0,26.5676076237701,49.1276479169011,6,-20,2.5,438.005718392417,565.962296825741,413.289730306397,233.264741373272,284.861004350213,435.738126049331,4879.23285338193,0.0260826645579841,19.0557689911357,0.791956463199256,0.0325620805189963,15.7800568959654,6.25124823441255,0.6785876760376,0.7090993262116
1620,14.6571189390597,-28.4225621517002,91.544680605879,140.823734167543,91.3139126267366,50.6046380956999,90.9606295975903,15.8616501048079,16.3740892707129,-25.8124564830938,15.9558395702826,-26.6097124924372,2.32991903783822,2.26510062073862,2.67674946756411,4.94185008830272,2.12103940439404,0.0148664541980647,0,26.5927576977663,49.1146259052677,6,-20,2.5,438.006379459574,565.911314561576,413.548108745258,233.495122881786,285.196500967184,435.970380424589,4883.64237571112,0.0261117900553433,19.1886793247699,0.793720449915412,0.0325443182125795,15.8616501048079,6.24574863494639,0.678478575110163,0.709220628642706
1630,14.6491390686388,-28.4371938085717,91.4416658001458,140.75955654436,91.2104683361548,50.5895167165319,90.8564721700182,15.9309442804438,16.3683237235163,-25.8233443521296,15.9495147021122,-26.6218863651719,2.3291330249553,2.2625900606828,2.67832526065236,4.94091532133515,2.12135385501649,0.0148734536783356,0,26.6147543664497,49.1080089059625,6,-20,2.5,438.006959677954,565.886910914317,413.764202253958,233.690003041334,285.490561517039,436.182350420154,4888.09476262814,0.0261353505673878,19.3002393277715,0.795413681662268,0.0325264594283929,15.9309442804438,6.24211876013288,0.678362714931724,0.709308578759517
1640,14.6414612745662,-28.451305968159,91.3633284959755,140.723826397706,91.1317532390547,50.5820701671636,90.777141806786,15.9894106970704,16.3627764457081,-25.8338227030892,15.9434319864272,-26.6335974576343,2.32885665239579,2.26090342987812,2.67978526664867,4.9406886965268,2.12150829096506,0.0148802025223585,0,26.6344046533429,49.1075153352985,6,-20,2.5,438.007480651657,565.884446455271,413.944079616785,233.853434840808,285.742534078605,436.371756337558,4892.55890028353,0.0261546269448316,19.3926171300264,0.797014609178177,0.032509317450689,15.9894106970704,6.24004167225327,0.678241802002446,0.709368187697066
1650,14.6342972360692,-28.4644795509357,91.3065983503282,140.711683494659,91.0746862971611,50.5816501684377,90.719533557099,16.0386063063996,16.3576741439745,-25.8434628395665,15.9378189949811,-26.644407058323,2.32902073109528,2.2599243053789,2.68118905645297,4.94111336183187,2.12154116786594,0.0148869170242728,0,26.652400579483,49.1127327646697,6,-20,2.5,438.007962425215,565.89954638747,414.093480585254,233.989765888561,285.953481022699,436.537559447576,4897.00555028054,0.0261707468615785,19.4681155671829,0.798508145982936,0.032493534091742,16.0386063063996,6.2392198871897,0.678117507865754,0.709403512048146
1660,14.627793526355,-28.4764194944466,91.2684126310672,140.718583322575,91.0361954516289,50.5875150343872,90.6805543661886,16.0800629768156,16.3531757697182,-25.8519637662706,15.9328340296849,-26.6540095025111,2.32955735264992,2.259539610731,2.68258086012258,4.94212047085358,2.12148478131771,0.0148937600271313,0,26.6693086550859,49.1231383328607,6,-20,2.5,438.008424207977,565.928232287676,414.217743692795,234.103329653906,286.125867761071,436.679276309453,4901.40792175929,0.0261846846457699,19.5290803109931,0.799887987129409,0.0324795493081069,16.0800629768156,6.23938343582908,0.677991412550246,0.709418907285058
1670,14.6220252258336,-28.4869671215158,91.2457181525638,140.740345266172,91.0132197247206,50.5988286969388,90.6571255217136,16.1152219648451,16.3493661536233,-25.8591644349995,15.9285593101045,-26.662245540727,2.33039821430031,2.2596379437531,2.68398898921399,4.9436269329671,2.12136574025456,0.0149008231450737,0,26.6855653031606,49.1381006940175,6,-20,2.5,438.008884229305,565.966976370512,414.321800680997,234.198262331284,286.263360304974,436.796694912096,4905.74221299563,0.0261972618581831,19.5778582529625,0.80115765016911,0.0324675845119167,16.1152219648451,6.24029275994919,0.67786496234238,0.709418438212792
1680,14.616996182874,-28.4961007941563,91.235466535411,140.773156681012,91.0027044839482,50.6146592852508,90.6461781018379,16.1453988661703,16.3462562501986,-25.8650434674224,15.9250014290686,-26.6691016713773,2.33147491816272,2.26010999654562,2.68542794441842,4.94553794096404,2.12120572365466,0.0149081294192247,0,26.7014784606825,49.1568807771671,6,-20,2.5,438.009358537746,566.012705749255,414.410185205592,234.27840147185,286.370613687891,436.889937873091,4909.98815389543,0.0262091475382759,19.6167711709347,0.802329577439398,0.0324576473065861,16.1453988661703,6.2417384115012,0.677739433014226,0.709405926575243
1690,14.6126491598865,-28.5039183672424,91.2346424430095,140.813564870459,91.0016295319233,50.6339945070814,90.6446810607101,16.1717676670124,16.3437933134854,-25.8697000401174,15.9221024224732,-26.6746889486785,2.33272019710057,2.26085043863291,2.68690141260301,4.94775185123593,2.12102242582958,0.0149156466902921,0,26.7172373385396,49.1786468146473,6,-20,2.5,438.009859117413,566.062775069218,414.487018041909,234.347231387417,286.452947844258,436.959781852607,4914.12950134164,0.0262208592354021,19.6480760922049,0.80342209860018,0.0324495656121293,16.1717676670124,6.24353883027998,0.677615893676068,0.709385016292998
1700,14.6088867150803,-28.5105991842752,91.2403505096778,140.858482242187,91.0070957685375,50.6557860278047,90.6497276643623,16.195355454998,16.3418819827851,-25.8733140677547,15.919762218463,-26.6791997750445,2.3340697717598,2.26176109517842,2.68840534719681,4.95016644237523,2.12083053483144,0.0149233067593627,0,26.7329323010416,49.2025148987376,6,-20,2.5,438.010392055086,566.114924978056,414.555948696917,234.407849448731,286.515878250086,437.008028652691,4918.1543744886,0.0262327673830333,19.6738955353161,0.80445473953796,0.0324430522742887,16.195355454998,6.24553754773752,0.677495183661674,0.709358996367118
1710,14.6055978303852,-28.5163542245833,91.249957448799,140.905225792483,91.0164670060639,50.6790225170627,90.6586768666607,16.2170415406566,16.3404114534582,-25.8760948191452,15.9178669956467,-26.6828532334318,2.3354657281198,2.26275588934998,2.6899317004985,4.95268758984848,2.12064237561547,0.01493103145141,0,26.7485837421258,49.227615586146,6,-20,2.5,438.010956755849,566.167254283508,414.620062335407,234.462937273262,286.564602017121,437.037622758301,4922.05529341367,0.0262451060495146,19.6961237459364,0.805443499566309,0.0324377846311279,16.2170415406566,6.24760167358329,0.677377907656432,0.709330706617679
1720,14.6026803733215,-28.5213821436982,91.2612451284075,140.951588052592,91.0275228478045,50.7028119649868,90.669305632651,16.2375563183693,16.3392787065791,-25.8782369530512,15.9163128045602,-26.6858495112611,2.33685986152602,2.26376524723633,2.69147118244088,4.95523642967721,2.12046794557947,0.01493875256165,0,26.7641731446774,49.2531700507565,6,-20,2.5,438.011547462452,566.218225617088,414.681794586846,234.514731016205,286.603616890786,437.052338451564,4925.82884220224,0.0262579914282199,19.7163381735346,0.806398709698961,0.0324334698363771,16.2375563183693,6.24962286342568,0.67726445861244,0.709302419824318
1730,14.6000519196871,-28.5258463162974,91.2725119966737,140.995903369583,91.0385600574741,50.7264432471338,90.6799097640045,16.2574789386962,16.3384000402243,-25.8798986707866,15.915016611378,-26.688348563295,2.33821582901605,2.26473823082539,2.69301470514392,4.95775293596931,2.12031450409588,0.0149464202357514,0,26.7796672903441,49.2785489789711,6,-20,2.5,438.01215602516,566.266693185293,414.742903869628,234.564997543784,286.636568423262,437.056175703061,4929.47499914343,0.026271446434574,19.7357504948034,0.807325730096146,0.032429874822121,16.2574789386962,6.25151968628272,0.677155052626095,0.70927580638024
1740,14.5976496229531,-28.5298729560816,91.282585720778,141.037061999756,91.04840521,50.7494069612792,90.6893160938353,16.2772375446399,16.337711351172,-25.8812011525211,15.9139157310094,-26.6904711681176,2.33950879662372,2.26564120690378,2.69455324204009,4.96019444894388,2.12018627846248,0.0149539978151021,0,26.7950308900499,49.3032954250308,6,-20,2.5,438.012774342054,566.311913637415,414.804521773568,234.615031621387,286.666271512854,437.052798347972,4932.99629511848,0.026285427347196,19.7552108915035,0.808227039639945,0.0324268240783248,16.2772375446399,6.25323857460223,0.677049763002893,0.709251826263175
1750,14.5954253023104,-28.533559396149,91.2907587109009,141.074454687571,91.0563501930122,50.7713783303559,90.6968176209116,16.2971173093914,16.3371633685876,-25.8822375520641,15.9129623809831,-26.692309405081,2.34072487525345,2.26645585924124,2.69607909092553,4.96253495016677,2.12008468087453,0.0149614624094546,0,26.8102299505608,49.3271130109773,6,-20,2.5,438.013395550137,566.353512379093,414.867260753784,234.665685724474,286.694801185377,437.04521927973,4936.39697889633,0.0262998482908713,19.7752535697433,0.809103989582411,0.0324241841073274,16.2971173093914,6.25475152796335,0.676948550436392,0.709231125613577
1760,14.593340793795,-28.5369827315564,91.2966865502683,141.107870511237,91.0620505451411,50.7921799622281,90.7020715443813,16.3172782590145,16.3367170373134,-25.8830817172107,15.91211872557,-26.6939361961549,2.34185770088837,2.26717450593294,2.69758479093609,4.96475929686902,2.12000895485054,0.0149687934111147,0,26.8252313136036,49.3498349493113,6,-20,2.5,438.014014225113,566.391412029819,414.931341490701,234.717431334586,286.723598642487,437.035727127133,4939.68232069919,0.0263146009772541,19.7961612660503,0.809957671523875,0.0324218494210982,16.3172782590145,6.25605115650332,0.676851291580252,0.709213824232807
1770,14.5913652172567,-28.5402051713726,91.3002853519384,141.137383543065,91.0654226797793,50.8117418262463,90.7049962313101,16.3377799880505,16.3363407982142,-25.8837933271414,15.9113540716106,-26.6954107048828,2.34290705175653,2.26779766653102,2.69906440438339,4.96686207091441,2.11995694288881,0.0149759763686628,0,26.8400022548037,49.3713896569002,6,-20,2.5,438.014626184363,566.425747611063,414.996711486489,234.77043855839,286.753579793027,437.025952218527,4942.8580810142,0.0263295693250494,19.8180305573266,0.810789155930699,0.0324197346114339,16.3377799880505,6.25714482452682,0.676757806486089,0.709199910590537
1780,14.5894736952518,-28.543276677856,91.3016452784773,141.163251994565,91.0665572698656,50.8300672492988,90.7056843921419,16.3586086314347,16.3360093219157,-25.8844202836511,15.9106436398982,-26.6967807004511,2.34387564023881,2.26833012876949,2.70051218801375,4.96884231678324,2.11992574669063,0.0149829943483414,0,26.8545112536431,49.3917712276767,6,-20,2.5,438.015228242096,566.456788442093,415.063143351344,234.824659292068,286.78524419597,437.016985353662,4945.93012994271,0.0263446396027404,19.8408291362397,0.81159947028442,0.032417770844372,16.3586086314347,6.25804927481324,0.676667882930162,0.70918894940959
1790,14.5876466072261,-28.546236557242,91.3009657243456,141.185841596794,91.0656543222,50.8472075127534,90.7043380094256,16.3797013126875,16.3357027700956,-25.8850001060914,15.9099679006679,-26.6980838357256,2.34476999885675,2.26878120970926,2.70192527768926,4.97070648739852,2.11991218320864,0.0149898428000268,0,26.8687292996772,49.4110172680927,6,-20,2.5,438.015818003215,566.484878298423,415.130308408923,234.879900600482,286.818778041026,437.009503820816,4948.9042219359,0.0263597063284287,19.8644410640045,0.812389530414976,0.0324159039492464,16.3797013126875,6.25878650495406,0.676581294309896,0.70918085345908
1800,14.5858691687992,-28.5491143664289,91.2985074844775,141.205568258484,91.0629752632908,50.8632434980882,90.7012203110999,16.4009664217022,16.3354063746961,-25.8855607258801,15.9093122177618,-26.6993483310774,2.34559687604908,2.26916081235287,2.70330071948111,4.97246153183397,2.11991309444851,0.0149965134507462,0,26.8826314357395,49.4291929145816,6,-20,2.5,438.016393735573,566.510390241821,415.197832172535,234.935884729906,286.854140926272,437.003872964065,4951.78581825926,0.0263746763715781,19.8887015399201,0.813160090721901,0.0324140933830144,16.4009664217022,6.25938066685633,0.676497814141647,0.709175165923159
1810,14.5841308573513,-28.5519310952076,91.2945587149195,141.222858790986,91.0588088460693,50.8782725039996,90.6966216147448,16.4222991203699,16.3351098492038,-25.8861215991556,15.9086663114167,-26.7005940086351,2.34636387163033,2.26947971712059,2.70463694759661,4.9741166647172,2.1199255259846,0.0150030030623047,0,26.8961977571622,49.4463792897755,6,-20,2.5,438.016954261698,566.533696339969,415.265333086568,234.992294657878,286.891139802497,437.000231873915,4954.5799951847,0.0263894707099737,19.9134225753174,0.813911735668377,0.0324123107061212,16.4222991203699,6.25985597687513,0.676417225200875,0.709171515669678
1820,14.5824247766699,-28.5547004474423,91.2894109558148,141.238124445482,91.0534471397824,50.892398773505,90.6908352867308,16.4435924709223,16.3348067300269,-25.8866949519536,15.9080236354492,-26.7018334920891,2.34707781331532,2.26974778458989,2.70593237777442,4.97568016236431,2.11994682670363,0.0150093061472237,0,26.9094138702665,49.4626651460733,6,-20,2.5,438.01749887042,566.555147804204,415.332448878197,235.048806767604,286.929487543808,436.998559617683,4957.29139342132,0.0264040249322244,19.9384114048002,0.814644898589137,0.0324105378329307,16.4435924709223,6.26023534178395,0.676339325493308,0.709169310730136
1830,14.5807469740894,-28.5574302062226,91.2833427197971,141.251744142676,91.0471691010297,50.9057267096366,90.6841413074867,16.464744963681,16.3344936652054,-25.8872871251743,15.9073806903618,-26.7030735304175,2.34774683407987,2.26997581682402,2.70718806139279,4.97716387821681,2.11997469487269,0.0150154301413171,0,26.9222708426812,49.4781407994261,6,-20,2.5,438.018027236175,566.575063038648,415.398853269083,235.105113035591,286.968848220995,436.998726555871,4959.9242030053,0.0264182888012355,19.9634832052229,0.815359895077705,0.0324087651118532,16.464744963681,6.26053952393601,0.676263931417659,0.709168490661462
1840,14.5790957635492,-28.5601235816842,91.2766086410914,141.264054558364,91.0402297164553,50.918356046611,90.6767954254714,16.485665291589,16.3341697060651,-25.8878999140955,15.9067363320784,-26.7043163303175,2.34837638110709,2.27017161055905,2.70840320426784,4.9785748148269,2.12000719087451,0.015021370926202,0,26.9347647764417,49.4928937266571,6,-20,2.5,438.018539345722,566.593721178194,415.46426557044,235.160935230363,287.008871245394,437.000534081146,4962.48217052309,0.026432225216503,19.9884695083576,0.816056962462653,0.0324069894001866,16.485665291589,6.26078668536509,0.676190879283597,0.709168401872019
1850,14.5774710930674,-28.5627804714454,91.2694329847507,141.275345431708,91.0328535131097,50.9303785866394,90.6690226903506,16.5062750230256,16.3338356433326,-25.8885318238678,15.9060911205595,-26.705560811955,2.34897287042082,2.27034345193924,2.7095793970443,4.97992284898354,2.12004272662859,0.015027136615686,0,26.9468961425183,49.5070055037012,6,-20,2.5,438.019035428702,566.611359743953,415.528454863102,235.216032986542,287.049216122158,437.003745261014,4964.96862427769,0.0264458087841187,20.0132232350935,0.816736296287154,0.0324052122542753,16.5062750230256,6.26099221202748,0.676120025228985,0.709168948700804
