time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4170,14.5185250805182,-28.6595660317004,91.0005087764515,141.669817279157,90.7566595104926,51.3506995265535,90.378435415832,17.2598796451019,16.3214390817072,-25.9119876906789,15.8825835537108,-26.7509273082467,2.36902649392356,2.2768979088215,2.75018109754338,5.02707900636488,2.12200202034849,0.0152340209435905,0,27.3681833336502,49.9990780765944,6,-20,2.5,438.036642162695,567.236569636017,417.77518204488,237.246278498868,288.585101137153,437.26081280321,5054.74322878033,0.0269312214737254,20.907300119565,0.84118039528985,0.032340537906542,17.2598796451019,6.26788935320718,0.673595218646533,0.709196087204522
4180,14.5185222663729,-28.6595706045234,91.0004952370128,141.669836273605,90.7566455987579,51.3507206040965,90.3784207593763,17.259918107367,16.3214386304149,-25.9119885448168,15.8825825425575,-26.7509292607243,2.36902743721081,2.27689825425615,2.75018308975877,5.02708134401492,2.12200216217571,0.0152340314412856,0,27.3682040941274,49.9991026144464,6,-20,2.5,438.036643061258,567.236600021192,417.775292747954,237.246382829499,288.585178161403,437.260825303145,5054.74775336563,0.026931246443362,20.9073449525211,0.841181618733629,0.0323405350977204,17.259918107367,6.26788963555773,0.673595093070505,0.709196086712968
4190,14.5185195271558,-28.659575055618,91.0004820578497,141.669854762223,90.7566320572065,51.3507411206147,90.3784064929222,17.2599555460392,16.3214381911635,-25.9119893761654,15.8825815583471,-26.750931161177,2.36902836887102,2.27689860345775,2.75018504460378,5.02708364806153,2.122002300233,0.0152340417463266,0,27.3682243020222,49.9991264991651,6,-20,2.5,438.036643935868,567.236629597342,417.775400504494,237.246484383667,288.585253135586,437.260837470395,5054.75215752397,0.0269312707485058,20.907388592264,0.84118280957788,0.0323405323637154,17.2599555460392,6.26788991037551,0.673594970836726,0.709196090271928
4200,14.5185168608691,-28.6595793881765,91.0004692293663,141.669872758529,90.7566188759791,51.3507610910554,90.3783926060827,17.2599919883788,16.3214377636307,-25.911990185335,15.8825806003595,-26.7509330109949,2.36902926549902,2.27689893353377,2.75018693554373,5.0270858690775,2.12200243462108,0.0152340517113457,0,27.3682439720573,49.999149748153,6,-20,2.5,438.036644787221,567.236658386075,417.775505393005,237.246583235317,288.585326114272,437.260849313854,5054.75644446352,0.0269312944068535,20.907431070577,0.841183968744815,0.0323405297025623,17.2599919883788,6.26789017786207,0.673594851856527,0.709196090674454
4210,14.5185142655715,-28.6595836053837,91.0004567422426,141.669890275599,90.7566060454987,51.3507805299432,90.378379088768,17.2600274608851,16.3214373475032,-25.9119909729182,15.8825796678959,-26.7509348115276,2.3690301440776,2.2768992604191,2.75018878291153,5.02708804333064,2.12200256543716,0.0152340614486003,0,27.3682631185387,49.9991723783186,6,-20,2.5,438.036645615907,567.236686408305,417.775607489767,237.246679456316,288.585397150586,437.260860841978,5054.76061730219,0.0269313174356043,20.9074724183496,0.841185097048172,0.0323405271122965,17.2600274608851,6.26789043821355,0.673594736043276,0.709196092809329
4220,14.5185117393726,-28.6595877103023,91.0004445873966,141.669907326225,90.756593556434,51.3507994514301,90.3783659311468,17.2600619893622,16.3214369424763,-25.9119917394921,15.8825787602756,-26.7509365640894,2.36903100016198,2.27689957946471,2.75019058214879,5.0270901616135,2.12200269277598,0.0152340709324753,0,27.368281755403,49.9991944061363,6,-20,2.5,438.036646422539,567.236713684479,417.775706869097,237.246773116659,288.58546629619,437.260872063354,5054.764679077,0.0269313398515113,20.9075126656712,0.841186195318869,0.0323405245910386,17.2600619893622,6.26789069162051,0.673594623312586,0.709196095155832
4230,14.5185092804315,-28.6595917059348,91.0004327559823,141.669923922824,90.7565813996953,51.3508178692907,90.3783531236432,17.2600955989446,16.3214365482529,-25.9119924856186,15.8825778768363,-26.7509382699592,2.3690318318474,2.27689988847256,2.75019233163014,5.0270922201027,2.12200281672979,0.0152340801536145,0,27.3682998962212,49.9992158476447,6,-20,2.5,438.036647207691,567.236740234455,417.77580360335,237.246864284515,288.585533601443,437.260882986071,5054.76863274504,0.0269313616708872,20.9075518418385,0.841187264345933,0.0323405221369626,17.2600955989446,6.2678909382684,0.673594513582353,0.709196096958695
4240,14.5185068870146,-28.6595955878685,91.000421238368,141.669940087224,90.7565695654177,51.3508357969006,90.3783406559245,17.2601283140103,16.3214361645892,-25.9119932117594,15.8825770169538,-26.7509399303423,2.36903264103446,2.27690018900082,2.7501940340926,5.02709422309343,2.12200293740921,0.0152340891266256,0,27.3683175540197,49.9992367185529,6,-20,2.5,438.036647980275,567.236766090041,417.775897765375,237.246953026178,288.585599127906,437.2608936251,5054.77248118226,0.0269313829095553,20.9075899768613,0.841188312112962,0.0323405197482955,17.2601283140103,6.26789117824224,0.673594406779336,0.709196098622149
4250,14.518504558079,-28.6595993787189,91.0004100327841,141.669955796966,90.7565580517101,51.3508532400519,90.3783285258645,17.2601601460539,16.3214357911933,-25.9119939184668,15.8825761802269,-26.7509415460134,2.36903342363556,2.27690047669707,2.75019568516031,5.02709616185738,2.12200305479131,0.0152340978277083,0,27.3683347353119,49.9992570253204,6,-20,2.5,438.036648716434,567.236791224646,417.775989380787,237.247039372461,288.585662856417,437.260903955338,5054.77622571713,0.0269314035748612,20.907627079721,0.841189318152065,0.0323405174239539,17.2601601460539,6.26789141187036,0.673594302842499,0.709196098795789
4260,14.5185022903724,-28.6596030640129,91.0003991214704,141.669971101325,90.7565468403619,51.350870226345,90.3783167143348,17.260191143265,16.3214354276873,-25.9119946064562,15.8825753655487,-26.7509431191096,2.36903419355779,2.27690076447619,2.75019730203254,5.02709806650873,2.12200316913074,0.0152341063509419,0,27.3683514659107,49.9992768001625,6,-20,2.5,438.036649440055,567.236815707974,417.776078594543,237.247123454192,288.585724933868,437.260914035311,5054.77987203752,0.0269314236982409,20.907663210382,0.841190303635329,0.032340515160854,17.260191143265,6.26789163933357,0.673594201651144,0.709196101333439
4270,14.518500083023,-28.6596066507971,91.0003885002632,141.669986001708,90.7565359271048,51.350886760478,90.3783052168689,17.2602213153618,16.3214350738732,-25.9119952761021,15.8825745725611,-26.7509446503228,2.36903493925034,2.27690104099898,2.75019887146551,5.02709991246449,2.12200328039707,0.0152341146228725,0,27.3683677511574,49.9992960486235,6,-20,2.5,438.036650144903,567.236839543939,417.776165434238,237.247205297864,288.585785357465,437.260923844824,5054.78342130634,0.0269314432861013,20.9076983796087,0.841191263311742,0.032340512958033,17.2602213153618,6.26789186072143,0.673594103133876,0.709196102667923
4280,14.5184979344136,-28.6596101420878,91.0003781615351,141.670000501948,90.7565253040947,51.3509028544851,90.3782940251904,17.2602506847012,16.3214347294818,-25.9119959279143,15.8825738006765,-26.7509461407872,2.36903566759822,2.27690131258524,2.7502004021276,5.02710171471284,2.12200338874992,0.015234122691315,0,27.368383603088,49.9993147847241,6,-20,2.5,438.036650831048,567.236862741241,417.776249962843,237.247284964059,288.585844168253,437.260933386644,5054.78687613601,0.0269314623528395,20.9077326128209,0.841192197495818,0.0323405108138388,17.2602506847012,6.26789207620675,0.673594007260732,0.709196104740277
4290,14.5184958430107,-28.6596135406716,91.0003680978303,141.670014617677,90.7565149636742,51.3509185201813,90.3782831312357,17.2602792724709,16.3214343942774,-25.9119965623387,15.8825730493618,-26.7509475915325,2.369036373111,2.27690157361564,2.75020188800654,5.02710346162218,2.12200349419736,0.0152341305226102,0,27.3683990330802,49.999333022229,6,-20,2.5,438.036651498636,567.23688532295,417.776332242071,237.247362510274,288.585901415482,437.260942678414,5054.79023901358,0.0269314809121765,20.9077659351204,0.841193106559363,0.0323405087267474,17.2602792724709,6.26789228593804,0.673593913925735,0.709196105712412
4300,14.5184938090679,-28.6596168459623,91.0003583102658,141.670028345837,90.7565049069936,51.3509337555869,90.3782725362229,17.2603070751579,16.3214340683008,-25.911997179298,15.8825723187069,-26.750949002385,2.36903706846465,2.27690183633137,2.75020334377675,5.02710518010812,2.12200359674665,0.0152341381980824,0,27.368414039238,49.9993507588171,6,-20,2.5,438.036652147788,567.236907284735,417.77641226192,237.247437926967,288.585957093855,437.260951716528,5054.79350952897,0.0269314989618384,20.9077983424935,0.841193990566357,0.0323405066971283,17.2603070751579,6.26789248988274,0.673593823149894,0.70919610941554
4310,14.5184918282196,-28.6596200644278,91.0003487783136,141.670041714686,90.7564951129494,51.35094859313,90.3782622178958,17.2603341521468,16.3214337508388,-25.9119977801423,15.8825716071187,-26.7509503764206,2.36903772940431,2.27690207658814,2.75020474268984,5.02710681927797,2.12200369664101,0.0152341455688445,0,27.3684286537355,49.9993680321996,6,-20,2.5,438.036652780626,567.236928672001,417.776490191969,237.247511375179,288.586011313786,437.260960512357,5054.7966946684,0.0269315165403676,20.907829903623,0.841194852040502,0.0323405047203664,17.2603341521468,6.26789268851164,0.673593734756576,0.709196108167509
4320,14.518489899375,-28.6596231986433,91.0003394964404,141.670054733085,90.7564855758615,51.3509630413963,90.378252170283,17.2603605186374,16.321433441727,-25.9119983651826,15.88257091423,-26.7509517143488,2.36903838206983,2.27690231924738,2.75020611541176,5.02710843465915,2.12200379390517,0.015234152804435,0,27.3684428846469,49.9993848523992,6,-20,2.5,438.036653396565,567.236949498511,417.776566077353,237.247582896148,288.58606411245,437.260969081345,5054.79979621937,0.026931533657633,20.9078606366314,0.841195690653564,0.0323405027955914,17.2603605186374,6.26789288191452,0.673593648676614,0.709196109662281
4330,14.5184880218802,-28.6596262493857,91.0003304615312,141.670067404775,90.75647629253,51.3509771050794,90.3782423900128,17.2603861834149,16.3214331408575,-25.911998934623,15.882570239797,-26.7509530166401,2.36903901486493,2.27690255305021,2.75020744870316,5.02711000175337,2.12200388858517,0.0152341598314282,0,27.3684567367945,49.9994012248847,6,-20,2.5,438.036653996144,567.236969770485,417.776639942978,237.247652513724,288.586115506314,437.260977421034,5054.80281522152,0.0269315503193669,20.907890551718,0.841196506975081,0.0323405009221176,17.2603861834149,6.26789307015913,0.673593564888481,0.70919611037113
4340,14.5184861943678,-28.6596292189181,91.0003216670308,141.67007973906,90.7564672562186,51.3509907944256,90.378232869988,17.26041116517,16.321432848008,-25.9119994888845,15.8825695833275,-26.7509542842449,2.36903963362145,2.27690278332755,2.75020874976612,5.02711153309367,2.12200398074765,0.0152341666894581,0,27.3684702202495,49.9994171615783,6,-20,2.5,438.036654579753,567.236989502767,417.776711842608,237.247720278584,288.586165532396,437.260985539618,5054.80575387099,0.026931566537684,20.9079196706454,0.841197301558473,0.032340499098467,17.26041116517,6.26789325338428,0.673593483330398,0.709196111901548
4350,14.5184844155066,-28.6596321093949,91.0003131065466,141.670091744939,90.7564584603588,51.3510041194087,90.3782236032874,17.260435482081,16.321432562965,-25.9120000283708,15.8825689443426,-26.7509555180881,2.36904023661245,2.27690300815408,2.75021001701986,5.02711302517394,2.12200407045949,0.0152341733695125,0,27.368483344829,49.9994326740907,6,-20,2.5,438.036655147831,567.237008709742,417.776781828594,237.247786240049,288.586214227,437.260993442032,5054.80861430694,0.0269315823243856,20.907948014596,0.841198074991411,0.0323404973234176,17.260435482081,6.26789343172438,0.673593403943052,0.709196113602782
4360,14.518482684001,-28.6596349229271,91.0003047738617,141.670103431169,90.7564498985626,51.3510170897301,90.3782145831808,17.2604591518402,16.3214322855204,-25.9120005534763,15.8825683223763,-26.7509567190693,2.36904082212388,2.27690322562402,2.75021124888669,5.02711447451071,2.12200415778561,0.0152341798626039,0,27.3684961200838,49.9994477737162,6,-20,2.5,438.036655700781,567.237027405403,417.776849951856,237.247850446096,288.586261625628,437.261001134138,5054.811398611,0.0269315976909564,20.9079756041899,0.84119882783105,0.0323404955956903,17.2604591518402,6.26789360531054,0.673593326668631,0.709196114831384
4370,14.5184809986126,-28.659637659965,91.0002966629727,141.670114807637,90.756441564661,51.3510297147665,90.3782058031683,17.2604821915467,16.3214320154811,-25.912001064566,15.8825677169815,-26.750957888052,2.36904139349408,2.27690343872461,2.75021244964221,5.02711588836682,2.1220042428015,0.0152341861921774,0,27.368508555246,49.999462471368,6,-20,2.5,438.036656240806,567.237045605021,417.776916261598,237.2479129431,288.586307762406,437.26100862007,5054.81410879504,0.0269316126484969,20.9080024594456,0.841199562178019,0.0323404939139209,17.2604821915467,6.2678937742639,0.673593251458757,0.70919611646881
4380,14.518479358653,-28.6596403256236,91.0002887707562,141.670125875258,90.7564334554466,51.3510419991744,90.3781972598756,17.2605046097695,16.3214317527118,-25.9120015618962,15.8825671279043,-26.7509590255264,2.3690419442232,2.27690364100874,2.7502136119279,5.02711725293664,2.12200432550172,0.0152341923173431,0,27.3685206549355,49.9994767725071,6,-20,2.5,438.036656763505,567.237063311354,417.776980782618,237.247973754332,288.586352652191,437.261015903859,5054.8167458689,0.0269316272025736,20.9080285900728,0.841200274335311,0.032340492277509,17.2605046097695,6.26789393866652,0.673593178264486,0.709196116484439
4390,14.5184777617814,-28.6596429207403,91.0002810857227,141.670136651775,90.7564255591098,51.3510539612949,90.3781889408499,17.2605264398009,16.3214314968715,-25.9120020461123,15.8825665543277,-26.7509601330699,2.36904248224848,2.27690383968092,2.75021474577485,5.02711858545577,2.12200440605206,0.0152341982932167,0,27.368532437146,49.9994906984015,6,-20,2.5,438.036657273052,567.23708055218,417.777043610509,237.248032970059,288.586396368547,437.261022998366,5054.81931374713,0.0269316413747923,20.9080540351929,0.841200968286419,0.0323404906841631,17.2605264398009,6.2678940987376,0.673593106999499,0.709196117031564
4400,14.5184762074076,-28.6596454466822,91.0002736051826,141.670147142491,90.7564178728899,51.351065605041,90.3781808431903,17.2605476888651,16.321431247841,-25.9120025174397,15.8825659960174,-26.7509612111353,2.36904300868538,2.2769040356904,2.75021585259182,5.02711988828222,2.1220044844487,0.0152342041274839,0,27.3685439057698,49.9995042536473,6,-20,2.5,438.036657769167,567.237097335407,417.777104766274,237.248090609887,288.586438919931,437.261029907648,5054.82181328185,0.026931655169854,20.908078803124,0.841201643880197,0.0323404891332508,17.2605476888651,6.26789425454667,0.673593037625747,0.709196118376811
4410,14.5184746966651,-28.6596479016983,91.0002663343766,141.670157337809,90.7564104021752,51.3510769219461,90.3781729725806,17.2605683415574,16.3214310058088,-25.9120029755219,15.8825654533842,-26.750962258929,2.3690435062321,2.27690421263313,2.75021691198879,5.02712112462192,2.12200456065808,0.0152342097073863,0,27.3685550524702,49.9995174284467,6,-20,2.5,438.036658251382,567.237113646526,417.777164205947,237.248146632075,288.586480276485,437.261036620441,5054.82424266342,0.0269316685777622,20.9081028759768,0.841202300532785,0.0323404876258131,17.2605683415574,6.26789440596535,0.673592970203607,0.709196115465709
4420,14.5184732238804,-28.6596502946569,91.0002592464645,141.670167278432,90.7564031193782,51.3510879545576,90.3781652999373,17.2605884754858,16.3214307698656,-25.9120034220796,15.8825649243865,-26.7509632803934,2.36904401583232,2.27690440874107,2.75021797323742,5.02712238197849,2.1220046349423,0.0152342153048556,0,27.3685659191839,49.9995302722134,6,-20,2.5,438.036658721916,567.237129549506,417.777222151758,237.24820124703,288.586520594281,437.261043162642,5054.82661101307,0.0269316816488604,20.9081263439792,0.841202941061738,0.032340486156329,17.2605884754858,6.26789455359429,0.67359290447184,0.709196119973157
4430,14.5184717913359,-28.6596526223669,91.0002523521087,141.670176946895,90.75639603546,51.3510986858274,90.3781578368188,17.2606080594704,16.3214305403772,-25.9120038564207,15.8825644098507,-26.7509642739326,2.36904449536378,2.2769045839701,2.75021898676637,5.02712357073647,2.12200470720349,0.0152342206456668,0,27.3685764890533,49.9995427651846,6,-20,2.5,438.036659179439,567.237145017348,417.777278514907,237.248254370266,288.586559810698,437.261049527063,5054.82891467105,0.0269316943629531,20.9081491709694,0.841203563956984,0.0323404847270297,17.2606080594704,6.26789469718255,0.673592840537364,0.709196119525831
4440,14.5184703968909,-28.6596548881986,91.0002456410394,141.6701863581,90.7563891398683,51.3511091317165,90.3781505721102,17.260627122689,16.3214303169982,-25.9120042791989,15.8825639090041,-26.7509652410388,2.36904496553045,2.27690475779549,2.7502199772798,5.02712473507529,2.12200477754532,0.0152342258662616,0,27.3685867778349,49.9995549259262,6,-20,2.5,438.036659624759,567.237160073704,417.77733337926,237.248306080896,288.586597984091,437.261055722224,5054.83115707006,0.0269317067389802,20.9081713909637,0.841204170257214,0.0323404833357017,17.260627122689,6.26789483694694,0.67359277830318,0.709196120105207
4450,14.5184690395401,-28.6596570937291,91.000239108424,141.670195518987,90.7563824276375,51.3511192997913,90.3781435005773,17.2606456789354,16.3214300995672,-25.9120046907197,15.8825634214854,-26.7509661824097,2.36904541841196,2.27690492240422,2.75022093590178,5.027125858306,2.12200484601761,0.0152342309172836,0,27.3685967929771,49.9995667632374,6,-20,2.5,438.036660058266,567.237174729617,417.777386784496,237.248356416341,288.586635142162,437.26106175283,5054.83333983041,0.0269317187858818,20.9081930200233,0.841204760456151,0.0323404819814073,17.2606456789354,6.2678949729886,0.673592717724071,0.709196119238584
4460,14.5184677173492,-28.6596592421431,91.0002327449493,141.67020444246,90.7563758891996,51.3511292044776,90.3781366121443,17.2606637545896,16.3214298877758,-25.9120050915665,15.8825629465994,-26.7509670993876,2.36904587351404,2.27690509615901,2.75022188589345,5.02712698205246,2.12200491271857,0.0152342359272177,0,27.368606548708,49.9995782939607,6,-20,2.5,438.036660480528,567.237189005788,417.777438806498,237.248405448161,288.586671337758,437.261067624632,5054.83546605658,0.0269317305207879,20.9082140888811,0.841205335352985,0.0323404806621888,17.2606637545896,6.26789510550114,0.673592658714197,0.709196122571602
4470,14.518466431968,-28.6596613496424,91.0002265074331,141.670213032916,90.7563694814361,51.3511388378113,90.3781298640068,17.2606813367336,16.3214296819528,-25.9120054811174,15.8825624858247,-26.7509679891173,2.36904630278658,2.27690525078492,2.75022279790402,5.02712804868894,2.12200497844883,0.0152342407245442,0,27.3686160318094,49.9995895175089,6,-20,2.5,438.036660869184,567.23720280777,417.777489524091,237.248453149271,288.586706839551,437.261074013768,5054.83753462658,0.0269317419361875,20.9082346200928,0.84120587534818,0.0323404793822135,17.2606813367336,6.267895230798,0.673592601289451,0.709196122092308
4480,14.5184651793072,-28.6596633664379,91.0002205084936,141.670221541928,90.7563633169164,51.3511482026327,90.3781233681812,17.2606984475128,16.3214294807796,-25.9120058618677,15.8825620347698,-26.7509688600788,2.36904673209751,2.27690541525378,2.75022369263667,5.02712910789045,2.12200504100632,0.0152342454501464,0,27.3686252699875,49.9996004133812,6,-20,2.5,438.036661290792,567.237216384633,417.777538666765,237.248499559664,288.586740835672,437.26107898202,5054.83954675303,0.0269317530396831,20.9082545383573,0.841206438652904,0.032340478129214,17.2606984475128,6.26789535840151,0.67359254546477,0.709196124697371
4490,14.5184639608879,-28.6596653462272,91.0002146585919,141.670229783832,90.7563573057881,51.3511573370092,90.3781170344923,17.2607151093346,16.3214292857478,-25.9120062309946,15.8825615972374,-26.750969704929,2.36904714071419,2.27690556512876,2.75022455491629,5.02713012004505,2.12200510224103,0.015234249995749,0,27.3686342623942,49.9996110459094,6,-20,2.5,438.036661679921,567.237229555933,417.777586595886,237.24854475374,288.586774189863,437.26108437518,5054.84150641104,0.0269317638545102,20.908273948684,0.841206968437319,0.0323404769137596,17.2607151093346,6.26789548148774,0.673592491074707,0.709196124414551
4500,14.5184627748806,-28.659667273272,91.000208959056,141.670237799856,90.7563514493023,51.3511662269954,90.3781108640203,17.2607313230196,16.3214290958929,-25.9120065903235,15.8825611713467,-26.7509705272997,2.3690475453641,2.27690571756913,2.75022540272631,5.02713112029544,2.12200516200396,0.0152342544656396,0,27.3686430147547,49.9996213943013,6,-20,2.5,438.036662058791,567.237242371489,417.777633258052,237.248588733467,288.586806654946,437.261089631025,5054.84341390314,0.0269317743821289,20.9082928443172,0.841207484207274,0.0323404757306776,17.2607313230196,6.26789560093798,0.6735924381345,0.709196126249314
4510,14.5184616199111,-28.6596691498862,91.000203404971,141.670245600909,90.7563457423828,51.3511748818147,90.3781048513551,17.2607471109241,16.3214289109518,-25.9120069403523,15.8825607565519,-26.750971328245,2.36904793555627,2.27690586229689,2.75022622398706,5.02713208628395,2.12200522025467,0.0152342587941053,0,27.3686515372725,49.9996314693466,6,-20,2.5,438.036662427743,567.237254847247,417.777678699184,237.248631558983,288.586838262562,437.261094741682,5054.84527132856,0.0269317846338179,20.9083112459335,0.841207986479557,0.0323404745783797,17.2607471109241,6.26789571700698,0.67359238658453,0.709196126918699
4520,14.5184604952517,-28.6596709772835,91.0001979941028,141.670253194032,90.7563401826855,51.3511833082623,90.3780989939297,17.2607624854772,16.3214287308587,-25.9120072812054,15.8825603526433,-26.7509721081696,2.36904831609882,2.2769060037832,2.75022702443182,5.02713302821502,2.12200527699382,0.0152342630131567,0,27.3686598359577,49.9996412788688,6,-20,2.5,438.036662786977,567.237266993007,417.777722949636,237.248673263631,288.586869044074,437.261099723098,5054.84707998869,0.0269317946165675,20.9083291662319,0.84120847553919,0.0323404734563972,17.2607624854772,6.26789582985501,0.673592336388083,0.70919612776779
4530,14.5184594005263,-28.659672756058,91.000192725638,141.670260583081,90.7563347693494,51.3511915097523,90.3780932907857,17.260777451623,16.3214285555598,-25.9120076129849,15.8825599594909,-26.7509728673247,2.36904868688966,2.2769061418565,2.7502278040427,5.02713394589919,2.12200533223289,0.0152342671225941,0,27.3686679137618,49.9996508266941,6,-20,2.5,438.036663136634,567.237278813922,417.777766023866,237.24871386068,288.58689900976,437.261104577032,5054.84884050789,0.0269318043337054,20.9083466107519,0.841208951566927,0.0323404723642113,17.260777451623,6.26789593958841,0.673592287527771,0.70919612871924
4540,14.5184583349396,-28.6596744874836,91.0001875964592,141.670267774297,90.7563294991528,51.3511994925717,90.3780877384924,17.2607920199957,16.3214283849283,-25.9120079359305,15.882559576808,-26.7509736062636,2.36904905019558,2.27690627854086,2.75022856568887,5.02713484422973,2.12200538600697,0.015234271138144,0,27.3686757765837,49.9996601200507,6,-20,2.5,438.036663476986,567.237290319275,417.777807952582,237.248753378861,288.586928180249,437.261109305716,5054.8505541697,0.0269318137922451,20.9083635917284,0.841209414926624,0.0323404713011861,17.2607920199957,6.26789604633582,0.673592239968173,0.709196130366324
4550,14.5184572977158,-28.6596761728247,91.0001826032796,141.670274773452,90.7563243687077,51.3512072627179,90.3780823334574,17.2608062009792,16.3214282188399,-25.9120082502776,15.8825592043147,-26.7509743255272,2.36904939819092,2.27690640616327,2.75022930052352,5.02713570668679,2.12200543835248,0.0152342750106362,0,27.3686834301462,49.9996691658702,6,-20,2.5,438.036663808276,567.237301517868,417.77784876586,237.248791846291,288.58695657592,437.261113911077,5054.85222222253,0.0269318229990379,20.9083801211918,0.841209865952067,0.0323404702663765,17.2608062009792,6.26789615020576,0.6735921936746,0.709196130285008
4560,14.5184562880991,-28.6596778133132,91.0001777427447,141.670281586019,90.7563193745598,51.3512148259566,90.3780770720276,17.2608200047499,16.3214280571734,-25.9120085562558,15.8825588417383,-26.7509750256417,2.36904973314408,2.27690652675527,2.75023001141432,5.02713653816959,2.12200548930555,0.0152342787557984,0,27.3686908800147,49.9996779708406,6,-20,2.5,438.036664130742,567.237312418164,417.777888493114,237.248829290522,288.586984216781,437.26111839546,5054.85384588108,0.0269318319607688,20.9083962109557,0.841210304967998,0.032340469259168,17.2608200047499,6.26789625129349,0.673592148613099,0.709196129076124
4570,14.5184553053548,-28.6596794101371,91.000173011487,141.670288217147,90.756314513245,51.3512221878632,90.3780719505444,17.2608334412396,16.3214278998105,-25.9120088540885,15.8825584888142,-26.7509757071183,2.36905007372489,2.27690665811519,2.75023072026725,5.02713737838244,2.12200553890286,0.0152342824948213,0,27.3686981316059,49.999686541427,6,-20,2.5,438.036664444627,567.237323028244,417.777927163083,237.248865738487,288.587011122509,437.261122761567,5054.85542632683,0.0269318406839519,20.9084118725873,0.84121073229969,0.0323404682787896,17.2608334412396,6.26789634968423,0.673592104750996,0.709196132253703
4580,14.5184543487672,-28.6596809644654,91.0001684061637,141.670294671799,90.7563097813261,51.35122935383,90.3780669653818,17.2608465201676,16.3214277466369,-25.9120091439926,15.8825581452847,-26.7509763704543,2.36905039698027,2.27690677804099,2.75023140066174,5.02713817870272,2.12200558717982,0.0152342860812124,0,27.3687051901938,49.9996948839026,6,-20,2.5,438.036664750152,567.237333355945,417.777964803784,237.248901216523,288.587037312401,437.261127012041,5054.85696471025,0.0269318491749366,20.9084271174003,0.841211148252086,0.0323404673245058,17.2608465201676,6.26789644545673,0.673592062056208,0.709196132873719
4590,14.5184534179764,-28.6596824769009,91.0001639251376,141.670300952444,90.7563051771188,51.351236326586,90.3780621147613,17.2608592464093,16.3214275975947,-25.9120094260774,15.8825578110205,-26.7509770158997,2.36905071540122,2.2769068984665,2.75023206721214,5.02713896567864,2.12200563415429,0.0152342895958547,0,27.3687120584093,49.9997030014125,6,-20,2.5,438.036665047412,567.237343405151,417.778001429267,237.24893573785,288.587062796083,437.26113114831,5054.85846160927,0.0269318574369167,20.9084419510746,0.84121155296387,0.0323404663959366,17.2608592464093,6.26789653865359,0.673592020512955,0.709196134638932
4600,14.5184525123065,-28.6596839484786,91.0001595650851,141.670307063762,90.7563006972073,51.3512431111733,90.3780573950826,17.2608716291912,16.3214274525759,-25.9120097005471,15.8825574857786,-26.7509776439235,2.36905102496586,2.27690701539188,2.75023271546592,5.0271397308578,2.12200567986088,0.0152342930139443,0,27.3687187412917,49.9997108998949,6,-20,2.5,438.036665336692,567.237353183342,417.778037066226,237.248969327503,288.587087592051,437.261135173018,5054.85991811335,0.02693186547591,20.9084563843832,0.841211946792043,0.0323404654924069,17.2608716291912,6.26789662933768,0.673591980090477,0.709196136277109
4610,14.5184516307184,-28.6596853809691,91.0001553210531,141.670313012631,90.7562963365058,51.3512497154135,90.3780528009943,17.2608836826946,16.3214273114137,-25.9120099677176,15.8825571691855,-26.7509782552469,2.36905131900377,2.27690712219634,2.75023333801239,5.02714046020873,2.12200572435161,0.0152342962942272,0,27.3687252464763,49.9997185883922,6,-20,2.5,438.036665618233,567.237362701547,417.778071755557,237.249002023958,288.58711172857,437.261139090722,5054.86133588986,0.0269318733011272,20.9084704338441,0.841212330106231,0.0323404646129539,17.2608836826946,6.26789671761645,0.673591940742716,0.709196135687172
4620,14.5184507725697,-28.6596867754434,91.0001511899988,141.670318803931,90.7562920918852,51.3512561440242,90.3780483291942,17.2608954155487,16.3214271740035,-25.9120102277872,15.8825568610085,-26.7509788503193,2.36905161244273,2.27690723309916,2.75023395236552,5.02714118546467,2.12200576765028,0.0152342995335983,0,27.368731578615,49.9997260724086,6,-20,2.5,438.036665892206,567.237371967344,417.778105522072,237.249033850608,288.587135223516,437.261142904165,5054.86271595573,0.0269318809181868,20.9084841095634,0.841212703158767,0.0323404637568387,17.2608954155487,6.26789680355766,0.673591902437611,0.709196137270254
4630,14.5184499377322,-28.6596881318652,91.0001471707872,141.670324435874,90.7562879621876,51.3512623981362,90.3780439784817,17.2609068299859,16.3214270403287,-25.9120104807868,15.8825565612093,-26.7509794292146,2.36905188371947,2.27690732735132,2.75023453363354,5.02714186098485,2.12200580980613,0.0152343025941026,0,27.3687377388706,49.9997333533342,6,-20,2.5,438.036666158938,567.23738097914,417.778138372739,237.24906481356,288.587158079566,437.261146617154,5054.86405857251,0.0269318883285222,20.9084974142301,0.841213066249765,0.0323404629240258,17.2609068299859,6.26789688713846,0.673591865185063,0.709196134575412
4640,14.518449124306,-28.6596894534775,91.000143255315,141.670329926029,90.7562839390665,51.3512684918708,90.3780397400169,17.2609179515435,16.3214269100827,-25.9120107272967,15.8825562690955,-26.75097999327,2.36905216382055,2.27690743436289,2.75023511822548,5.02714255258837,2.12200585084676,0.015234305677201,0,27.3687437411394,49.9997404474304,6,-20,2.5,438.036666418849,567.237389762716,417.778170379294,237.249094981959,288.587180350602,437.261150232212,5054.86536673713,0.0269318955486998,20.9085103772642,0.841213420049456,0.0323404621125256,17.2609179515435,6.26789696862094,0.673591828876268,0.709196136658194
4650,14.51844833281,-28.6596907395769,91.0001394453924,141.670335267572,90.7562800243968,51.3512744214184,90.3780356158082,17.2609287732938,16.3214267833536,-25.9120109671506,15.8825559848613,-26.7509805421103,2.36905242762736,2.27690753008297,2.75023567692775,5.02714320701073,2.12200589078794,0.0152343086210462,0,27.3687495815809,49.9997473503888,6,-20,2.5,438.036666671619,567.23739830876,417.778201523327,237.249124337094,288.587202020406,437.261153749244,5054.86663964191,0.0269319025742679,20.9085229908324,0.841213764192702,0.0323404613229457,17.2609287732938,6.26789704790578,0.673591793548789,0.709196136069921
4660,14.5184475623896,-28.6596919914151,91.000135736997,141.670340466938,90.7562762139521,51.351280193066,90.3780316013977,17.2609393068154,16.3214266600007,-25.9120112006144,15.8825557081957,-26.750981076336,2.369058743694,2.27691344686117,2.75024325498594,5.02715670184711,2.12200592966658,0.0152343504510329,0,27.3687552664867,49.9997540695577,6,-20,2.5,438.036666917677,567.23740662727,417.77823183805,237.249152910405,288.58722311259,437.261157170751,5054.86787865248,0.0269319094127671,20.908535268483,0.841214099187717,0.0323404605543658,17.2609393068154,6.26789712508485,0.673591759162419,0.709197949395801
4670,14.5184468124614,-28.6596932099418,91.0001321271342,141.670345527913,90.7562725048524,51.3512858112144,90.3780276937631,17.2609495601868,16.3214265399291,-25.912011427868,15.8825554388901,-26.7509815963499,2.36905831438834,2.27691288471731,2.75024299580135,5.02715588051865,2.12200596751313,0.015234348872294,0,27.3687608001949,49.9997606100233,6,-20,2.5,438.036667157206,567.237414724459,417.778261346515,237.249180723773,288.587243644046,437.26116050242,5054.8690847098,0.0269319160693876,20.9085472195988,0.841214425286523,0.0323404598062496,17.2609495601868,6.26789720020377,0.673591725690631,0.709197745497307
4680,14.5184460824756,-28.6596943960637,91.0001286132677,141.670350454318,90.7562688943861,51.3512912799783,90.378023890041,17.26095954092,16.3214264230517,-25.9120116490759,15.8825551767474,-26.7509821025329,2.36905800307781,2.27691243995595,2.75024286723711,5.02715530719306,2.1220060043536,0.0152343480209028,0,27.3687661867592,49.9997669765741,6,-20,2.5,438.036667390364,567.237422606339,417.778290070321,237.249207797582,288.587263629591,437.261163745783,5054.87025869788,0.0269319225490095,20.9085588529264,0.841214742714897,0.0323404590780783,17.26095954092,6.2678972733252,0.673591693108886,0.70919757892617
4690,14.5184453719048,-28.6596955506427,91.0001251928588,141.67035524971,90.7562653799472,51.3512966033085,90.3780201874857,17.2609692562227,16.3214263092842,-25.912011864398,15.8825549215777,-26.7509825952511,2.36905764432773,2.27691195347195,2.75024267740805,5.02715463088,2.12200604021459,0.0152343468338546,0,27.3687714300702,49.9997731738136,6,-20,2.5,438.03666761732,567.237430278603,417.778318030216,237.249234151392,288.587283083619,437.261166902959,5054.87140146483,0.0269319288563144,20.9085701768678,0.841215051697361,0.0323404583692195,17.2609692562227,6.26789734450196,0.673591661393597,0.709197400105081
4700,14.5184446802285,-28.6596966745198,91.0001218634032,141.670359917597,90.7562619589604,51.351301785103,90.3780165833842,17.2609787132129,16.3214261985432,-25.9120120739919,15.8825546731944,-26.7509830748654,2.36905737545374,2.27691155713614,2.75024258589014,5.02715414302628,2.12200607512236,0.0152343461949848,0,27.3687765339668,49.9997792062782,6,-20,2.5,438.036667838241,567.237437746865,417.778345246676,237.249259804497,288.587302020362,437.261169976258,5054.87251384719,0.0269319349959201,20.9085811997147,0.841215352464559,0.0323404576791972,17.2609787132129,6.26789741378627,0.673591630521622,0.709197250088404
4710,14.5184440069474,-28.6596977685053,91.0001186224937,141.670364461361,90.7562586289546,51.3513068291018,90.3780130751331,17.2609879187107,16.3214260907489,-25.912012278009,15.8825544314179,-26.7509835417223,2.36905706382876,2.27691112338043,2.75024243887555,5.02715356225598,2.12200610910205,0.0152343452522139,0,27.3687815021349,49.9997850783258,6,-20,2.5,438.03666805329,567.237445016532,417.778371739356,237.249284775421,288.587320453507,437.261172967812,5054.8735966484,0.026931940972261,20.908591929429,0.841215645235003,0.0323404570075674,17.2609879187107,6.26789748122789,0.673591600470585,0.709197089122796
4720,14.5184433515707,-28.6596988333928,91.0001154677694,141.670368884306,90.7562553875017,51.3513117389779,90.3780096601741,17.2609968794347,16.3214259858224,-25.912012476598,15.882554196072,-26.7509839961619,2.36905686191608,2.27691079864026,2.75024241351575,5.027153212156,2.12200614217848,0.0152343449867394,0,27.3687863381941,49.9997907942322,6,-20,2.5,438.036668262625,567.237452092892,417.778397527555,237.249309082357,288.587338396489,437.261175879775,5054.87465065717,0.0269319467896907,20.9086023738286,0.841215930225697,0.0323404563537792,17.2609968794347,6.26789754687609,0.673591571218686,0.709196962800224
4730,14.5184427136223,-28.6596998699671,91.0001123969345,141.670373189621,90.7562522322428,51.3513165183,90.3780063360227,17.2610056018885,16.3214258836876,-25.9120126699035,15.8825539669856,-26.750984438515,2.36905675567269,2.27691056932344,2.75024249366054,5.02715306298397,2.12200617437572,0.015234345309009,0,27.3687910456579,49.9997963581502,6,-20,2.5,438.036668466389,567.237458981061,417.778422630024,237.249332742969,288.587355862327,437.261178714252,5054.87567663923,0.0269319524524355,20.9086125405019,0.841216207632812,0.0323404557173959,17.2610056018885,6.26789761077828,0.673591542744664,0.709196866868931
4740,14.5184420926359,-28.6597008789832,91.000109407744,141.670377380469,90.7562491608716,51.3513211705574,90.378003100249,17.2610140924461,16.3214257842695,-25.9120128580671,15.8825537439913,-26.7509848691045,2.36905673484397,2.27691042548124,2.75024266755346,5.0271530930347,2.12200620571706,0.0152343461538118,0,27.3687956279666,49.9998017741432,6,-20,2.5,438.03666866473,567.237465686092,417.778447065098,237.249355774541,288.587372863771,437.261181473377,5054.87667534392,0.0269319579646314,20.9086224368764,0.841216477661334,0.032340455097934,17.2610140924461,6.26789767298114,0.673591515027643,0.709196798212182
4750,14.5184414881649,-28.6597018611654,91.000106498043,141.670381459859,90.7562461711787,51.351325699098,90.3779999505258,17.2610223572141,16.3214256874968,-25.912013041224,15.8825535269285,-26.7509852882406,2.36905649652547,2.27691007590194,2.75024258369499,5.02715265959693,2.12200623622523,0.0152343455740101,0,27.3688000884153,49.9998070461062,6,-20,2.5,438.036668857798,567.237472212803,417.778470850358,237.249378193637,288.587389413052,437.261184159109,5054.87764748965,0.0269319633302436,20.9086320700719,0.841216740506979,0.0323404544949142,17.2610223572141,6.26789773352906,0.673591488047688,0.709196666108185
4760,14.5184408997679,-28.6597028172248,91.0001036657169,141.670385430778,90.7562432609852,51.3513301072269,90.3779968845573,17.2610304022301,16.3214255932984,-25.9120132195085,15.8825533156386,-26.7509856962296,2.36905642530463,2.2769098901262,2.75024268869385,5.02715257882006,2.12200626592236,0.0152343460434083,0,27.368804430258,49.9998121778871,6,-20,2.5,438.036669045735,567.237478565965,417.778494003159,237.249400016624,288.587405522233,437.261186773384,5054.87859378608,0.0269319685531888,20.908641447121,0.841216996368274,0.0323404539079775,17.2610304022301,6.26789779246694,0.673591461785194,0.709196585642003
4770,14.5184403270215,-28.6597037478382,91.0001009087157,141.670389296068,90.7562404281877,51.3513343981121,90.377993900127,17.2610382332763,16.3214255016067,-25.9120133930488,15.8825531099696,-26.7509860933648,2.36905632929212,2.27690968364433,2.75024275992119,5.02715244356552,2.12200629483033,0.0152343463287233,0,27.3688086566237,49.999817173182,6,-20,2.5,438.036669228692,567.237484750139,417.778516540169,237.249421259212,288.58742120294,437.261189318223,5054.87951491468,0.026931973637228,20.9086505747806,0.841217245439676,0.0323404533366727,17.2610382332763,6.26789784983637,0.673591436221385,0.709196499327591
4780,14.5184397695079,-28.6597046537242,91.000098225039,141.670393058557,90.7562376707297,51.3513385748817,90.3779909950692,17.261045856063,16.3214254123547,-25.9120135619716,15.8825529097713,-26.7509864799366,2.36905630421317,2.276909548374,2.75024290863613,5.02715245701014,2.12200632296909,0.0152343470461706,0,27.3688127705869,49.9998220356233,6,-20,2.5,438.036669406757,567.237490769839,417.778538477799,237.249441936871,288.587436466374,437.261191795113,5054.88041154546,0.0269319785860588,20.9086594596855,0.841217487863645,0.0323404527805202,17.261045856063,6.26789790567995,0.673591411337211,0.70919643577871
4790,14.5184392268257,-28.6597055355096,91.0000956127476,141.670396720947,90.7562349866207,51.3513426405445,90.3779881672864,17.2610532760778,16.3214253254784,-25.9120137263981,15.8825527148993,-26.7509868562235,2.36905620107529,2.27690934103842,2.75024296200228,5.0271523030407,2.12200635035966,0.0152343472382843,0,27.3688167751129,49.9998267687192,6,-20,2.5,438.036669580086,567.237496629393,417.77855983186,237.249462064491,288.587451323585,437.2611942056,5054.88128432501,0.02693198340325,20.9086681082426,0.841217723840174,0.0323404522391684,17.2610532760778,6.26789796003739,0.673591387115036,0.709196350353143
4800,14.5184386985898,-28.6597063938131,91.0000930700424,141.67040028577,90.7562323739425,51.3513465979883,90.3779854147548,17.2610604985965,16.3214252409161,-25.912013886445,15.8825525252163,-26.7509872224908,2.36906060383864,2.27691346722272,2.75024824167579,5.02716170889851,2.12200637702256,0.0152343763830971,0,27.3688206730516,49.9998313758353,6,-20,2.5,438.036669748811,567.237502332852,417.778580617552,237.249481656386,288.587465785932,437.261196552026,5054.88213387419,0.026931988092229,20.9086765266045,0.841217953543598,0.0323404517122299,17.2610604985965,6.26789801295103,0.673591363538572,0.709197615258537
4810,14.518438184407,-28.6597072292878,91.0000905949075,141.670403755882,90.7562298307695,51.3513504501562,90.3779827354526,17.2610675289836,16.3214251586039,-25.9120140422331,15.8825523405804,-26.7509875790123,2.36905995438926,2.27691274050751,2.75024765173737,5.02716039224488,2.12200640297467,0.0152343730172081,0,27.3688244672967,49.9998358603902,6,-20,2.5,438.036669913042,567.23750788477,417.778600850289,237.249500727114,288.587479863885,437.261198836602,5054.88296082339,0.0269319926564736,20.9086847210226,0.841218177130628,0.0323404511993353,17.2610675289836,6.26789806445178,0.673591340587897,0.709197369154384
4820,14.5184376838977,-28.6597080425436,91.0000881855897,141.670407133679,90.756227355219,51.3513541998904,90.3779801273925,17.261074372434,16.3214250784815,-25.9120141938768,15.882552160855,-26.7509879260521,2.36905955823525,2.27691225996208,2.75024735149,5.02715961145208,2.12200642823724,0.0152343712586054,0,27.3688281606467,49.9998402256962,6,-20,2.5,438.036670072907,567.237513289009,417.778620545017,237.249519290742,288.587493567273,437.261201060299,5054.88376578305,0.026931997099353,20.908692697544,0.84121839477325,0.0323404507000511,17.261074372434,6.26789811458276,0.673591318247745,0.709197200250987
4830,14.5184371966983,-28.6597088341493,91.0000858403376,141.670410421665,90.7562249454954,51.3513578499158,90.3779775886829,17.2610810339141,16.3214250004905,-25.9120143414864,15.8825519859094,-26.7509882638623,2.36905916800626,2.27691178776568,2.75024705387601,5.02715884164169,2.12200645282845,0.0152343695171297,0,27.3688317557874,49.9998444749222,6,-20,2.5,438.036670228547,567.237518549551,417.778639716036,237.24953736076,288.587506906179,437.261203224769,5054.88454933794,0.0269320014240946,20.908700461961,0.841218606651488,0.0323404502140932,17.2610810339141,6.26789816338031,0.673591296501827,0.70919703445941
4840,14.5184367224515,-28.6597096055692,91.00008355735,141.670413621791,90.7562225997477,51.3513614029324,90.3779751173775,17.2610875183339,16.3214249245752,-25.9120144851676,15.8825518156244,-26.7509885926732,2.36905896901809,2.27691150193518,2.75024697413745,5.02715847607263,2.12200647675572,0.0152343689849793,0,27.3688352553594,49.9998486112201,6,-20,2.5,438.036670379056,567.237523669736,417.778658377702,237.249554950503,288.587519891848,437.261205332602,5054.8853120668,0.0269320056338897,20.9087080200696,0.841218812037429,0.0323404497410422,17.2610875183339,6.26789821087461,0.673591275326872,0.709196927212028
4850,14.5184362608242,-28.6597103559193,91.0000813352373,141.670416737854,90.7562203165436,51.3513648613922,90.3779727119547,17.2610938302776,16.3214248506854,-25.9120146250151,15.8825516498644,-26.7509889127465,2.36905877824395,2.27691122653041,2.75024689988867,5.02715812641908,2.12200650004363,0.0152343684856904,0,27.3688386618691,49.9998526374098,6,-20,2.5,438.036670526186,567.237528654948,417.77867654243,237.249572072365,288.587532530677,437.261207378464,5054.88605450598,0.0269320097317013,20.908715377028,0.841219012500545,0.0323404492805821,17.2610938302776,6.26789825711376,0.673591254715268,0.709196823691051
4860,14.5184358114724,-28.6597110857137,91.0000791721684,141.670419770395,90.7562180940136,51.351368227862,90.3779703704577,17.261099974289,16.3214247787575,-25.9120147611494,15.8825514885074,-26.7509892243177,2.36905823097565,2.27691061095734,2.75024640790243,5.02715701885977,2.12200652273095,0.0152343656747597,0,27.3688419777198,49.9998565565573,6,-20,2.5,438.036670670102,567.237533506807,417.778694224137,237.249588738699,288.587544832346,437.261209371083,5054.88677719232,0.026932013720493,20.9087225382315,0.8412192082356,0.0323404488323149,17.261099974289,6.26789830212016,0.673591234662201,0.709196614696891
4870,14.5184353740718,-28.659711796043,91.000077066611,141.670422722117,90.7562159305719,51.3513715048054,90.3779680912134,17.2611059548706,16.3214247087394,-25.9120148936693,15.8825513314427,-26.750989527601,2.36905804992672,2.27691034974194,2.75024633725621,5.02715668699815,2.12200654481795,0.0152343652000135,0,27.3688452053735,49.9998603714743,6,-20,2.5,438.036670810253,567.237538229434,417.778711435659,237.249604961714,288.587556807599,437.261211314579,5054.88748065621,0.0269320176031919,20.9087295090001,0.841219398820073,0.0323404483959635,17.2611059548706,6.26789834592826,0.673591215143976,0.709196516536529
4880,14.5184349483057,-28.6597124876428,91.0000750170594,141.67042559538,90.7562138246743,51.3513746945999,90.3779658725934,17.2611117764055,16.3214246405839,-25.9120150226637,15.8825511785579,-26.750989822813,2.3690579763974,2.2769101941802,2.7502463877135,5.0271565818937,2.12200656631394,0.015234365398314,0,27.3688483471915,49.9998640849189,6,-20,2.5,438.036670946487,567.237542826508,417.778728189425,237.249620753295,288.587568464771,437.261213207552,5054.88816541133,0.0269320213826327,20.9087362944002,0.841219584170254,0.0323404479713076,17.2611117764055,6.26789838857108,0.673591196142782,0.709196451730011
4890,14.518434533864,-28.6597131609524,91.0000730220179,141.670428392271,90.7562117747846,51.3513777995635,90.3779637129789,17.261117443124,16.3214245742423,-25.9120151482252,15.8825510297408,-26.7509901101705,2.36905793837525,2.2769100750004,2.75024647577526,5.02715655077566,2.12200658723585,0.0152343658070784,0,27.3688514054587,49.9998676995987,6,-20,2.5,438.036671078975,567.237547301374,417.778744497619,237.24963612493,288.587579811996,437.261215050175,5054.88883195624,0.0269320250615666,20.9087428993556,0.841219764485942,0.0323404475578535,17.261117443124,6.26789843007948,0.673591177645494,0.70919639868942
4900,14.5184341304444,-28.6597138163996,91.0000710800285,141.67043111479,90.7562097794054,51.3513808219543,90.3779616107925,17.2611229591582,16.321424509666,-25.9120152704456,15.8825508848824,-26.7509903898839,2.36905792439957,2.27690998112864,2.75024658823552,5.02715656936416,2.12200660760048,0.0152343663530968,0,27.3688543823991,49.9998712181498,6,-20,2.5,438.036671207887,567.237551657249,417.778760372123,237.249651087807,288.587590857455,437.261216843654,5054.88948077589,0.0269320286426698,20.9087493286689,0.841219939961693,0.0323404471554909,17.2611229591582,6.26789847048354,0.67359115963954,0.709196353954594
4910,14.5184337377545,-28.6597144544394,91.0000691896846,141.670433764922,90.7562078370911,51.3513837639663,90.3779595645113,17.2611283284974,16.3214244468079,-25.912015389414,15.8825507438774,-26.7509906621568,2.36905793562896,2.27690991362049,2.7502467265331,5.02715664015359,2.12200662742295,0.0152343670442825,0,27.3688572801705,49.9998746431263,6,-20,2.5,438.036671333345,567.237555897302,417.778775824452,237.249665652773,288.587601609195,437.261218589295,5054.89011234083,0.0269320321285394,20.9087555870026,0.84122011074524,0.0323404467637829,17.2611283284974,6.26789850981261,0.673591142112015,0.70919631784313
4920,14.5184333555082,-28.6597150755232,91.0000673496087,141.67043634456,90.7562059464268,51.3513866277364,90.3779575726452,17.2611335550504,16.3214243856219,-25.9120155052177,15.8825506066229,-26.7509909271876,2.36905794547236,2.27690984686246,2.75024685989052,5.02715670675298,2.12200664671823,0.0152343677100954,0,27.3688601008782,49.9998779770164,6,-20,2.5,438.036671455448,567.237560024577,417.77879086584,237.249679830401,288.587612074976,437.261220288761,5054.89072710986,0.0269320355217074,20.9087616789059,0.841220276973843,0.0323404463824772,17.2611335550504,6.26789854809533,0.673591125050553,0.709196282366481
4930,14.5184329834297,-28.6597156800842,91.0000655584752,141.670438855594,90.7562041060514,51.3513894153333,90.3779556337597,17.2611386425853,16.3214243260638,-25.9120156179402,15.8825504730199,-26.7509911851676,2.36905789202236,2.27690972130046,2.75024691652693,5.02715663782739,2.12200666550024,0.0152343679528698,0,27.3688628465584,49.9998812222301,6,-20,2.5,438.036671574306,567.237564042085,417.778805507142,237.249693630936,288.587622262289,437.261221943187,5054.89132552697,0.0269320388246241,20.9087676087775,0.841220438782557,0.0323404460113181,17.2611386425853,6.26789858535946,0.673591108442828,0.709196228964418
