time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5710,14.5184210310499,-28.659735100779,91.0000080191278,141.67051951678,90.7561449847637,51.3514789636097,90.3778933478966,17.2613020756047,16.3214224131324,-25.9120192384503,15.8825461814423,-26.7509994719656,2.36906164503579,2.27691094508092,2.7502550861685,5.02716603124943,2.12200726890477,0.0152344109279288,0,27.3689510484423,49.999985471006,6,-20,2.5,438.036675392186,567.23769309702,417.779275843307,237.250136962949,288.587949512796,437.261275056341,5054.91054904611,0.0269321449283741,20.9089581002495,0.841225636404999,0.032340434089523,17.2613020756047,6.26789978224975,0.673590574938355,0.709196151003672
5720,14.5184209867479,-28.6597351727633,91.0000078058858,141.670519815793,90.7561447656578,51.3514792955394,90.3778931170609,17.2613026813741,16.3214224060427,-25.9120192518687,15.8825461655358,-26.7509995026802,2.36906167618275,2.2769109661833,2.75025513645873,5.02716610264203,2.12200727114132,0.0152344111980549,0,27.3689513753683,49.9999858574236,6,-20,2.5,438.036675406338,567.237693575399,417.779277586601,237.250138606168,288.587950725707,437.261275253046,5054.91062030007,0.0269321453216543,20.9089588063,0.841225655669351,0.0323404340452953,17.2613026813741,6.26789978668814,0.673590572960871,0.70919615587427
5730,14.5184209438612,-28.6597352425081,91.0000075994199,141.670520105086,90.7561445535157,51.3514796168755,90.3778928935638,17.2613032678065,16.3214223991791,-25.912019264859,15.8825461501386,-26.7509995324114,2.36906168259439,2.27691096379268,2.7502551575866,5.02716612137927,2.12200727330744,0.0152344113069062,0,27.3689516918577,49.9999862315094,6,-20,2.5,438.036675419965,567.237694038311,417.77927927433,237.250140196942,288.587951900259,437.261275444503,5054.9106892796,0.0269321457023822,20.9089594898305,0.841225674258482,0.0323404340025171,17.2613032678065,6.26789979098225,0.673590571046703,0.709196153482711
5740,14.5184209018786,-28.6597353107287,91.0000073973478,141.670520388495,90.756144345887,51.3514799314274,90.3778926748192,17.2613038418748,16.3214223924608,-25.9120192775744,15.8825461350652,-26.7509995615173,2.36906169815638,2.27691097037885,2.7502551890424,5.02716615942125,2.12200727542614,0.0152344114731495,0,27.3689520016784,49.9999865976862,6,-20,2.5,438.036675433369,567.237694491702,417.779280926342,237.250141754166,288.587953050056,437.261275631033,5054.9107568039,0.0269321460750791,20.9089601589341,0.841225692509401,0.0323404339606554,17.2613038418748,6.26789979518867,0.673590569172428,0.709196153920552
5750,14.5184208610123,-28.6597353771367,91.0000072006413,141.67052066433,90.7561441437716,51.3514802376092,90.3778924618837,17.2613044006729,16.321422385922,-25.91201928995,15.8825461203924,-26.7509995898496,2.3690617040175,2.27691096786411,2.7502552088812,5.02716617674531,2.12200727748887,0.0152344115752553,0,27.3689523032555,49.9999869541283,6,-20,2.5,438.036675446414,567.237694932997,417.779282534424,237.250143269975,288.587954169021,437.261275811706,5054.91082253234,0.0269321464378652,20.908960810232,0.841225710273903,0.0323404339198952,17.2613044006729,6.26789979928274,0.673590567348153,0.709196151566834
5760,14.5184208214487,-28.6597354413348,91.0000070101839,141.670520931438,90.7561439480778,51.3514805340236,90.3778922557148,17.2613049416302,16.3214223795897,-25.9120193019349,15.882546106186,-26.7509996172814,2.3690617267336,2.27691098180912,2.75025524787251,5.02716622968163,2.12200727948653,0.0152344117836923,0,27.368952595198,49.9999872992109,6,-20,2.5,438.036675459152,567.237695360316,417.779284091268,237.250144737394,288.587955251548,437.261275987519,5054.91088616238,0.0269321467890704,20.9089614407435,0.841225727564847,0.0323404338804139,17.2613049416302,6.26789980324483,0.673590565582458,0.709196154390557
5770,14.5184207828532,-28.659735502706,91.0000068241526,141.670521194884,90.7561437569388,51.3514808232518,90.3778920543572,17.2613054694324,16.3214223734213,-25.9120193136095,15.8825460923275,-26.7509996440414,2.36906173971536,2.27691098660028,2.75025527522187,5.02716626182215,2.12200728142532,0.0152344119277782,0,27.3689528800178,49.9999876359409,6,-20,2.5,438.036675473031,567.237695780823,417.779285610846,237.250146169166,288.5879563126,437.261276160886,5054.91094824671,0.0269321471317387,20.9089620563246,0.841225745688799,0.0323404338419095,17.2613054694324,6.26789980709383,0.673590563853498,0.709196154391947
5780,14.5184207453502,-28.6597355650388,91.0000066436143,141.670521444269,90.7561435714357,51.3514811040715,90.3778918589251,17.2613059821454,16.3214223674084,-25.9120193249898,15.8825460788622,-26.7509996700422,2.36906174419943,2.27691098341988,2.75025529244431,5.02716627586418,2.12200728333613,0.0152344120160545,0,27.3689531567127,49.9999879628817,6,-20,2.5,438.036675483394,567.237696181217,417.779287086046,237.250147559953,288.587957334576,437.261276326517,5054.91100855196,0.0269321474645808,20.9089626536254,0.841225760600992,0.0323404338044782,17.2613059821454,6.26789981084952,0.673590562188011,0.709196151973958
5790,14.5184207087431,-28.6597356236336,91.0000064674379,141.670521693478,90.7561433903965,51.3514813783877,90.3778916681923,17.2613064827498,16.3214223615544,-25.9120193360695,15.8825460657161,-26.7509996954266,2.36906301805424,2.27691220043683,2.75025678291262,5.02716898334945,2.12200728517486,0.0152344202651879,0,27.368953426879,49.9999882822039,6,-20,2.5,438.036675496114,567.237696579104,417.779288526664,237.250148917905,288.587958339565,437.261276489703,5054.91106743327,0.0269321477895665,20.9089632372469,0.841225777405924,0.0323404337680167,17.2613064827498,6.26789981451888,0.673590560550238,0.709196529627639
5800,14.518420673207,-28.6597356822402,91.0000062964139,141.670521931441,90.7561432146829,51.3514816446061,90.3778914830708,17.2613069686446,16.3214223558631,-25.9120193468411,15.8825460529593,-26.7509997200591,2.36906205067837,2.27691126359448,2.75025567124084,5.02716693483532,2.12200728697495,0.0152344141005768,0,27.3689536891083,49.9999885921321,6,-20,2.5,438.036675506462,567.237696960506,417.779289924802,237.250150235951,288.587959310247,437.26127664723,5054.9111245855,0.0269321481050099,20.9089638033984,0.841225791993075,0.0323404337325499,17.2613069686446,6.26789981808075,0.673590558966838,0.709196236467049
5810,14.5184206384242,-28.6597357387556,91.0000061290843,141.670522166378,90.7561430427469,51.3514819052716,90.377891301925,17.2613074442918,16.3214223502967,-25.9120193573762,15.8825460404719,-26.7509997441717,2.3690622693345,2.27691146681059,2.75025593617034,5.02716740298093,2.12200728872911,0.0152344155614714,0,27.3689539458201,49.9999888955608,6,-20,2.5,438.036675517574,567.237697336258,417.779291293495,237.250151526173,288.587960263341,437.261276803082,5054.91118053269,0.026932148413808,20.9089643577553,0.84122580711983,0.0323404336978399,17.2613074442918,6.26789982157186,0.673590557413889,0.709196298425544
5820,14.5184206047507,-28.6597357935108,91.0000059670224,141.670522393735,90.7561428762292,51.3514821575853,90.377891126491,17.2613079047367,16.32142234491,-25.9120193675714,15.8825460283823,-26.750999767516,2.36906219446341,2.27691138813699,2.75025585999069,5.02716724812768,2.12200729042756,0.0152344151330733,0,27.3689541943211,49.9999891892942,6,-20,2.5,438.036675528283,567.237697699958,417.779292618564,237.250152775184,288.587961184996,437.26127695132,5054.91123469364,0.0269321487127516,20.9089648944034,0.841225821721871,0.0323404336643023,17.2613079047367,6.2678998249469,0.673590555910023,0.7091962726262
5830,14.5184205717877,-28.6597358470806,91.000005808381,141.670522616293,90.7561427132262,51.3514824045758,90.3778909547603,17.2613083554712,16.3214223396357,-25.9120193775539,15.8825460165477,-26.7509997903679,2.3690621261477,2.27691131590624,2.75025579119529,5.02716710710153,2.12200729209079,0.0152344147457155,0,27.3689544375881,49.9999894768178,6,-20,2.5,438.0366755388,567.237698055979,417.77929391567,237.250153997856,288.587962087825,437.26127709776,5054.91128771218,0.0269321490053921,20.9089654197562,0.841225836046107,0.0323404336314219,17.2613083554712,6.2678998282508,0.673590554438253,0.709196248861048
5840,14.5184205398743,-28.6597358988456,91.0000056547574,141.670522831797,90.7561425553827,51.351482643674,90.3778907884674,17.2613087918276,16.321422334529,-25.9120193872191,15.8825460050882,-26.7509998124956,2.36906185636898,2.2769110502595,2.75025548818666,5.02716653844616,2.12200729370199,0.0152344130611826,0,27.3689546730825,49.9999897551723,6,-20,2.5,438.036675549096,567.237698400722,417.779295171453,237.250155181523,288.58796296096,437.261277238677,5054.91133903849,0.0269321492886936,20.9089659283396,0.84122585001305,0.0323404335995292,17.2613087918276,6.26789983144718,0.673590553013952,0.709196164893109
5850,14.5184205086359,-28.659735949601,91.0000055043741,141.670523042619,90.7561424008621,51.3514828777227,90.3778906256755,17.2613092189799,16.3214223295303,-25.9120193966798,15.8825459938725,-26.7509998341524,2.36906204094307,2.27691122142535,2.75025571242503,5.02716693385038,2.12200729527926,0.0152344142973439,0,27.3689549036106,49.999990027646,6,-20,2.5,438.036675559077,567.237698738026,417.77929640074,237.25015634023,288.58796381625,437.261277377378,5054.91138928191,0.0269321495660187,20.9089664262124,0.841225863599416,0.032340433568411,17.2613092189799,6.26789983457533,0.673590551619572,0.709196217006591
5860,14.5184204782283,-28.6597359990183,91.0000053579814,141.670523247816,90.7561422504452,51.3514831055461,90.3778904672073,17.2613096347737,16.3214223246647,-25.9120194058887,15.8825459829552,-26.7509998552332,2.36906201262531,2.27691118814556,2.75025568925131,5.02716687739687,2.12200729681447,0.0152344141631802,0,27.3689551280061,49.999990292869,6,-20,2.5,438.036675568779,567.237699066343,417.779297597346,237.250157468128,288.587964648751,437.261277512368,5054.91143818889,0.0269321498359673,20.9089669108485,0.841225876812814,0.0323404335380815,17.2613096347737,6.26789983761968,0.673590550262187,0.709196205472811
5870,14.5184204486296,-28.6597360471104,91.0000052154752,141.670523447548,90.756142104022,51.3514833273082,90.3778903129468,17.2613100395151,16.3214223199285,-25.9120194148527,15.8825459723282,-26.7509998757533,2.36906197576042,2.27691114681256,2.75025565589773,5.02716680271029,2.12200729830914,0.0152344139727816,0,27.3689553464355,49.9999905510356,6,-20,2.5,438.036675578235,567.237699385921,417.779298762137,237.250158566036,288.58796545904,437.26127764372,5054.91148579525,0.0269321500987366,20.9089673825999,0.841225889684925,0.0323404335085229,17.2613100395151,6.2678998405825,0.673590548941017,0.709196191461846
5880,14.5184204198177,-28.659736093936,91.0000050767593,141.670523641984,90.7561419614929,51.3514835431703,90.3778901627892,17.2613104334963,16.3214223153184,-25.9120194235781,15.8825459619837,-26.7509998957281,2.36906197827659,2.27691114348558,2.75025566800955,5.02716681149513,2.12200729976353,0.0152344140343803,0,27.368955559056,49.9999908023331,6,-20,2.5,438.036675587425,567.237699697019,417.779299895941,237.25015963476,288.587966247711,437.26127777137,5054.91153213548,0.026932150354517,20.9089678418051,0.841225902203377,0.0323404334798134,17.2613104334963,6.26789984346671,0.67359054765477,0.709196189318781
5890,14.5184203919264,-28.6597361392389,91.0000049424709,141.670523830172,90.7561418235142,51.351483752139,90.3778900174256,17.2613108148957,16.3214223108547,-25.9120194320262,15.8825459519699,-26.7509999150641,2.36906188650604,2.2769110497236,2.75025557037171,5.02716662009531,2.1220073011725,0.0152344134882213,0,27.3689557648888,49.9999910456072,6,-20,2.5,438.036675596353,567.237699998138,417.779300993541,237.25016066936,288.587967011835,437.261277896134,5054.9115769962,0.0269321506021305,20.9089682863596,0.84122591434809,0.0323404334519566,17.2613108148957,6.26789984625844,0.67359054641009,0.709196159043307
5900,14.518420364623,-28.6597361835956,91.0000048110157,141.670524014431,90.7561416884443,51.3514839567022,90.3778898751262,17.2613111882547,16.3214223064856,-25.9120194402954,15.882545942167,-26.7509999339929,2.36906195388371,2.27691110903618,2.75025565730105,5.02716676633723,2.1220073025511,0.0152344139645415,0,27.3689559663793,49.9999912837523,6,-20,2.5,438.036675605083,567.237700292953,417.779302068004,237.250161682143,288.587967759427,437.261278017526,5054.91162091085,0.0269321508445216,20.9089687215322,0.841225926228162,0.0323404334247925,17.2613111882547,6.26789984899151,0.673590545191335,0.7091961764688
5910,14.5184203380455,-28.659736226787,91.0000046830577,141.670524193788,90.7561415569658,51.3514841558251,90.3778897366105,17.2613115516829,16.3214223022326,-25.9120194483449,15.8825459326248,-26.7509999524184,2.36906214009132,2.27691128270099,2.75025588194868,5.02716716464966,2.12200730389279,0.0152344152038592,0,27.3689561625114,49.9999915155647,6,-20,2.5,438.036675613563,567.237700579925,417.77930311389,237.250162667989,288.587968487148,437.261278135756,5054.91166365761,0.026932151080466,20.9089691451325,0.841225937778574,0.0323404333982715,17.2613115516829,6.26789985165206,0.673590544004872,0.709196229539755
5920,14.5184203121751,-28.6597362688214,91.0000045585,141.670524368373,90.7561414289847,51.3514843496506,90.3778896017795,17.2613119054448,16.3214222980927,-25.9120194561802,15.8825459233366,-26.7509999703535,2.36906209570335,2.27691123488107,2.75025583867145,5.02716707355252,2.12200730519898,0.0152344149592034,0,27.3689563534276,49.999991741212,6,-20,2.5,438.036675621828,567.237700859264,417.779304131956,237.250163627617,288.587969195489,437.26127825088,5054.91170526752,0.026932151310135,20.9089695574663,0.84122594902945,0.0323404333724966,17.2613119054448,6.26789985424156,0.673590542850022,0.709196213651364
5930,14.5184202869926,-28.6597363097464,91.0000044372557,141.670524538328,90.7561413044075,51.3514845383233,90.3778894705347,17.2613122498009,16.3214222940628,-25.9120194638074,15.8825459142952,-26.7509999878119,2.36906208561575,2.27691122016422,2.75025583499377,5.02716705515799,2.12200730647013,0.015234414934031,0,27.3689565392664,49.9999919608585,6,-20,2.5,438.036675629863,567.237701131189,417.779305122951,237.250164561723,288.587969884911,437.261278363044,5054.91174577079,0.0269321515336955,20.9089699588341,0.841225959972917,0.0323404333473185,17.2613122498009,6.26789985676229,0.673590541725733,0.709196208100037
5940,14.5184202626134,-28.659736349351,91.000004319886,141.670524702791,90.7561411838134,51.351484720974,90.3778893434857,17.2613125831604,16.321422290162,-25.9120194711902,15.8825459055419,-26.751000004714,2.36906193705036,2.27691107251701,2.7502556703021,5.02716674281911,2.12200730770183,0.0152344140171121,0,27.3689567191716,49.9999921734927,6,-20,2.5,438.03667563766,567.237701394351,417.779306082299,237.250165466003,288.587970552528,437.261278470735,5054.91178498116,0.0269321517501195,20.9089703473804,0.841225970582194,0.0323404333230712,17.2613125831604,6.2678998592031,0.673590540637963,0.709196161175814
5950,14.5184202387487,-28.659736388133,91.0000042049925,141.670524863838,90.75614106576,51.3514848997709,90.3778892191137,17.2613129094904,16.3214222863432,-25.912019478418,15.8825458969737,-26.7510000212588,2.36906203086246,2.27691115792139,2.75025578682181,5.02716694474321,2.12200730890658,0.0152344146579978,0,27.3689568952829,49.9999923816422,6,-20,2.5,438.036675645276,567.237701652026,417.779307021416,237.250166351218,288.587971205965,437.261278576827,5054.91182336443,0.026932151961978,20.9089707277367,0.841225980954224,0.0323404332992325,17.2613129094904,6.26789986159235,0.673590539572656,0.709196186860239
5960,14.5184202155191,-28.6597364258772,91.0000040931586,141.670525020604,90.7561409508473,51.3514850738146,90.3778890980499,17.261313227138,16.3214222826259,-25.9120194854535,15.8825458886334,-26.7510000373635,2.36906231915828,2.27691143037119,2.75025612891653,5.02716755928772,2.12200731007948,0.0152344165485246,0,27.3689570667105,49.9999925842575,6,-20,2.5,438.036675652697,567.237701902848,417.77930793556,237.25016721288,288.587971841983,437.261278680086,5054.91186072694,0.0269321521682023,20.9089710979765,0.84122599105612,0.0323404332760617,17.261313227138,6.26789986391814,0.673590538535751,0.709196270828638
5970,14.5184201930309,-28.6597364624081,91.0000039848885,141.67052517236,90.7561408396058,51.351485242301,90.3778889808542,17.261313534646,16.3214222790274,-25.9120194922642,15.8825458805592,-26.7510000529542,2.36906197951792,2.2769110994582,2.75025574180053,5.02716684125873,2.12200731121509,0.0152344143998973,0,27.3689572326644,49.9999927804033,6,-20,2.5,438.036675659889,567.237702145661,417.77930882051,237.250168047034,288.587972457723,437.261278779903,5054.91189689654,0.026932152367842,20.9089714563946,0.841226000844276,0.032340433253637,17.261313534646,6.26789986616933,0.673590537532025,0.709196166894396
5980,14.5184201711373,-28.6597364979845,91.0000038794853,141.670525320102,90.7561407313048,51.351485406332,90.3778888667565,17.2613138340228,16.3214222755239,-25.9120194988951,15.8825458726986,-26.7510000681326,2.36906198067433,2.27691109620412,2.75025575012733,5.02716684633145,2.12200731232051,0.0152344144418482,0,27.3689573942302,49.9999929713624,6,-20,2.5,438.03667566688,567.23770238205,417.779309682062,237.250168859129,288.587973057186,437.261278877198,5054.91193210971,0.0269321525622026,20.9089718053353,0.841226010362078,0.0323404332317807,17.2613138340228,6.26789986836128,0.673590536554752,0.709196165039841
5990,14.5184201497057,-28.6597365327998,91.0000037763103,141.670525464742,90.7561406252909,51.3514855669051,90.3778887550677,17.2613141270817,16.3214222720944,-25.912019505386,15.8825458650038,-26.7510000829908,2.36906214345673,2.27691124838129,2.75025594593915,5.02716719432044,2.12200731340261,0.0152344155224172,0,27.3689575523872,49.9999931582926,6,-20,2.5,438.036675673733,567.237702613465,417.779310525442,237.250169654092,288.587973643988,437.261278972425,5054.91196658,0.0269321527524627,20.9089721469138,0.841226019689454,0.0323404332103792,17.2613141270817,6.26789987050726,0.673590535598168,0.70919621161566
6000,14.5184201289582,-28.6597365665194,91.000003676424,141.670525604739,90.756140522659,51.3514857223475,90.3778886469426,17.2613144107839,16.3214222687743,-25.9120195116697,15.8825458575547,-26.7510000973747,2.36906212357032,2.27691122513149,2.75025592947165,5.02716715460314,2.1220073144502,0.0152344154272449,0,27.3689577054951,49.9999933392556,6,-20,2.5,438.036675680353,567.237702837466,417.779311341885,237.250170423675,288.587974212063,437.26127906462,5054.91199994977,0.0269321529366484,20.9089724775865,0.84122602870346,0.032340433189745,17.2613144107839,6.26789987258441,0.673590534672057,0.709196203577004
6010,14.5184201086485,-28.6597365995169,91.0000035786471,141.670525741811,90.7561404221923,51.3514858745122,90.3778885410981,17.2613146885058,16.3214222655244,-25.9120195178207,15.8825458502628,-26.7510001114549,2.36906223124277,2.27691132456608,2.75025606094794,5.02716738551402,2.12200731547556,0.0152344161516561,0,27.3689578553747,49.9999935164022,6,-20,2.5,438.036675686842,567.237703056775,417.779312141113,237.250171177023,288.587974768136,437.261279154849,5054.9120326158,0.0269321531169497,20.9089728012855,0.841226037537837,0.0323404331694803,17.2613146885058,6.26789987461784,0.673590533765436,0.709196233767933
6020,14.518420088987,-28.6597366314609,91.0000034839884,141.670525874491,90.756140324936,51.3514860218214,90.3778884386364,17.2613149573586,16.321422262378,-25.9120195237757,15.8825458432036,-26.7510001250859,2.36906192160643,2.27691102305352,2.75025570776185,5.02716673081538,2.12200731646833,0.0152344141915143,0,27.368958000467,49.9999936878924,6,-20,2.5,438.036675693125,567.237703269065,417.779312914825,237.250171906321,288.58797530649,437.261279242242,5054.91206423874,0.0269321532914937,20.9089731146483,0.841226046090608,0.0323404331498409,17.2613149573586,6.26789987658621,0.673590532887844,0.709196139099704
6030,14.51842006974,-28.6597366627447,91.0000033913312,141.670526004371,90.7561402297278,51.3514861660223,90.3778883383319,17.2613152205396,16.3214222592981,-25.9120195296049,15.8825458362932,-26.7510001384295,2.36906216967102,2.2769112576311,2.75025600188107,5.02716725951217,2.12200731743999,0.0152344158170517,0,27.3689581425012,49.9999938557667,6,-20,2.5,438.036675699261,567.237703476872,417.779313672219,237.250172620237,288.587975833464,437.261279327783,5054.91209519497,0.0269321534623576,20.9089734214043,0.841226054449894,0.0323404331306598,17.2613152205396,6.26789987851349,0.673590532028673,0.709196211424901
6040,14.5184200511078,-28.6597366930102,91.0000033016293,141.670526130114,90.7561401375622,51.3514863056214,90.3778882412331,17.2613154753225,16.3214222563165,-25.912019535248,15.8825458296035,-26.7510001513469,2.36906200798349,2.27691109851781,2.75025582012124,5.02716691863905,2.12200731838087,0.015234414806683,0,27.3689582800004,49.9999940182814,6,-20,2.5,438.036675705224,567.237703678057,417.779314405436,237.250173311368,288.587976343631,437.261279410553,5054.91212516288,0.0269321536277665,20.9089737183659,0.841226062561134,0.0323404331120685,17.2613154753225,6.26789988037891,0.673590531197051,0.709196161149709
6050,14.5184200328685,-28.6597367226351,91.0000032138198,141.67052625321,90.7561400473371,51.3514864422746,90.3778881461784,17.2613157247289,16.3214222533978,-25.9120195407721,15.8825458230549,-26.7510001639919,2.36906211764284,2.27691120027503,2.75025595324392,5.02716715351895,2.12200731930189,0.0152344155406086,0,27.3689584146009,49.9999941773696,6,-20,2.5,438.036675711062,567.237703875007,417.779315123189,237.250173987917,288.587976843031,437.26127949157,5054.91215449885,0.0269321537896874,20.9089740090656,0.841226070503694,0.0323404330938786,17.2613157247289,6.26789988220504,0.673590530382959,0.709196192143667
6060,14.5184200152113,-28.659736751337,91.0000031288142,141.670526372364,90.756139959996,51.3514865745673,90.3778880541624,17.2613159661755,16.3214222505722,-25.9120195461199,15.8825458167153,-26.7510001762334,2.36906201558502,2.27691109866605,2.75025584039713,5.02716693906318,2.12200732019325,0.0152344149121536,0,27.3689585449027,49.9999943313784,6,-20,2.5,438.03667571669,567.237704065653,417.779315818029,237.25017464287,288.587977326491,437.261279570065,5054.91218289822,0.0269321539464386,20.9089742904847,0.841226078170369,0.0323404330762855,17.2613159661755,6.267899883973,0.673590529594705,0.709196159816916
6070,14.5184199979267,-28.6597367794151,91.0000030456016,141.670526489014,90.7561398744946,51.3514867040699,90.3778879640844,17.26131620253,16.3214222478062,-25.9120195513549,15.8825458105094,-26.7510001882166,2.36906208016725,2.27691115728973,2.75025592088507,5.0271670781748,2.12200732106602,0.0152344153547028,0,27.3689586724575,49.9999944821387,6,-20,2.5,438.036675722218,567.237704252287,417.779316498218,237.250175284009,288.58797779976,437.26127964688,5054.91221069862,0.0269321540998838,20.908974565968,0.841226085693478,0.0323404330590336,17.26131620253,6.2678998857036,0.673590528823226,0.709196177412662
6080,14.5184199811015,-28.6597368067538,91.0000029645989,141.670526602544,90.7561397912653,51.3514868301261,90.3778878764002,17.2613164325961,16.3214222451138,-25.9120195564508,15.8825458044686,-26.7510001998811,2.3690620767928,2.27691115069171,2.75025592233535,5.02716707302706,2.12200732191566,0.0152344153595287,0,27.3689587966202,49.99999462889,6,-20,2.5,438.036675727591,567.237704433941,417.779317160315,237.250175908095,288.587978260448,437.261279721694,5054.91223775968,0.0269321542492482,20.9089748341251,0.841226093009567,0.0323404330422896,17.2613164325961,6.26789988738808,0.673590528072263,0.709196174711327
6090,14.5184199648136,-28.6597368332276,91.0000028861882,141.670526712468,90.756139710699,51.351486952159,90.3778877915213,17.2613166553198,16.3214222425075,-25.9120195613836,15.8825457986206,-26.7510002111732,2.3690620647771,2.27691113589562,2.7502559135818,5.02716704947742,2.12200732273784,0.0152344153079361,0,27.3689589168173,49.9999947709563,6,-20,2.5,438.036675732785,567.237704609814,417.779317801264,237.250176512257,288.587978706388,437.261279793991,5054.91226395686,0.0269321543938445,20.908975093721,0.841226100084015,0.0323404330260075,17.2613166553198,6.26789988901912,0.673590527345117,0.709196169476939
6100,14.5184199489565,-28.6597368589887,91.0000028098481,141.670526819481,90.7561396322606,51.3514870709648,90.3778877088844,17.2613168721526,16.3214222399699,-25.9120195661863,15.8825457929273,-26.7510002221666,2.36906202894469,2.27691109829528,2.7502558770424,5.02716697533768,2.12200732353853,0.0152344151025117,0,27.3689590338365,49.9999949092653,6,-20,2.5,438.036675737855,567.237704781031,417.779318425268,237.250177100442,288.587979140561,437.261279864465,5054.91228946115,0.0269321545346163,20.9089753464512,0.841226106983783,0.0323404330102015,17.2613168721526,6.2678998906068,0.673590526637343,0.709196157156322
6110,14.5184199335187,-28.6597368840746,91.0000027355271,141.670526923664,90.7561395558964,51.351487186629,90.3778876284326,17.2613170832511,16.3214222374996,-25.9120195708618,15.8825457873846,-26.7510002328693,2.36906203110252,2.27691109729091,2.75025588447207,5.02716698176298,2.1220073243179,0.0152344151407242,0,27.3689591477615,49.9999950439172,6,-20,2.5,438.036675742784,567.237704947722,417.779319032773,237.250177673079,288.587979563253,437.261279933058,5054.91231429105,0.0269321546716657,20.9089755924988,0.841226113695107,0.032340432994804,17.2613170832511,6.26789989215254,0.67359052594822,0.709196156250436
6120,14.5184199184067,-28.659736908631,91.0000026627722,141.670527025641,90.7561394811409,51.351487299852,90.3778875496758,17.2613172898944,16.3214222350814,-25.9120195754386,15.8825457819588,-26.7510002433461,2.36906206112599,2.27691112313319,2.7502559241476,5.02716704728079,2.12200732508098,0.0152344153576162,0,27.3689592592832,49.9999951757275,6,-20,2.5,438.036675747608,567.237705110886,417.779319627463,237.250178233622,288.587979977007,437.261280000188,5054.91233859701,0.0269321548058233,20.9089758333546,0.841226120264999,0.0323404329797086,17.2613172898944,6.26789989366548,0.673590525273676,0.709196163719131
6130,14.5184199037772,-28.6597369324008,91.0000025923439,141.670527124375,90.7561394087764,51.3514874094602,90.3778874734378,17.2613174899382,16.3214222327403,-25.9120195798695,15.8825457767062,-26.7510002534886,2.36906206104431,2.27691112013768,2.75025592871947,5.02716704885715,2.12200732581953,0.0152344153801527,0,27.3689593672426,49.9999953033288,6,-20,2.5,438.036675752282,567.237705268855,417.779320203156,237.250178776272,288.587980377581,437.261280065236,5054.91236212676,0.0269321549356966,20.9089760665183,0.841226126627532,0.0323404329651602,17.2613174899382,6.26789989513038,0.67359052462064,0.709196162224089
6140,14.5184198895347,-28.6597369555398,91.0000025237777,141.670527220488,90.7561393383242,51.3514875161696,90.3778873992145,17.2613176846937,16.3214222304611,-25.9120195841831,15.8825457715926,-26.7510002633626,2.36906212038555,2.2769111743309,2.75025600215266,5.02716717648356,2.12200732653875,0.0152344157842042,0,27.3689594723466,49.9999954275551,6,-20,2.5,438.036675756836,567.237705422634,417.779320763624,237.25017930457,288.587980767552,437.261280128504,5054.91238503424,0.0269321550621353,20.9089762935161,0.841226132823859,0.0323404329509458,17.2613176846937,6.26789989655645,0.673590523984945,0.709196178556714
6150,14.5184198756688,-28.6597369780711,91.0000024570236,141.670527314061,90.756139269735,51.3514876200558,90.377887326954,17.2613178742976,16.3214222282423,-25.9120195883826,15.8825457666143,-26.7510002729756,2.3690621104799,2.27691116204575,2.75025599507642,5.02716715712217,2.1220073272388,0.0152344157423639,0,27.3689595746714,49.9999955484963,6,-20,2.5,438.036675761263,567.237705572351,417.779321309271,237.250179818896,288.587981147198,437.261280190114,5054.91240733588,0.0269321551852299,20.9089765145104,0.841226138852079,0.0323404329371364,17.2613178742976,6.26789989794476,0.673590523365996,0.709196174197565
6160,14.5184198621695,-28.659737000005,91.0000023920351,141.67052740516,90.75613920296,51.351487721195,90.3778872566047,17.2613180588894,16.3214222260821,-25.9120195924711,15.8825457617675,-26.7510002823344,2.36906210322562,2.27691115238198,2.75025599096127,5.02716714334325,2.12200732792039,0.0152344157169957,0,27.3689596742903,49.999995666239,6,-20,2.5,438.036675765575,567.237705718107,417.779321840488,237.250180319619,288.587981516815,437.261280250099,5054.91242904779,0.0269321553050696,20.9089767296607,0.841226144722668,0.0323404329236325,17.2613180588894,6.2678998992964,0.673590522763447,0.709196170669006
6170,14.5184198490271,-28.6597370213677,91.0000023287642,141.67052749384,90.7561391379502,51.3514878196603,90.3778871881153,17.261318238595,16.321422223979,-25.9120195964515,15.8825457570489,-26.7510002914457,2.36906206456056,2.27691111260021,2.75025595026734,5.02716706286755,2.12200732858388,0.0152344154890755,0,27.3689597712747,49.9999957808678,6,-20,2.5,438.036675769763,567.237705859998,417.779322357659,237.250180807101,288.587981876654,437.2612803085,5054.91245018543,0.0269321554217396,20.9089769391204,0.84122615042935,0.0323404329105337,17.261318238595,6.26789990061227,0.673590522176786,0.709196157773254
6180,14.518419836233,-28.6597370421443,91.0000022671696,141.670527580199,90.7561390746624,51.3514879155194,90.3778871214398,17.2613184135504,16.3214222219318,-25.9120196003262,15.8825457524554,-26.7510003003156,2.36906206133761,2.27691110695177,2.75025595060723,5.027167057559,2.12200732922995,0.0152344154885195,0,27.368959865692,49.9999958924632,6,-20,2.5,438.036675773864,567.237705998164,417.77932286114,237.250181281681,288.587982226976,437.261280365334,5054.91247076384,0.0269321555353228,20.9089771430385,0.841226156004808,0.0323404328977972,17.2613184135504,6.26789990189323,0.673590521605708,0.709196155522356
6190,14.518419823777,-28.6597370623834,91.0000022072032,141.670527664255,90.7561390130469,51.3514880088426,90.3778870565262,17.2613185838763,16.3214222199385,-25.9120196040989,15.8825457479832,-26.7510003089513,2.36906209103061,2.27691113300611,2.7502559890516,5.0271671220577,2.12200732985885,0.015234415699099,0,27.3689599576129,49.9999960011074,6,-20,2.5,438.036675777842,567.237706132653,417.779323351306,237.250181743712,288.587982568016,437.261280420694,5054.91249079782,0.0269321556459011,20.9089773415618,0.841226161421499,0.0323404328853485,17.2613185838763,6.26789990314038,0.673590521049732,0.709196163159113
6200,14.5184198116504,-28.6597370820877,91.0000021488225,141.67052774609,90.7561389530612,51.3514880996985,90.3778869933297,17.2613187496961,16.321422217998,-25.9120196077716,15.8825457436293,-26.7510003173583,2.36906208930317,2.27691112892785,2.75025599091476,5.02716711984261,2.12200733047114,0.0152344157071075,0,27.3689600471024,49.9999961068784,6,-20,2.5,438.036675781714,567.237706263589,417.77932382851,237.250182193519,288.587982900045,437.261280474579,5054.91251030202,0.0269321557535553,20.9089775348355,0.841226166694302,0.0323404328732408,17.2613187496961,6.26789990435453,0.673590520508434,0.709196161423018
6210,14.5184197998071,-28.6597370979317,91.0000020911855,141.670527830787,90.7561388938537,51.3514881886237,90.3778869309818,17.2613189119865,16.3214222161196,-25.9120196113266,15.8825457393776,-26.7510003255681,2.36906214443169,2.27691117958664,2.75025605868193,5.02716723826857,2.12200733108018,0.0152344160801272,0,27.3689601346239,49.9999962104689,6,-20,2.5,438.036675789427,567.23770639764,417.779324296813,237.250182633843,288.587983231042,437.261280530692,5054.91252939466,0.0269321558589181,20.9089777247476,0.841226175244032,0.0323404328614174,17.2613189119865,6.26789990549761,0.67359051998157,0.709196176739967
6220,14.51841978835,-28.659737119938,91.0000020361835,141.670527902856,90.7561388373379,51.3514882741404,90.3778868714386,17.2613190682948,16.3214222142657,-25.9120196148354,15.8825457352646,-26.7510003335101,2.36906208995266,2.27691112489931,2.75025599912237,5.02716712402168,2.1220073316534,0.0152344157480754,0,27.3689602189774,49.9999963100266,6,-20,2.5,438.036675789168,567.237706514834,417.779324746111,237.250183057838,288.587983539656,437.26128058173,5054.91254777656,0.026932155960353,20.9089779064903,0.841226176835736,0.0323404328499919,17.2613190682948,6.26789990665544,0.67359051946796,0.709196159278294
6230,14.5184197772175,-28.6597371380382,91.0000019828444,141.670527978158,90.7561387825262,51.3514883575285,90.3778868136802,17.2613192204849,16.3214222124823,-25.9120196182108,15.8825457312637,-26.7510003412357,2.36906208984349,2.27691112258144,2.75025600253207,5.02716712511351,2.12200733221206,0.0152344157648884,0,27.3689603011333,49.9999964070628,6,-20,2.5,438.036675792711,567.237706635116,417.779325183486,237.250183470633,288.587983843157,437.261280628886,5054.9125656749,0.0269321560591303,20.9089780836805,0.841226181665178,0.0323404328388506,17.2613192204849,6.26789990778768,0.673590518971757,0.709196158125868
6240,14.5184197663231,-28.6597371557385,91.0000019305649,141.670528051894,90.756138728805,51.3514884392166,90.3778867570742,17.26131936947,16.3214222107397,-25.912019621509,15.8825457273522,-26.7510003487885,2.36906209233765,2.27691112280808,2.75025600889542,5.02716713170351,2.12200733275969,0.0152344157980766,0,27.3689603815507,49.9999965021389,6,-20,2.5,438.03667579619,567.237706752923,417.77932561201,237.250183874744,288.587984141289,437.261280676859,5054.91258319894,0.0269321561558492,20.9089782572298,0.841226186404214,0.0323404328280255,17.26131936947,6.26789990889011,0.6735905184854,0.709196157776005
6250,14.5184197557174,-28.6597371729726,91.0000018796052,141.670528123599,90.7561386764416,51.3514885187354,90.3778867019023,17.2613195144889,16.3214222090438,-25.9120196247186,15.8825457235451,-26.7510003561398,2.36906209366905,2.27691112197324,2.75025601382187,5.02716713579511,2.12200733329423,0.0152344158233443,0,27.3689604598309,49.9999965947006,6,-20,2.5,438.036675799578,567.237706867549,417.779326029327,237.25018426811,288.587984431589,437.26128072371,5054.91260025928,0.0269321562500155,20.908978426219,0.841226191014531,0.0323404328174774,17.2613195144889,6.2678999099588,0.673590518011876,0.709196157107527
6260,14.5184197453349,-28.6597371898374,91.0000018296804,141.670528193752,90.7561386251426,51.351488596559,90.3778866478543,17.2613196564406,16.3214222073832,-25.9120196278616,15.8825457198178,-26.7510003633371,2.36906209003182,2.27691111640747,2.75025601291055,5.02716712931802,2.12200733381813,0.0152344158163139,0,27.3689605364575,49.9999966852936,6,-20,2.5,438.036675802899,567.237706979728,417.779326437876,237.250184653167,288.587984715757,437.261280769581,5054.91261695967,0.0269321563421986,20.908978591663,0.841226195534635,0.0323404328070751,17.2613196564406,6.26789991100242,0.673590517548395,0.709196154974486
6270,14.5184197353389,-28.6597372060728,91.0000017815779,141.670528261239,90.7561385757111,51.3514886714664,90.3778865957753,17.261319793117,16.3214222057842,-25.912019630888,15.882545716229,-26.7510003702667,2.36906249271148,2.27691150143057,2.75025648357251,5.02716798500308,2.12200733432291,0.0152344184215295,0,27.3689606102282,49.9999967724953,6,-20,2.5,438.0366758061,567.237707087684,417.779326831251,237.250185023921,288.587984989391,437.261280813823,5054.91263303769,0.0269321564309493,20.9089787509718,0.841226199887984,0.0323404327971275,17.261319793117,6.26789991200469,0.673590517102249,0.709196274514669
6280,14.5184197256056,-28.6597372218953,91.0000017347191,141.670528326908,90.7561385275651,51.3514887443955,90.3778865450521,17.2613199262115,16.321422204227,-25.9120196338352,15.8825457127346,-26.7510003770143,2.36906242244362,2.27691143195494,2.75025640510389,5.02716783705882,2.12200733481453,0.0152344179850132,0,27.3689606820593,49.999996857397,6,-20,2.5,438.036675809201,567.237707192761,417.779327214291,237.250185384952,288.587985255832,437.261280856964,5054.91264869297,0.0269321565173667,20.9089789061002,0.841226204113212,0.0323404327873789,17.2613199262115,6.26789991297922,0.673590516667793,0.709196252501066
6290,14.5184197161033,-28.6597372373024,91.0000016888102,141.67052839109,90.7561384803946,51.351488815597,90.377886495365,17.2613200561777,16.3214222027075,-25.9120196367111,15.8825457093254,-26.7510003835972,2.36906266004457,2.27691165841494,2.75025668397272,5.02716834238766,2.12200733529483,0.0152344195279042,0,27.3689607521819,49.9999969403104,6,-20,2.5,438.036675812274,567.237707295514,417.779327588666,237.250185737531,288.587985517289,437.261280901006,5054.91266398097,0.0269321566017499,20.9089790577255,0.841226208277988,0.0323404327779429,17.2613200561777,6.26789991391944,0.6735905162424,0.709196322673089
6300,14.5184197068723,-28.6597372523334,91.0000016444276,141.670528453194,90.756138434793,51.3514888847102,90.3778864473198,17.2613201823697,16.3214222012287,-25.91201963951,15.8825457060086,-26.7510003900018,2.36906249282194,2.27691149585929,2.75025649278709,5.02716798864638,2.12200733576184,0.015234418467134,0,27.3689608202907,49.9999970207596,6,-20,2.5,438.036675815184,567.237707394921,417.779327951598,237.250186079832,288.587985768885,437.261280940545,5054.91267882234,0.0269321566836691,20.9089792047268,0.841226212260125,0.0323404327687342,17.2613201823697,6.26789991484767,0.673590515831677,0.709196271687138
6310,14.5184196978626,-28.6597372661468,91.0000016009696,141.67052851557,90.7561383901388,51.3514889522354,90.3778864002801,17.2613203055926,16.3214221997908,-25.9120196422313,15.8825457027714,-26.7510003962526,2.36906277475733,2.27691176504034,2.7502568229447,5.02716858798505,2.12200733621336,0.0152344202942301,0,27.3689608867759,49.9999970993796,6,-20,2.5,438.036675819019,567.237707494176,417.779328306443,237.250186414097,288.587986017368,437.261280981033,5054.91269331563,0.0269321567636655,20.908979348516,0.841226217004049,0.0323404327596961,17.2613203055926,6.26789991574404,0.673590515427804,0.709196355179721
6320,14.518419689114,-28.6597372811864,91.0000015588655,141.670528572972,90.7561383468787,51.3514890177493,90.3778863547034,17.2613204252166,16.3214221983869,-25.9120196448884,15.8825456996333,-26.7510004023121,2.36906260769341,2.27691160272036,2.75025663181005,5.02716823453041,2.1220073366592,0.015234419233828,0,27.3689609513363,49.9999971756498,6,-20,2.5,438.03667582086,567.237707586624,417.779328650558,237.250186738596,288.587986255447,437.261281020081,5054.91270738536,0.0269321568413222,20.9089794878184,0.841226219983895,0.0323404327510524,17.2613204252166,6.26789991662094,0.673590515038885,0.709196304290039
6330,14.5184196805954,-28.6597372950296,91.0000015179218,141.670528630516,90.7561383048092,51.3514890815714,90.3778863103786,17.2613205416974,16.3214221970236,-25.9120196474687,15.882545696574,-26.7510004082195,2.36906250505646,2.27691150237888,2.75025651537164,5.02716801775052,2.12200733708827,0.0152344185872331,0,27.3689610142046,49.9999972499377,6,-20,2.5,438.036675823578,567.237707678638,417.779328985604,237.250187054553,288.587986488343,437.26128105726,5054.91272108507,0.0269321569169396,20.9089796235288,0.841226223686419,0.0323404327425294,17.2613205416974,6.26789991747848,0.67359051465877,0.709196272708345
6340,14.5184196723026,-28.6597373085046,91.0000014780181,141.670528686529,90.7561382638066,51.351489143723,90.37788626718,17.2613206551042,16.3214221956971,-25.9120196499792,15.8825456935971,-26.7510004139678,2.36906258792831,2.27691158037341,2.75025661422269,5.0271681945961,2.12200733750653,0.0152344191332152,0,27.3689610754103,49.9999973222894,6,-20,2.5,438.036675826227,567.237707768227,417.779329311964,237.250187362182,288.587986715516,437.261281094191,5054.91273442438,0.0269321569905694,20.9089797557048,0.841226227292079,0.0323404327342303,17.2613206551042,6.26789991831016,0.673590514288446,0.709196296682664
6350,14.5184196641825,-28.6597373216944,91.0000014389467,141.67052874137,90.7561382236664,51.3514892045679,90.3778862248899,17.2613207661386,16.321422194398,-25.912019652438,15.8825456906816,-26.7510004195975,2.36906220160629,2.27691120745978,2.75025616832847,5.02716737578825,2.12200733791612,0.0152344166617407,0,27.3689611353387,49.99999739312,6,-20,2.5,438.036675828824,567.237707855945,417.779329631464,237.250187663371,288.587986937648,437.26128112995,5054.91274748468,0.0269321570626597,20.9089798851019,0.841226230827321,0.0323404327261585,17.2613207661386,6.26789991912461,0.673590513925923,0.70919618021786
6360,14.518419656321,-28.6597373344723,91.0000014011126,141.670528794411,90.7561381847883,51.3514892634786,90.37788618393,17.2613208736411,16.3214221931404,-25.9120196548182,15.8825456878592,-26.7510004250473,2.36906242969373,2.2769114251075,2.75025643562469,5.02716786073218,2.1220073383132,0.0152344181408684,0,27.3689611933569,49.9999974616985,6,-20,2.5,438.036675831332,567.237707940808,417.779329940839,237.250187954987,288.58798715292,437.261281164839,5054.91276012954,0.0269321571324581,20.9089800103985,0.841226234241734,0.0323404327182892,17.2613208736411,6.26789991991265,0.673590513575135,0.709196247707288
6370,14.5184196486662,-28.6597373469112,91.0000013642594,141.670528846073,90.7561381469227,51.351489320834,90.3778861440376,17.2613209783191,16.3214221919158,-25.912019657136,15.882545685111,-26.7510004303538,2.36906237529181,2.2769113712952,2.75025637491124,5.02716774620644,2.12200733869965,0.0152344178031005,0,27.3689612498495,49.99999752847,6,-20,2.5,438.036675833776,567.237708023465,417.779330242084,237.250188238935,288.5879873625,437.261281198799,5054.91277244175,0.0269321572004204,20.9089801324041,0.841226237569433,0.0323404327106971,17.2613209783191,6.26789992067901,0.673590513233408,0.709196230652152
6380,14.5184196412128,-28.659737359021,91.0000013283731,141.670528896363,90.7561381100475,51.3514893766779,90.3778861051886,17.2613210802422,16.3214221907233,-25.9120196593929,15.8825456824352,-26.7510004355208,2.36906253288165,2.27691152126886,2.75025656023619,5.02716808150505,2.12200733907609,0.0152344188282444,0,27.368961304855,49.9999975934819,6,-20,2.5,438.036675836157,567.237708103935,417.779330535407,237.250188515414,288.587987566574,437.261281231886,5054.91278442998,0.0269321572665943,20.908980251203,0.841226240811345,0.0323404327032506,17.2613210802422,6.26789992142502,0.673590512900742,0.70919627707865
6390,14.5184196339554,-28.6597373708104,91.0000012934242,141.670528945332,90.7561380741391,51.3514894310517,90.3778860673586,17.2613211794838,16.3214221895622,-25.9120196615905,15.8825456798296,-26.751000440552,2.36906245969711,2.27691144948378,2.75025647759153,5.02716792707531,2.12200733944264,0.0152344183690689,0,27.3689613584141,49.999997656783,6,-20,2.5,438.036675838476,567.237708182291,417.77933082102,237.250188784625,288.587987765287,437.261281264112,5054.91279610296,0.0269321573310278,20.9089803668801,0.841226243970112,0.0323404326960066,17.2613211794838,6.26789992215097,0.673590512576809,0.709196254440858
6400,14.5184196268888,-28.6597373822924,91.0000012593941,141.67052899301,90.7561380391746,51.3514894839946,90.377886030523,17.2613212761171,16.3214221884316,-25.9120196637304,15.8825456772926,-26.7510004454509,2.36906239919385,2.27691138992482,2.75025640960762,5.02716779953244,2.12200733979953,0.0152344179911403,0,27.3689614105641,49.9999977184178,6,-20,2.5,438.036675840735,567.237708258585,417.779331099118,237.250189046758,288.58798795878,437.261281295502,5054.91280746885,0.0269321573937656,20.9089804795149,0.841226247043092,0.0323404326889545,17.2613212761171,6.26789992285784,0.673590512261366,0.709196235618487
6410,14.5184196200081,-28.6597373934751,91.0000012262586,141.670529039437,90.7561380051291,51.3514895355449,90.3778859946556,17.2613213702134,16.3214221873307,-25.912019665814,15.8825456748223,-26.7510004502209,2.36906235010875,2.27691134137687,2.75025635481967,5.02716769619654,2.12200734014695,0.0152344176863434,0,27.3689614613424,49.9999977784317,6,-20,2.5,438.036675842932,567.237708332875,417.779331369904,237.250189302001,288.587988147189,437.261281326074,5054.91281853584,0.0269321574548531,20.9089805891881,0.841226250032545,0.0323404326820693,17.2613213702134,6.26789992354608,0.673590511954167,0.709196220232862
6420,14.5184196132713,-28.6597374044195,91.0000011938161,141.670529084892,90.7561379717954,51.3514895860173,90.3778859595382,17.2613214623366,16.3214221862527,-25.9120196678542,15.8825456724036,-26.7510004548913,2.36906231368839,2.27691130502977,2.7502563146885,5.02716761971827,2.12200734048716,0.0152344174627615,0,27.3689615110591,49.9999978371904,6,-20,2.5,438.036675845084,567.23770840561,417.779331635027,237.250189551903,288.587988331663,437.26128135602,5054.9128293714,0.0269321575146627,20.9089806965677,0.841226252964073,0.0323404326753725,17.2613214623366,6.26789992421991,0.673590511653463,0.709196208653024
6430,14.5184196067124,-28.6597374150815,91.0000011622307,141.670529129141,90.7561379393441,51.3514896351536,90.3778859253503,17.2613215520282,16.3214221852032,-25.9120196698406,15.8825456700487,-26.7510004594384,2.36906218019988,2.27691117542577,2.7502561618134,5.02716733723917,2.12200734081831,0.015234416614695,0,27.3689615594607,49.9999978943952,6,-20,2.5,438.036675847173,567.237708476418,417.779331893131,237.250189795197,288.587988511249,437.261281385179,5054.91283992043,0.0269321575728902,20.9089808011069,0.841226255811421,0.0323404326688035,17.2613215520282,6.26789992487599,0.673590511360657,0.70919616803299
6440,14.5184196003625,-28.6597374253954,91.0000011316559,141.670529171988,90.7561379079276,51.3514896827294,90.3778858922524,17.2613216388611,16.3214221841872,-25.9120196717636,15.8825456677689,-26.7510004638405,2.36906225618304,2.27691124718717,2.7502562520487,5.02716749923587,2.12200734113906,0.0152344171133221,0,27.3689616063219,49.99999794978,6,-20,2.5,438.036675849207,567.237708544976,417.779332143028,237.250190030747,288.587988685126,437.26128141339,5054.91285013375,0.0269321576292645,20.9089809023188,0.841226258576452,0.0323404326625507,17.2613216388611,6.26789992551144,0.673590511077252,0.709196190140885
6450,14.5184195941453,-28.6597374354955,91.0000011017166,141.670529213946,90.7561378771668,51.3514897293092,90.3778858598455,17.2613217238811,16.3214221831923,-25.9120196736465,15.8825456655368,-26.7510004681507,2.3690621556117,2.27691114928804,2.75025613727827,5.02716728656631,2.12200734145292,0.0152344164763924,0,27.368961652204,49.999998004007,6,-20,2.5,438.036675851195,567.237708612113,417.7793323877,237.250190261376,288.587988855358,437.261281441035,5054.9128601335,0.0269321576844597,20.9089810014139,0.841226261281747,0.0323404326563264,17.2613217238811,6.26789992613337,0.673590510799681,0.709196159409158
6460,14.5184195881258,-28.6597374452777,91.0000010727346,141.670529254559,90.7561378473872,51.3514897744068,90.377885828472,17.2613218061908,16.3214221822291,-25.9120196754694,15.8825456633756,-26.7510004723238,2.36906222035791,2.2769112103155,2.75025621436289,5.02716742467839,2.1220073417569,0.0152344169022378,0,27.3689616966254,49.9999980565094,6,-20,2.5,438.036675853114,567.237708677097,417.779332624579,237.250190484659,288.58798902019,437.261281467775,5054.91286981517,0.026932157737899,20.9089810973561,0.841226263898001,0.032340432650301,17.2613218061908,6.26789992673589,0.673590510531022,0.709196178186367
6470,14.5184195822646,-28.6597374547999,91.0000010445131,141.670529294109,90.7561378183901,51.3514898183201,90.377885797923,17.2613218863397,16.3214221812913,-25.9120196772445,15.8825456612713,-26.7510004763872,2.36906220695048,2.27691119626085,2.75025620066809,5.02716739692894,2.12200734205289,0.0152344168252612,0,27.3689617398795,49.9999981076313,6,-20,2.5,438.036675854989,567.23770874038,417.779332855236,237.250190702075,288.587989180674,437.261281493826,5054.9128792423,0.026932157789933,20.9089811907754,0.84122626644811,0.0323404326444496,17.2613218863397,6.26789992732245,0.673590510269404,0.709196173583623
