time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6480,14.5184195765577,-28.6597374640739,91.0000010170352,141.670529332619,90.756137790157,51.3514898610768,90.3778857681788,17.2613219643793,16.321422180378,-25.9120196789729,15.8825456592223,-26.7510004803437,2.36906219864292,2.27691118713848,2.75025619284448,5.02716737998296,2.12200734234107,0.0152344167808361,0,27.368961781995,49.9999981574081,6,-20,2.5,438.036675856812,567.237708801999,417.77933307982,237.250190913766,288.58798933694,437.261281519189,5054.91288842131,0.0269321578405974,20.9089812817354,0.841226268928835,0.0323404326387333,17.2613219643793,6.26789992789361,0.673590510014638,0.709196170523037
6490,14.5184195709553,-28.6597374723231,91.0000009899448,141.670529371982,90.7561377623211,51.3514899030641,90.3778857388598,17.2613220409968,16.3214221794852,-25.9120196806627,15.8825456572083,-26.7510004842325,2.36906249060148,2.27691146663201,2.75025653355311,5.02716800018513,2.12200734262133,0.01523441866702,0,27.3689618233266,49.9999982063017,6,-20,2.5,438.036675859587,567.237708864459,417.779333300635,237.250191121618,288.587989492184,437.261281544694,5054.91289743379,0.0269321578903392,20.9089813712351,0.841226272218741,0.0323404326331911,17.2613220409968,6.26789992844635,0.673590509763018,0.709196257359069
6500,14.5184195655447,-28.6597374819663,91.0000009638923,141.670529406802,90.756137735554,51.3514899435581,90.3778857106599,17.2613221149758,16.321422178615,-25.9120196823097,15.8825456552686,-26.7510004879779,2.36906235624289,2.27691133641027,2.75025637932225,5.02716771573253,2.12200734289879,0.0152344178116729,0,27.3689618632495,49.9999982534486,6,-20,2.5,438.036675860331,567.237708920807,417.779333513402,237.250191322294,288.587989638909,437.261281569074,5054.91290613443,0.0269321579383568,20.9089814573434,0.841226273719741,0.0323404326277874,17.2613221149758,6.26789992898777,0.673590509523011,0.70919621659556
6510,14.5184195602466,-28.6597374905801,91.0000009384524,141.670529442614,90.7561377094156,51.3514899832384,90.3778856831194,17.2613221874129,16.3214221777664,-25.9120196839158,15.8825456533651,-26.7510004916535,2.3690621904018,2.2769111759657,2.75025618848156,5.02716736444726,2.12200734316503,0.0152344167535599,0,27.3689619023467,49.99999829963,6,-20,2.5,438.036675862018,567.237708978049,417.779333721666,237.250191518773,288.587989783577,437.261281591893,5054.91291465312,0.0269321579853723,20.9089815417127,0.841226276018546,0.032340432622501,17.2613221874129,6.26789992952282,0.673590509286599,0.709196166417003
6520,14.5184195551193,-28.6597374989084,91.0000009138054,141.670529477255,90.7561376840886,51.3514900216742,90.3778856564345,17.2613222575299,16.3214221769463,-25.912019685468,15.8825456515245,-26.7510004952076,2.36906228573619,2.27691126656964,2.75025630079046,5.02716756736009,2.1220073434236,0.0152344173746942,0,27.3689619401904,49.9999983443719,6,-20,2.5,438.036675863658,567.23770903344,417.779333923422,237.250191708972,288.587989923983,437.261281614679,5054.9129229008,0.0269321580308947,20.9089816234209,0.8412262782509,0.0323404326173886,17.2613222575299,6.26789993003874,0.673590509057796,0.709196194440388
6530,14.5184195501266,-28.6597375070199,91.0000008897931,141.670529510978,90.7561376594137,51.3514900590944,90.3778856304374,17.2613223257986,16.3214221761477,-25.9120196869795,15.8825456497321,-26.7510004986686,2.36906240508489,2.27691138028048,2.75025644093519,5.02716782121567,2.1220073436755,0.0152344181500421,0,27.3689619770375,49.9999983879318,6,-20,2.5,438.036675865254,567.237709087372,417.779334119886,237.250191894157,288.58799006067,437.261281636804,5054.91293093146,0.0269321580752208,20.9089817029846,0.841226280422806,0.0323404326123864,17.2613223257986,6.26789993054028,0.673590508834942,0.709196229666233
6540,14.5184195452651,-28.6597375149196,91.0000008664002,141.670529543802,90.756137635378,51.3514900955257,90.3778856051145,17.2613223922719,16.3214221753699,-25.9120196884515,15.8825456479867,-26.7510005020388,2.36906235923102,2.27691133524086,2.75025638925379,5.02716772449465,2.12200734392084,0.0152344178628379,0,27.3689620129155,49.9999984303425,6,-20,2.5,438.036675866806,567.237709139878,417.779334311192,237.250192074479,288.587990193754,437.261281658346,5054.91293875094,0.026932158118382,20.9089817804612,0.841226282536297,0.0323404326075547,17.2613223922719,6.26789993102783,0.673590508617915,0.709196215450735
6550,14.5184195405315,-28.6597375226103,91.0000008436162,141.670529575757,90.756137611968,51.3514901309958,90.3778855804512,17.2613224570001,16.3214221746126,-25.9120196898849,15.8825456462872,-26.7510005053205,2.36906232477468,2.27691130118092,2.75025635076333,5.02716765194425,2.12200734415984,0.0152344176487256,0,27.3689620478493,49.9999984716347,6,-20,2.5,438.036675868318,567.237709190998,417.779334497471,237.250192250056,288.587990323346,437.261281679336,5054.91294636467,0.0269321581604079,20.9089818559034,0.841226284595507,0.0323404326028367,17.2613224570001,6.2678999315021,0.673590508406605,0.709196204660082
6560,14.5184195358968,-28.6597375301389,91.0000008213054,141.670529607039,90.7561375890442,51.3514901657221,90.3778855563002,17.2613225203755,16.321422173871,-25.9120196912884,15.8825456446233,-26.7510005085335,2.36906229666011,2.27691127323581,2.75025631960352,5.02716759283933,2.12200734439385,0.015234417475239,0,27.3689620820526,49.9999985120618,6,-20,2.5,438.036675869801,567.237709241047,417.779334679858,237.250192421968,288.587990450236,437.261281699903,5054.91295381914,0.0269321582015547,20.90898192977,0.841226286612972,0.0323404325981471,17.2613225203755,6.26789993196628,0.673590508199728,0.70919619577788
6570,14.5184195314096,-28.6597375374315,91.0000007997009,141.67052963732,90.7561375668462,51.351490199343,90.3778855329141,17.2613225817344,16.3214221731531,-25.9120196926472,15.8825456430122,-26.7510005116443,2.36906227111999,2.27691124779433,2.75025629138548,5.02716753917981,2.12200734462044,0.0152344173180757,0,27.3689621151675,49.9999985512015,6,-20,2.5,438.036675871234,567.237709289497,417.779334856446,237.250192588413,288.587990573092,437.261281719819,5054.91296103648,0.0269321582413927,20.9089820012893,0.841226288562812,0.0323404325937133,17.2613225817344,6.26789993241542,0.6735905079994,0.709196187681181
6580,14.5184195270403,-28.6597375445318,91.0000007786634,141.670529666801,90.7561375452306,51.3514902320774,90.3778855101416,17.2613226414801,16.321422172454,-25.9120196939704,15.8825456414435,-26.7510005146734,2.36906225445121,2.27691123090272,2.75025627342856,5.02716750433128,2.1220073448411,0.0152344172177746,0,27.3689621474114,49.999998589311,6,-20,2.5,438.036675872629,567.23770933667,417.779335028386,237.250192750484,288.58799069272,437.261281739225,5054.91296806395,0.0269321582801826,20.9089820709284,0.841226290461751,0.0323404325893364,17.2613226414801,6.26789993285271,0.673590507804373,0.709196182252087
6590,14.5184195227861,-28.6597375514409,91.0000007581787,141.670529695512,90.7561375241831,51.3514902639514,90.3778854879677,17.2613226996574,16.3214221717733,-25.9120196952587,15.8825456399162,-26.7510005176227,2.36906223782277,2.27691121407276,2.75025625548177,5.02716746955453,2.12200734505592,0.0152344171175512,0,27.368962178807,49.9999986264176,6,-20,2.5,438.03667587399,567.237709382607,417.779335195807,237.250192908292,288.587990809207,437.261281758122,5054.91297490654,0.0269321583179517,20.9089821387359,0.841226292315156,0.0323404325851584,17.2613226996574,6.26789993327839,0.673590507614484,0.709196176846613
6600,14.5184195186436,-28.6597375581745,91.0000007382329,141.670529723461,90.7561375036892,51.3514902949872,90.3778854663769,17.2613227563025,16.3214221711104,-25.9120196965132,15.8825456384289,-26.7510005204945,2.36906222627927,2.27691120215223,2.75025624340241,5.02716744555464,2.12200734526508,0.0152344170498508,0,27.3689622093769,49.999998662548,6,-20,2.5,438.03667587531,567.237709427329,417.779335358823,237.250193061952,288.58799092263,437.261281776531,5054.91298156917,0.0269321583547275,20.9089822047604,0.84122629411376,0.0323404325810088,17.2613227563025,6.26789993369297,0.673590507429565,0.709196172974595
6610,14.5184195146102,-28.6597375647275,91.0000007188118,141.670529750678,90.7561374837344,51.3514903252055,90.3778854453541,17.2613228114565,16.321422170465,-25.9120196977347,15.8825456369808,-26.7510005232907,2.36906221477396,2.27691119029019,2.75025623133262,5.02716742162281,2.12200734546875,0.0152344169822241,0,27.3689622391423,49.9999986977278,6,-20,2.5,438.0366758766,567.237709470879,417.779335517551,237.250193211569,288.587991033072,437.261281794453,5054.91298805651,0.0269321583905355,20.9089822690478,0.841226295868438,0.0323404325769658,17.2613228114565,6.26789993409658,0.673590507249516,0.709196169124973
6620,14.5184195106828,-28.659737571109,91.0000006999013,141.670529777179,90.7561374643042,51.3514903546295,90.3778854248841,17.261322865163,16.3214221698366,-25.9120196989242,15.8825456355707,-26.7510005260135,2.36906220835157,2.27691118333448,2.7502562251298,5.02716740846428,2.12200734566707,0.0152344169471164,0,27.3689622681252,49.9999987319829,6,-20,2.5,438.036675877854,567.237709513282,417.779335672105,237.250193357252,288.58799114061,437.261281811908,5054.9129943733,0.026932158425402,20.908982331645,0.84122629757616,0.0323404325730507,17.261322865163,6.2678999344896,0.673590507074214,0.709196166807621
6630,14.5184195068588,-28.6597375773208,91.0000006814887,141.670529802982,90.7561374453856,51.3514903832806,90.3778854049529,17.2613229174533,16.3214221692247,-25.9120197000823,15.8825456341978,-26.7510005286645,2.36906220196541,2.27691117643419,2.75025621893613,5.02716739537032,2.12200734586019,0.0152344169120786,0,27.3689622963458,49.9999987653367,6,-20,2.5,438.036675879076,567.237709554571,417.779335822594,237.250193499098,288.587991245315,437.261281828898,5054.91300052389,0.026932158459351,20.908982392595,0.841226299240763,0.0323404325692422,17.2613229174533,6.26789993487228,0.673590506903531,0.7091961645115
6640,14.5184195031353,-28.6597375833721,91.0000006635609,141.670529828108,90.756137426965,51.3514904111774,90.3778853855465,17.2613229683718,16.3214221686289,-25.9120197012099,15.8825456328609,-26.7510005312459,2.36906219813742,2.27691117201264,2.75025621568002,5.02716738769266,2.12200734604818,0.0152344168933326,0,27.3689623238237,49.999998797813,6,-20,2.5,438.036675880265,567.237709594773,417.779335969122,237.250193637217,288.587991347269,437.261281845445,5054.91300651267,0.0269321584924068,20.9089824519414,0.841226300858718,0.0323404325655474,17.2613229683718,6.26789993524496,0.673590506737309,0.709196162991285
6650,14.5184194994896,-28.659737589298,91.000000646008,141.670529852708,90.7561374089296,51.3514904384905,90.3778853665458,17.2613230182242,16.3214221680455,-25.912019702314,15.882545631552,-26.7510005337733,2.36906219433675,2.27691116763281,2.75025621243078,5.02716738006359,2.12200734623221,0.0152344168746393,0,27.3689623507273,49.9999988296107,6,-20,2.5,438.036675881427,567.237709634134,417.779336112587,237.250193772448,288.58799144709,437.261281861649,5054.91301237625,0.0269321585247714,20.9089825100469,0.841226302441726,0.032340432561913,17.2613230182242,6.26789993560987,0.673590506574561,0.709196161487057
6660,14.51841949596,-28.6597375950321,91.000000629014,141.670529876526,90.7561373914685,51.3514904649346,90.3778853481501,17.2613230664874,16.3214221674807,-25.912019703383,15.8825456302848,-26.7510005362203,2.36906219057668,2.27691116331523,2.75025620919172,5.02716737250695,2.12200734641045,0.0152344168560246,0,27.3689623767746,49.9999988603963,6,-20,2.5,438.036675882556,567.237709672244,417.779336251486,237.250193903375,288.587991543735,437.261281877335,5054.91301805323,0.026932158556106,20.9089825663031,0.84122630397755,0.0323404325583567,17.2613230664874,6.26789993596316,0.673590506417017,0.709196160006677
6670,14.5184194925232,-28.6597376006169,91.0000006124674,141.670529899717,90.7561373744671,51.351490490684,90.3778853302387,17.261323113485,16.3214221669308,-25.9120197044238,15.8825456290509,-26.751000538603,2.36906218811062,2.27691116025979,2.7502562074253,5.02716736768508,2.12200734658399,0.0152344168455846,0,27.3689624021368,49.9999988903724,6,-20,2.5,438.036675883653,567.23770970935,417.779336386731,237.250194030856,288.58799163784,437.26128189261,5054.91302358093,0.0269321585866165,20.9089826210796,0.841226305471594,0.0323404325549426,17.261323113485,6.2678999363072,0.673590506263609,0.709196158922982
6680,14.5184194891768,-28.6597376060512,91.000000596356,141.670529922301,90.7561373579128,51.351490515756,90.3778853127984,17.2613231592451,16.3214221663953,-25.9120197054373,15.8825456278494,-26.7510005409229,2.36906218567622,2.27691115725289,2.75025620566674,5.02716736291964,2.12200734675299,0.0152344168352058,0,27.3689624268321,49.9999989195604,6,-20,2.5,438.036675884725,567.237709745485,417.779336518419,237.250194154986,288.587991729468,437.26128190748,5054.91302896326,0.0269321586163246,20.9089826744156,0.841226306929766,0.0323404325515888,17.2613231592451,6.26789993664219,0.673590506114255,0.709196157857871
6690,14.5184194859104,-28.6597376104771,91.0000005805147,141.670529945945,90.756137341636,51.3514905402396,90.3778852956569,17.2613232039143,16.3214221658763,-25.9120197064196,15.8825456266738,-26.7510005431929,2.36906243430352,2.27691139556699,2.75025649532616,5.02716789089315,2.12200734691532,0.0152344184390595,0,27.3689624509242,49.999998948078,6,-20,2.5,438.036675886788,567.237709782776,417.779336647296,237.250194276179,288.58799182072,437.261281922514,5054.91303421836,0.0269321586453271,20.9089827266808,0.8412263092317,0.0323404325483203,17.2613232039143,6.26789993696124,0.673590505966935,0.709196231957221
6700,14.5184194827371,-28.6597376165151,91.0000005652314,141.670529965629,90.7561373259341,51.3514905639748,90.3778852791147,17.2613232473008,16.3214221653641,-25.9120197073891,15.8825456255377,-26.7510005453866,2.36906229568318,2.27691126169477,2.75025633543459,5.02716759712936,2.12200734707976,0.015234417552782,0,27.3689624743381,49.9999989757138,6,-20,2.5,438.036675886783,567.237709814922,417.779336772037,237.250194393874,288.587991906223,437.261281937047,5054.91303932094,0.0269321586734849,20.9089827771341,0.841226309729937,0.0323404325451691,17.2613232473008,6.26789993727854,0.673590505826694,0.709196190142708
6710,14.5184194796467,-28.6597376215375,91.0000005504177,141.67052998653,90.7561373107121,51.3514905871195,90.3778852630747,17.2613232895479,16.3214221648689,-25.9120197083262,15.882545624427,-26.7510005475313,2.36906226558918,2.27691123215701,2.75025630148011,5.02716753363712,2.12200734723487,0.0152344173641229,0,27.3689624971438,49.9999990026472,6,-20,2.5,438.036675887767,567.237709848311,417.779336893456,237.250194508466,288.587991990489,437.261281950151,5054.91304428936,0.0269321587009049,20.9089828263252,0.841226311072745,0.0323404325420995,17.2613232895479,6.26789993759239,0.67359050568895,0.709196180823054
6720,14.5184194766392,-28.6597376264266,91.0000005359774,141.670530006875,90.756137295874,51.351490609667,90.3778852474404,17.2613233306777,16.3214221643879,-25.9120197092367,15.8825456233473,-26.7510005496163,2.36906225192195,2.27691121842212,2.75025628657143,5.02716750499354,2.12200734738614,0.0152344172809701,0,27.3689625193428,49.9999990288915,6,-20,2.5,438.036675888726,567.237709880825,417.779337011763,237.250194620024,288.5879920728,437.261281963416,5054.91304912698,0.0269321587276051,20.9089828742394,0.841226312378183,0.0323404325390868,17.2613233306777,6.26789993789617,0.673590505554656,0.709196176429008
6730,14.5184194737109,-28.6597376311846,91.0000005219035,141.67053002667,90.7561372814126,51.3514906316202,90.3778852322036,17.2613233707202,16.3214221639195,-25.9120197101231,15.882545622296,-26.7510005516462,2.36906224080484,2.27691120715365,2.75025627459889,5.02716748175254,2.12200734753371,0.0152344172140936,0,27.368962540956,49.9999990544452,6,-20,2.5,438.036675889662,567.237709912472,417.779337126984,237.25019472864,288.587992152955,437.261281976358,5054.91305383733,0.0269321587536043,20.9089829209,0.841226313651703,0.0323404325361913,17.2613233707202,6.267899938191,0.673590505423911,0.70919617280643
6740,14.5184194708595,-28.6597376358167,91.0000005081894,141.670530045929,90.7561372673213,51.3514906529909,90.3778852173572,17.2613234097087,16.3214221634634,-25.9120197109864,15.8825456212724,-26.7510005536228,2.36906222971427,2.27691119592602,2.75025626263323,5.02716745855925,2.12200734767764,0.0152344171472686,0,27.3689625620003,49.9999990793234,6,-20,2.5,438.036675890574,567.237709943273,417.779337239186,237.250194834396,288.587992231006,437.261281988972,5054.91305842376,0.0269321587789203,20.9089829663386,0.841226314892566,0.0323404325333172,17.2613234097087,6.2678999384774,0.673590505296641,0.709196169199661
6750,14.518419468083,-28.6597376403258,91.0000004948292,141.670530064676,90.7561372535938,51.3514906737985,90.3778852028945,17.2613234476707,16.3214221630193,-25.912019711827,15.8825456202756,-26.7510005555475,2.3690622211727,2.27691118716306,2.75025625360294,5.027167440766,2.12200734781779,0.0152344170967175,0,27.3689625824909,49.999999103545,6,-20,2.5,438.036675891462,567.237709973262,417.779337348447,237.250194937378,288.587992307009,437.261282001267,5054.91306288961,0.0269321588035712,20.9089830105867,0.841226316102137,0.0323404325305923,17.2613234476707,6.26789993875585,0.673590505172713,0.709196166363527
6760,14.5184194653796,-28.659737644718,91.0000004818164,141.670530082926,90.7561372402232,51.3514906940555,90.3778851888081,17.2613234846362,16.3214221625868,-25.9120197126455,15.882545619305,-26.7510005574217,2.36906221644089,2.27691118207623,2.75025624897228,5.02716743104851,2.12200734795431,0.0152344170705509,0,27.3689626024422,49.9999991271274,6,-20,2.5,438.036675892327,567.237710002456,417.779337454836,237.250195037651,288.587992381019,437.26128201325,5054.91306723791,0.0269321588275733,20.9089830536732,0.841226317278199,0.0323404325278922,17.2613234846362,6.26789993902667,0.67359050505203,0.709196164675246
6770,14.5184194627472,-28.6597376489964,91.000000469143,141.67053010069,90.7561372272014,51.3514907137787,90.3778851750894,17.2613235206333,16.3214221621656,-25.9120197134426,15.8825456183599,-26.7510005592466,2.36906221047251,2.27691117581507,2.75025624288332,5.02716741869838,2.12200734808721,0.0152344170363206,0,27.3689626218687,49.9999991500885,6,-20,2.5,438.036675893167,567.237710030879,417.779337558428,237.250195135296,288.587992453086,437.261282024925,5054.91307147182,0.0269321588509441,20.9089830956283,0.841226318421693,0.0323404325252454,17.2613235206333,6.26789993929021,0.673590504934518,0.709196162623948
6780,14.5184194601842,-28.6597376531599,91.0000004568013,141.670530117986,90.7561372145206,51.3514907329824,90.3778851617298,17.2613235556808,16.3214221617556,-25.9120197142187,15.8825456174397,-26.7510005610234,2.36906220705118,2.27691117201574,2.75025623972926,5.027167411745,2.12200734821666,0.0152344170183605,0,27.3689626407841,49.9999991724449,6,-20,2.5,438.036675893986,567.237710058554,417.779337659295,237.25019523037,288.587992523265,437.261282036302,5054.91307559438,0.0269321588737002,20.9089831364813,0.841226319537299,0.0323404325227195,17.2613235556808,6.26789993954664,0.673590504820104,0.709196161342106
6790,14.5184194576884,-28.6597376572171,91.0000004447834,141.670530134823,90.7561372021724,51.3514907516798,90.3778851487208,17.2613235898099,16.3214221613563,-25.9120197149745,15.8825456165437,-26.7510005627536,2.36906220491491,2.27691116946486,2.7502562380455,5.02716740751036,2.12200734834268,0.015234417008558,0,27.3689626592019,49.9999991942128,6,-20,2.5,438.036675894781,567.237710085497,417.779337757511,237.250195322948,288.587992591599,437.261282047388,5054.9130796085,0.0269321588958576,20.9089831762603,0.841226320620649,0.0323404325201899,17.2613235898099,6.26789993979636,0.673590504708696,0.70919616045174
6800,14.5184194552584,-28.6597376611641,91.0000004330814,141.67053015122,90.7561371901488,51.3514907698865,90.3778851360537,17.2613236230411,16.3214221609675,-25.9120197157104,15.8825456156713,-26.7510005644382,2.36906220154018,2.27691116573683,2.75025623490306,5.02716740063989,2.12200734846541,0.015234416990688,0,27.3689626771355,49.999999215408,6,-20,2.5,438.03667589556,567.237710111735,417.779337853146,237.250195413094,288.58799265814,437.261282058182,5054.91308351705,0.0269321589174321,20.9089832149937,0.841226321678732,0.0323404325177457,17.2613236230411,6.26789994003943,0.673590504600222,0.709196159197239
6810,14.5184194528922,-28.6597376650083,91.0000004216864,141.670530167184,90.7561371784406,51.3514907876137,90.377885123719,17.2613236553961,16.3214221605889,-25.9120197164269,15.8825456148218,-26.7510005660785,2.36906220071072,2.27691116446777,2.75025623469517,5.02716739916294,2.12200734858493,0.0152344169890849,0,27.368962694597,49.9999992360455,6,-20,2.5,438.036675896315,567.237710137279,417.779337946265,237.250195500863,288.587992722935,437.261282068706,5054.91308732274,0.0269321589384387,20.9089832527084,0.841226322708167,0.032340432515408,17.2613236553961,6.2678999402761,0.673590504494616,0.709196158711122
6820,14.5184194505883,-28.659737668752,91.000000410592,141.670530182729,90.7561371670413,51.3514908048743,90.3778851117096,17.2613236869029,16.3214221602202,-25.9120197171246,15.8825456139946,-26.7510005676757,2.36906219990313,2.27691116323217,2.75025623449263,5.0271673977248,2.12200734870125,0.015234416987524,0,27.3689627115995,49.9999992561401,6,-20,2.5,438.03667589705,567.237710162153,417.779338036931,237.250195586327,288.587992786016,437.261282078933,5054.91309102836,0.0269321589588928,20.9089832894304,0.841226323709769,0.0323404325131413,17.2613236869029,6.26789994050658,0.673590504391776,0.709196158237782
6830,14.518419448345,-28.6597376723979,91.0000003997894,141.670530197863,90.7561371559418,51.3514908216807,90.3778851000162,17.2613237175795,16.3214221598613,-25.912019717804,15.8825456131892,-26.751000569231,2.36906219785531,2.27691116081667,2.75025623283104,5.02716739364772,2.12200734881455,0.0152344169778924,0,27.3689627281547,49.9999992757066,6,-20,2.5,438.036675897766,567.237710186372,417.779338125214,237.250195669543,288.58799284744,437.261282088904,5054.91309463651,0.0269321589788087,20.9089833251865,0.841226324684449,0.0323404325108925,17.2613237175795,6.267899940731,0.673590504291634,0.709196157399269
6840,14.5184194461607,-28.6597376759445,91.0000003892714,141.670530212604,90.7561371451348,51.3514908380459,90.3778850886308,17.2613237474509,16.3214221595118,-25.9120197184655,15.882545612405,-26.7510005707452,2.36906219708963,2.27691115964523,2.75025623263905,5.02716739228429,2.12200734892487,0.0152344169764125,0,27.3689627442744,49.9999992947582,6,-20,2.5,438.036675898467,567.237710209957,417.779338211175,237.250195750569,288.587992907249,437.261282098612,5054.91309814976,0.0269321589982008,20.9089833600021,0.841226325636882,0.032340432508704,17.2613237474509,6.26789994094955,0.67359050419415,0.709196156950515
6850,14.5184194440338,-28.6597376793952,91.000000379031,141.670530226968,90.7561371346109,51.3514908539809,90.3778850775436,17.2613237765358,16.3214221591715,-25.9120197191094,15.8825456116414,-26.7510005722197,2.36906232122652,2.27691127852939,2.75025637742858,5.02716765595797,2.1220073490322,0.0152344177780352,0,27.3689627599697,49.9999993133089,6,-20,2.5,438.036675899152,567.237710232936,417.779338294877,237.250195829462,288.587992965511,437.261282108071,5054.91310157057,0.0269321590170826,20.9089833939037,0.841226326566897,0.0323404325065724,17.2613237765358,6.26789994116243,0.673590504099189,0.709196193897994
6860,14.518419441963,-28.6597376827658,91.0000003690587,141.670530240922,90.756137124365,51.3514908694953,90.3778850667493,17.2613238048515,16.3214221588401,-25.9120197197367,15.8825456108979,-26.7510005736553,2.3690622965331,2.27691125438351,2.75025634942285,5.02716760380636,2.12200734913689,0.0152344176225094,0,27.368962775252,49.9999993313708,6,-20,2.5,438.036675899807,567.237710255273,417.779338376371,237.250195906281,288.587993022198,437.261282117277,5054.91310490134,0.0269321590354673,20.9089834269097,0.841226327461669,0.032340432504526,17.2613238048515,6.26789994136957,0.673590504006793,0.709196186297743
6870,14.5184194399465,-28.6597376860441,91.0000003593497,141.670530254529,90.7561371143893,51.351490884603,90.3778850562398,17.2613238324258,16.3214221585174,-25.9120197203474,15.8825456101739,-26.7510005750533,2.36906227942765,2.2769112375413,2.75025633020832,5.02716756774962,2.12200734923869,0.0152344175156905,0,27.368962790133,49.9999993489581,6,-20,2.5,438.036675900449,567.237710277043,417.779338455723,237.250195981078,288.587993077408,437.261282126235,5054.91310814457,0.0269321590533687,20.9089834590486,0.841226328336745,0.0323404325024796,17.2613238324258,6.2678999415714,0.673590503916773,0.7091961809744
6880,14.5184194379831,-28.6597376892328,91.0000003498966,141.670530267778,90.7561371046766,51.3514908993128,90.3778850460073,17.2613238592749,16.3214221582033,-25.912019720942,15.882545609469,-26.7510005764145,2.36906226360221,2.27691122193996,2.75025631246279,5.02716753440275,2.12200734933781,0.0152344174170192,0,27.3689628046221,49.9999993660831,6,-20,2.5,438.036675901077,567.237710298243,417.779338532987,237.250196053911,288.587993131164,437.261282134954,5054.9131113025,0.0269321590707993,20.9089834903422,0.841226329191954,0.0323404325005754,17.2613238592749,6.26789994176793,0.673590503829147,0.709196176039584
6890,14.5184194360714,-28.6597376923382,91.0000003406918,141.67053028068,90.756137095219,51.3514909136363,90.3778850360434,17.2613238854169,16.3214221578973,-25.912019721521,15.8825456087826,-26.7510005777399,2.36906225031774,2.27691120879104,2.75025629765072,5.02716750644176,2.12200734943437,0.0152344173346064,0,27.3689628187306,49.9999993827578,6,-20,2.5,438.036675901689,567.237710318886,417.77933860822,237.250196124822,288.587993183515,437.261282143456,5054.91311437734,0.0269321590877711,20.9089835208123,0.841226330024142,0.032340432498593,17.2613238854169,6.26789994195924,0.673590503743806,0.709196171870616
6900,14.5184194342099,-28.6597376953636,91.0000003317296,141.67053029324,90.7561370860105,51.3514909275827,90.3778850263421,17.2613239108724,16.3214221575995,-25.9120197220848,15.8825456081143,-26.7510005790304,2.36906223957376,2.27691119809379,2.75025628577183,5.02716748386562,2.12200734952835,0.0152344172684514,0,27.3689628324676,49.9999993989935,6,-20,2.5,438.036675902283,567.237710338983,417.779338681473,237.250196193872,288.587993234479,437.261282151727,5054.91311737131,0.0269321591042966,20.9089835504811,0.841226330832939,0.0323404324968273,17.2613239108724,6.26789994214559,0.673590503660717,0.709196168467225
6910,14.5184194323973,-28.6597376983087,91.0000003230031,141.670530305472,90.7561370770443,51.3514909411621,90.377885016896,17.2613239356567,16.3214221573094,-25.9120197226337,15.8825456074635,-26.7510005802869,2.36906223136988,2.27691118984761,2.75025627682604,5.02716746667365,2.12200734961983,0.0152344172185529,0,27.3689628458431,49.9999994148025,6,-20,2.5,438.036675902861,567.237710358555,417.779338752799,237.250196261106,288.58799328411,437.26128215978,5054.91312028653,0.0269321591203874,20.9089835793693,0.841226331621101,0.0323404324949763,17.2613239356567,6.26789994232706,0.67359050357981,0.709196165829133
6920,14.5184194306325,-28.6597377011773,91.0000003145062,141.670530317382,90.7561370683139,51.351490954385,90.3778850076983,17.2613239597893,16.321422157027,-25.9120197231682,15.8825456068299,-26.7510005815105,2.36906222570557,2.27691118405171,2.75025627081333,5.02716745486504,2.12200734970894,0.0152344171849103,0,27.368962858867,49.9999994301961,6,-20,2.5,438.036675903424,567.23771037761,417.779338822249,237.250196326567,288.587993332434,437.261282167621,5054.91312312507,0.0269321591360548,20.9089836074977,0.841226332387468,0.0323404324932426,17.2613239597893,6.26789994250371,0.673590503501017,0.709196163956067
6930,14.5184194289141,-28.6597377039669,91.0000003062333,141.670530328978,90.7561370598136,51.3514909672593,90.377884998743,17.2613239832879,16.321422156752,-25.9120197236886,15.8825456062129,-26.7510005827018,2.36906222005747,2.27691117828071,2.75025626480461,5.02716744308531,2.12200734979572,0.0152344171512992,0,27.3689628715482,49.9999994451841,6,-20,2.5,438.036675903975,567.237710396164,417.779338889871,237.250196390313,288.587993379484,437.261282175258,5054.91312588894,0.0269321591513102,20.908983634886,0.841226333137257,0.032340432491516,17.2613239832879,6.26789994267576,0.673590503424345,0.709196162092562
6940,14.5184194272409,-28.6597377066874,91.0000002981777,141.67053034027,90.7561370515366,51.3514909797958,90.377884990023,17.2613240061674,16.3214221564843,-25.9120197241954,15.8825456056122,-26.7510005838618,2.36906221568673,2.27691117374631,2.75025626026437,5.02716743401069,2.12200734988019,0.0152344171258303,0,27.368962883896,49.9999994597782,6,-20,2.5,438.036675904509,567.237710414231,417.779338955717,237.250196452376,288.587993425298,437.261282182694,5054.91312858009,0.0269321591661641,20.9089836615536,0.841226333862981,0.0323404324898533,17.2613240061674,6.26789994284326,0.673590503349626,0.709196160615935
6950,14.5184194256118,-28.6597377093329,91.000000290334,141.670530351267,90.7561370434773,51.3514909920023,90.3778849815323,17.261324028445,16.3214221562236,-25.9120197246888,15.8825456050272,-26.7510005849912,2.36906221259283,2.27691117044792,2.75025625719236,5.02716742764028,2.12200734996245,0.015234417108503,0,27.3689628959189,49.9999994739884,6,-20,2.5,438.036675905031,567.237710431825,417.779339019829,237.250196512808,288.587993469906,437.261282189936,5054.91313120046,0.0269321591806273,20.9089836875198,0.84122633457315,0.0323404324882119,17.261324028445,6.26789994300632,0.673590503276903,0.709196159525985
6960,14.5184194240254,-28.6597377119092,91.0000002826968,141.670530361972,90.7561370356302,51.351491003887,90.3778849732652,17.2613240501367,16.3214221559698,-25.9120197251692,15.8825456044577,-26.751000586091,2.36906221077538,2.2769111683849,2.75025625558853,5.02716742397343,2.12200735004255,0.0152344170993166,0,27.3689629076252,49.9999994878246,6,-20,2.5,438.036675905539,567.237710448954,417.779339082253,237.250196571648,288.58799351334,437.261282196986,5054.91313375189,0.02693215919471,20.9089837128031,0.841226335264309,0.0323404324866488,17.2613240501367,6.26789994316516,0.673590503206105,0.709196158822472
6970,14.5184194224808,-28.6597377144226,91.0000002752608,141.670530372394,90.7561370279898,51.3514910154596,90.3778849652159,17.2613240712594,16.3214221557226,-25.912019725637,15.8825456039031,-26.7510005871618,2.3690622127569,2.2769111699813,2.75025625838162,5.02716742836292,2.12200735012052,0.0152344171144939,0,27.3689629190238,49.9999995012968,6,-20,2.5,438.036675906029,567.237710465629,417.779339143036,237.250196628942,288.587993555634,437.26128220385,5054.9131362362,0.0269321592084223,20.9089837374209,0.841226335932284,0.0323404324851175,17.2613240712594,6.26789994331982,0.673590503137132,0.709196159260372
6980,14.5184194209737,-28.6597377160347,91.0000002678869,141.670530384099,90.7561370204122,51.3514910267646,90.3778849572393,17.2613240918768,16.3214221554851,-25.9120197260866,15.8825456033597,-26.7510005882113,2.36906252254942,2.27691146743141,2.75025661848765,5.02716808591906,2.12200735019402,0.0152344191089056,0,27.3689629301346,49.9999995144728,6,-20,2.5,438.036675907477,567.237710483844,417.779339202697,237.250196684888,288.587993598751,437.261282211193,5054.91313866213,0.026932159221809,20.9089837616499,0.84122633742431,0.0323404324835508,17.2613240918768,6.26789994346257,0.673590503068267,0.709196251846724
6990,14.5184194195081,-28.6597377192508,91.000000260829,141.670530392322,90.756137013163,51.3514910377015,90.3778849496021,17.2613241119042,16.3214221552461,-25.9120197265388,15.8825456028362,-26.751000589222,2.36906230884182,2.27691126173408,2.75025637088126,5.02716763261534,2.12200735027227,0.0152344177370779,0,27.3689629409436,49.9999995272088,6,-20,2.5,438.036675906979,567.237710497627,417.779339260211,237.25019673922,288.587993637447,437.261282217989,5054.91314101738,0.0269321592348027,20.9089837848784,0.841226337226914,0.0323404324821297,17.2613241119042,6.26789994360916,0.673590503004394,0.709196187726091
7000,14.518419418081,-28.6597377215724,91.000000254023,141.670530402003,90.7561370061688,51.3514910483859,90.3778849422304,17.2613241314089,16.3214221550172,-25.9120197269721,15.8825456023227,-26.7510005902135,2.36906227302363,2.27691122702643,2.75025632975091,5.02716755677734,2.12200735034338,0.0152344175089866,0,27.3689629514753,49.9999995396361,6,-20,2.5,438.036675907434,567.237710513063,417.77933931618,237.250196792118,288.587993676178,437.261282223718,5054.91314331072,0.0269321592474574,20.9089838075614,0.841226337844802,0.0323404324806518,17.2613241314089,6.26789994375649,0.673590502940833,0.709196176860012
7010,14.518419416693,-28.659737723827,91.000000247379,141.67053041142,90.7561369993413,51.3514910588007,90.3778849350353,17.2613241503931,16.3214221547953,-25.9120197273922,15.8825456018244,-26.7510005911757,2.36906226370828,2.27691121779707,2.75025631937778,5.02716753717485,2.12200735041292,0.0152344174512661,0,27.3689629617237,49.9999995517555,6,-20,2.5,438.036675907878,567.237710528091,417.77933937076,237.250196843607,288.58799371415,437.261282229787,5054.91314554366,0.0269321592597809,20.908983829665,0.841226338449189,0.0323404324792662,17.2613241503931,6.26789994389809,0.673590502878859,0.709196173931543
7020,14.5184194153415,-28.6597377260156,91.0000002408961,141.670530420589,90.7561369926791,51.3514910689391,90.3778849280152,17.2613241688737,16.3214221545793,-25.912019727801,15.8825456013393,-26.7510005921125,2.36906229350996,2.27691124617022,2.75025635440484,5.02716760057506,2.12200735048081,0.0152344176450335,0,27.3689629717001,49.9999995635558,6,-20,2.5,438.036675908317,567.237710542732,417.779339423932,237.250196893733,288.587993751157,437.261282235731,5054.91314771784,0.0269321592717815,20.9089838511957,0.841226339044113,0.0323404324779482,17.2613241688737,6.26789994403503,0.67359050281848,0.709196182716788
7030,14.5184194140255,-28.659737728162,91.0000002345739,141.67053042947,90.756136986183,51.3514910788071,90.3778849211706,17.2613241868655,16.3214221543689,-25.9120197281992,15.8825456008669,-26.7510005930246,2.3690622741274,2.27691122727912,2.75025633232335,5.02716755960247,2.12200735054723,0.015234417522467,0,27.3689629814136,49.9999995750419,6,-20,2.5,438.036675908728,567.237710556934,417.779339475714,237.250196942538,288.587993787145,437.261282241525,5054.91314983479,0.0269321592834671,20.908983872162,0.84122633960823,0.0323404324766479,17.2613241868655,6.26789994416772,0.67359050275975,0.709196176782093
7040,14.518419412744,-28.6597377302448,91.0000002284119,141.670530438128,90.7561369798516,51.3514910884123,90.3778849144998,17.2613242043857,16.3214221541639,-25.9120197285871,15.8825456004069,-26.7510005939129,2.36906226358697,2.2769112168932,2.75025632049562,5.02716753738881,2.1220073506119,0.0152344174567052,0,27.3689629908715,49.9999995862234,6,-20,2.5,438.036675909138,567.237710570779,417.779339526139,237.250196990063,288.587993822213,437.261282247167,5054.91315189603,0.0269321592948455,20.9089838925815,0.841226340164976,0.0323404324753938,17.2613242043857,6.26789994429654,0.673590502702536,0.709196173497855
7050,14.5184194114963,-28.6597377322697,91.0000002224072,141.670530446555,90.7561369736818,51.3514910977635,90.3778849079997,17.2613242214464,16.3214221539644,-25.9120197289648,15.8825455999589,-26.7510005947778,2.36906225305819,2.27691120652516,2.7502563086708,5.02716751519596,2.12200735067491,0.0152344173909659,0,27.3689630000807,49.9999995971094,6,-20,2.5,438.036675909538,567.237710584258,417.779339575244,237.250197036343,288.587993856366,437.261282252681,5054.91315390307,0.026932159305925,20.9089839124675,0.841226340709966,0.0323404324741432,17.2613242214464,6.2678999444216,0.673590502646844,0.709196170220535
7060,14.5184194102813,-28.6597377342458,91.0000002165577,141.670530454752,90.7561369676716,51.3514911068677,90.3778849016678,17.2613242380581,16.32142215377,-25.9120197293326,15.8825455995227,-26.7510005956201,2.36906224506373,2.27691119859932,2.75025629977763,5.02716749837695,2.12200735073625,0.0152344173414723,0,27.3689630090473,49.9999996077077,6,-20,2.5,438.036675909924,567.237710597376,417.77933962306,237.250197081411,288.587993889624,437.261282258059,5054.91315585731,0.0269321593167131,20.9089839318323,0.841226341236503,0.0323404324729211,17.2613242380581,6.26789994454324,0.673590502592592,0.709196167705182
7070,14.5184194090983,-28.6597377361662,91.0000002108604,141.670530462735,90.7561369618179,51.3514911157313,90.3778848955008,17.2613242542391,16.3214221535808,-25.9120197296908,15.882545599098,-26.7510005964402,2.36906223708033,2.27691119069058,2.75025629088722,5.0271674815778,2.12200735079605,0.0152344172920002,0,27.3689630177784,49.9999996180269,6,-20,2.5,438.036675910305,567.237710610148,417.779339669619,237.250197125295,288.587993922015,437.261282263304,5054.91315776016,0.0269321593272174,20.9089839506892,0.841226341752758,0.0323404324717274,17.2613242542391,6.26789994466155,0.673590502539805,0.709196165196403
7080,14.5184194079463,-28.6597377380394,91.000000205312,141.670530470507,90.7561369561171,51.3514911243616,90.377884889495,17.261324269991,16.3214221533965,-25.9120197300395,15.8825455986845,-26.7510005972387,2.36906223163078,2.27691118522323,2.75025628492837,5.0271674701516,2.12200735085421,0.0152344172587726,0,27.3689630262797,49.9999996280739,6,-20,2.5,438.036675910671,567.237710622585,417.779339714956,237.250197168026,288.587993953553,437.261282268416,5054.91315961294,0.0269321593374452,20.9089839690508,0.841226342252156,0.0323404324705621,17.261324269991,6.26789994477673,0.673590502488363,0.709196163449246
7090,14.5184194068247,-28.6597377398625,91.0000001999085,141.670530478072,90.7561369505652,51.3514911327647,90.3778848836461,17.2613242853297,16.3214221532171,-25.9120197303791,15.8825455982818,-26.7510005980162,2.36906222619179,2.27691117977207,2.75025627897215,5.02716745874422,2.12200735091086,0.0152344172255655,0,27.3689630345576,49.9999996378568,6,-20,2.5,438.036675911028,567.237710634692,417.779339759101,237.250197209637,288.587993984269,437.261282273397,5054.913161417,0.0269321593474039,20.9089839869302,0.841226342739276,0.0323404324694536,17.2613242853297,6.26789994488876,0.67359050243829,0.709196161708309
7100,14.5184194057326,-28.6597377416375,91.0000001946478,141.670530485436,90.75613694516,51.3514911409463,90.3778848779517,17.2613243002685,16.3214221530424,-25.9120197307098,15.8825455978897,-26.7510005987733,2.36906222328601,2.27691117676152,2.75025627594729,5.02716745270881,2.12200735096602,0.0152344172086021,0,27.3689630426173,49.9999996473819,6,-20,2.5,438.036675911377,567.237710646479,417.779339802082,237.250197250153,288.587994014175,437.261282278247,5054.91316317358,0.0269321593571003,20.9089840043388,0.841226343213805,0.0323404324683736,17.2613243002685,6.2678999449979,0.673590502389545,0.709196160728689
7110,14.5184194046692,-28.6597377433632,91.0000001895262,141.670530492611,90.7561369398972,51.3514911489128,90.3778848724073,17.2613243148106,16.3214221528722,-25.9120197310318,15.882545597508,-26.7510005995105,2.36906224940337,2.27691120165094,2.7502563066064,5.02716750825734,2.12200735101975,0.0152344173782284,0,27.3689630504651,49.9999996566567,6,-20,2.5,438.036675911718,567.237710657961,417.779339843933,237.2501972896,288.587994043293,437.261282282974,5054.913164884,0.0269321593665419,20.90898402129,0.841226343678329,0.032340432467322,17.2613243148106,6.26789994510423,0.673590502342096,0.709196168440241
7120,14.5184194036338,-28.6597377450464,91.0000001845384,141.670530499597,90.7561369347725,51.3514911566705,90.3778848670084,17.2613243289684,16.3214221527066,-25.9120197313453,15.8825455971363,-26.7510006002283,2.3690622402103,2.27691119260894,2.75025629626452,5.02716748887346,2.12200735107204,0.0152344173207445,0,27.3689630581067,49.9999996656878,6,-20,2.5,438.036675912048,567.237710669139,417.779339884685,237.250197328013,288.58799407165,437.261282287574,5054.91316654942,0.0269321593757349,20.9089840377953,0.841226344127733,0.0323404324663272,17.2613243289684,6.26789994520768,0.673590502295862,0.709196165584154
7130,14.5184194026255,-28.6597377466825,91.000000179682,141.670530506396,90.7561369297828,51.3514911642231,90.3778848617517,17.2613243427573,16.3214221525453,-25.9120197316506,15.8825455967743,-26.7510006009272,2.36906223607249,2.27691118843107,2.75025629178267,5.02716748021374,2.12200735112302,0.0152344172957261,0,27.3689630655469,49.9999996744809,6,-20,2.5,438.036675912372,567.237710680021,417.779339924362,237.250197365412,288.587994099258,437.26128229206,5054.91316817101,0.0269321593846859,20.908984053866,0.841226344568355,0.032340432465304,17.2613243427573,6.26789994530848,0.6735905022509,0.709196164244173
7140,14.5184194016439,-28.6597377482772,91.0000001749544,141.67053051302,90.7561369249248,51.3514911715776,90.3778848566338,17.2613243561824,16.3214221523882,-25.9120197319479,15.8825455964218,-26.7510006016078,2.36906225717277,2.27691120851484,2.75025631659131,5.02716752510615,2.12200735117259,0.0152344174329608,0,27.3689630727916,49.9999996830429,6,-20,2.5,438.036675912686,567.23771069062,417.779339962997,237.250197401831,288.587994126138,437.261282296423,5054.91316974996,0.0269321593934014,20.9089840695138,0.841226344995476,0.0323404324643093,17.2613243561824,6.26789994540663,0.673590502207072,0.709196170462026
7150,14.518419400688,-28.6597377498313,91.0000001703507,141.670530519469,90.7561369201948,51.3514911787391,90.3778848516506,17.2613243692546,16.3214221522353,-25.9120197322374,15.8825455960787,-26.7510006022704,2.36906224800763,2.27691119951557,2.7502563062564,5.02716750577197,2.12200735122084,0.0152344173755309,0,27.3689630798459,49.9999996913799,6,-20,2.5,438.036675912991,567.23771070094,417.779340000615,237.250197437291,288.587994152315,437.261282300672,5054.91317128739,0.0269321594018877,20.90898408475,0.841226345410238,0.0323404324633678,17.2613243692546,6.26789994550222,0.673590502164391,0.709196167622295
7160,14.5184193997573,-28.6597377513436,91.0000001658686,141.670530525748,90.7561369155897,51.3514911857122,90.3778848467991,17.2613243819829,16.3214221520863,-25.9120197325192,15.8825455957445,-26.7510006029157,2.36906224011275,2.27691119174219,2.75025629738816,5.02716748913035,2.12200735126786,0.0152344173262297,0,27.3689630867142,49.9999996994975,6,-20,2.5,438.036675913288,567.237710710988,417.779340037242,237.250197471814,288.587994177802,437.261282304811,5054.91317278436,0.0269321594101505,20.9089840995851,0.841226345815013,0.0323404324624619,17.2613243819829,6.2678999455953,0.673590502122845,0.709196165165351
7170,14.518419398851,-28.659737752818,91.0000001615044,141.670530531862,90.7561369111055,51.3514911925015,90.377884842075,17.2613243943742,16.3214221519413,-25.9120197327937,15.8825455954191,-26.751000603544,2.36906223474934,2.27691118640667,2.75025629145085,5.02716747785752,2.1220073513136,0.0152344172931687,0,27.3689630934023,49.9999997074018,6,-20,2.5,438.036675913576,567.237710720771,417.779340072906,237.250197505433,288.587994202618,437.261282308839,5054.91317424196,0.026932159418196,20.9089841140297,0.841226346207179,0.0323404324615488,17.2613243943742,6.26789994568598,0.67359050208238,0.709196163468677
7180,14.5184193979686,-28.6597377542502,91.0000001572556,141.670530537816,90.75613690674,51.3514911991125,90.3778848374759,17.2613244064408,16.3214221518001,-25.9120197330609,15.8825455951023,-26.7510006041557,2.36906222813283,2.27691117987158,2.75025628405124,5.02716746392282,2.12200735135817,0.0152344172520121,0,27.3689630999141,49.9999997150982,6,-20,2.5,438.036675913859,567.237710730299,417.779340107632,237.250197538166,288.587994226778,437.261282312762,5054.91317566122,0.0269321594260298,20.9089841280943,0.841226346592464,0.0323404324606678,17.2613244064408,6.26789994577428,0.673590502043005,0.709196161399294
7190,14.5184193971094,-28.6597377556452,91.0000001531184,141.670530543613,90.7561369024892,51.3514912055495,90.3778848329976,17.2613244181911,16.3214221516626,-25.9120197333212,15.8825455947938,-26.7510006047514,2.36906222404733,2.27691117577369,2.7502562795825,5.02716745535619,2.12200735140157,0.0152344172270948,0,27.3689631062547,49.999999722592,6,-20,2.5,438.036675914134,567.237710739574,417.779340141443,237.250197570036,288.587994250306,437.261282316581,5054.91317704315,0.0269321594336575,20.9089841417888,0.841226346967229,0.0323404324597902,17.2613244181911,6.26789994586025,0.673590502004675,0.709196160089921
7200,14.5184193962728,-28.6597377570042,91.00000014909,141.670530549261,90.7561368983501,51.3514912118169,90.377884828637,17.2613244296318,16.3214221515288,-25.9120197335745,15.8825455944935,-26.7510006053313,2.36906222249267,2.27691117411271,2.75025627804451,5.02716745215723,2.1220073514438,0.0152344172184161,0,27.3689631124287,49.9999997298891,6,-20,2.5,438.036675914402,567.237710748611,417.779340174365,237.25019760107,288.587994273214,437.2612823203,5054.91317838875,0.0269321594410847,20.9089841551232,0.841226347331286,0.0323404324589021,17.2613244296318,6.26789994594396,0.67359050196731,0.709196159540415
7210,14.5184193954582,-28.659737758327,91.0000001451682,141.670530554758,90.7561368943205,51.3514912179203,90.3778848243917,17.2613244407685,16.3214221513984,-25.9120197338212,15.882545594201,-26.7510006058961,2.36906221968426,2.27691117125112,2.75025627504414,5.02716744629526,2.12200735148496,0.0152344172016408,0,27.3689631184403,49.9999997369942,6,-20,2.5,438.036675914663,567.237710757406,417.779340206422,237.250197631284,288.58799429552,437.261282323922,5054.91317969896,0.0269321594483165,20.9089841681068,0.841226347686355,0.0323404324581134,17.2613244407685,6.26789994602551,0.673590501930958,0.709196158617823
7220,14.518419394665,-28.6597377596165,91.0000001413492,141.670530560107,90.7561368903962,51.3514912238632,90.3778848202573,17.2613244516157,16.3214221512715,-25.9120197340614,15.8825455939163,-26.751000606446,2.36906224211209,2.27691119264835,2.7502563013338,5.02716749398215,2.122007351525,0.0152344173471151,0,27.3689631242935,49.9999997439123,6,-20,2.5,438.036675914915,567.237710765967,417.779340237637,237.250197660708,288.587994317238,437.26128232745,5054.91318097469,0.026932159455358,20.9089841807488,0.841226348030577,0.0323404324573424,17.2613244516157,6.26789994610491,0.673590501895565,0.709196165252035
7230,14.5184193938932,-28.6597377608396,91.0000001374603,141.670530565367,90.7561368864033,51.3514912296512,90.3778848160597,17.2613244621994,16.3214221511486,-25.9120197342939,15.8825455936416,-26.7510006069763,2.3690623515834,2.27691129770328,2.75025642867149,5.02716772637477,2.12200735156455,0.0152344180522969,0,27.3689631299845,49.9999997506759,6,-20,2.5,438.036675915198,567.237710774453,417.779340268467,237.250197689448,288.587994339755,437.261282332947,5054.91318222068,0.0269321594622277,20.9089841932349,0.841226348397331,0.0323404324565502,17.2613244621994,6.26789994617025,0.673590501859804,0.709196197945114
7240,14.5184193931371,-28.6597377621021,91.0000001339006,141.670530570296,90.7561368827454,51.3514912352651,90.3778848122026,17.2613244724942,16.3214221510256,-25.9120197345268,15.8825455933672,-26.7510006075062,2.36906223905098,2.27691118940095,2.7502562982711,5.02716748767205,2.12200735160334,0.0152344173298515,0,27.3689631355476,49.9999997571992,6,-20,2.5,438.0366759154,567.237710782362,417.779340297829,237.250197717362,288.58799435923,437.261282334734,5054.91318343021,0.0269321594688984,20.9089842051397,0.841226348691922,0.0323404324558396,17.2613244724942,6.26789994625149,0.673590501827409,0.709196164182918
