time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7250,14.5184193924048,-28.6597377632901,91.0000001304298,141.670530575303,90.756136879178,51.3514912407634,90.3778848084412,17.2613244825107,16.3214221509084,-25.9120197347487,15.8825455931039,-26.7510006080145,2.36906223375041,2.27691118416146,2.7502562923483,5.02716747650976,2.12200735163946,0.0152344172969116,0,27.3689631409569,49.9999997635918,6,-20,2.5,438.036675915635,567.237710790321,417.779340326553,237.250197744522,288.587994379187,437.261282337775,5054.91318460789,0.0269321594753961,20.9089842167775,0.84122634901243,0.0323404324551007,17.2613244825107,6.26789994632858,0.673590501794738,0.709196162522168
7260,14.5184193916922,-28.6597377644505,91.0000001270331,141.670530580156,90.756136875687,51.3514912461183,90.3778848047614,17.2613244922563,16.3214221507946,-25.912019734964,15.8825455928482,-26.7510006085082,2.36906223097885,2.27691118135583,2.75025628935687,5.0271674707127,2.12200735167501,0.0152344172802072,0,27.3689631462202,49.9999997698222,6,-20,2.5,438.036675915862,567.237710798052,417.779340354568,237.25019777095,288.58799439867,437.26128234086,5054.91318575455,0.0269321594817246,20.9089842281186,0.841226349319612,0.0323404324543617,17.2613244922563,6.26789994640226,0.673590501762871,0.709196161620527
7270,14.5184193909983,-28.6597377655775,91.000000123713,141.670530584866,90.7561368722751,51.3514912513289,90.3778848011659,17.2613245017411,16.3214221506838,-25.9120197351737,15.8825455925992,-26.751000608989,2.36906222821337,2.27691117855964,2.75025628636725,5.02716746492689,2.12200735170985,0.0152344172635148,0,27.3689631513432,49.9999997758853,6,-20,2.5,438.036675916084,567.237710805566,417.779340381864,237.250197796681,288.587994417644,437.261282343874,5054.91318687098,0.0269321594878876,20.9089842391676,0.84122634962182,0.032340432453708,17.2613245017411,6.26789994647315,0.673590501731892,0.709196160722734
7280,14.5184193903227,-28.6597377666743,91.0000001204708,141.67053058944,90.7561368689434,51.3514912563978,90.3778847976552,17.2613245109773,16.3214221505759,-25.9120197353779,15.8825455923567,-26.7510006094573,2.36906222671541,2.27691117698523,2.75025628484368,5.02716746182891,2.12200735174391,0.0152344172549458,0,27.3689631563315,49.9999997817856,6,-20,2.5,438.0366759163,567.237710812875,417.779340408452,237.250197821734,288.58799443612,437.261282346821,5054.91318795804,0.026932159493889,20.9089842499314,0.841226349916695,0.0323404324530259,17.2613245109773,6.2678999465415,0.673590501701727,0.70919616020628
7290,14.5184193896647,-28.6597377677446,91.0000001173077,141.670530593887,90.7561368656933,51.3514912613315,90.3778847942309,17.2613245199753,16.3214221504707,-25.912019735577,15.8825455921205,-26.7510006099134,2.3690622227006,2.27691117299537,2.75025628039276,5.02716745338814,2.12200735177713,0.0152344172301651,0,27.3689631611881,49.9999997875282,6,-20,2.5,438.03667591651,567.237710819984,417.779340434345,237.250197846135,288.587994454121,437.261282349704,5054.91318901647,0.0269321594997328,20.9089842604157,0.841226350201595,0.0323404324523437,17.2613245199753,6.26789994660771,0.673590501672342,0.70919615893823
7300,14.518419389024,-28.6597377687838,91.0000001142239,141.670530598213,90.7561368625247,51.3514912661329,90.3778847908926,17.26132452873,16.3214221503683,-25.9120197357708,15.8825455918906,-26.7510006103574,2.36906222121459,2.27691117143939,2.75025627887218,5.02716745031157,2.12200735180953,0.0152344172216193,0,27.3689631659171,49.9999997931183,6,-20,2.5,438.036675916716,567.237710826904,417.779340459563,237.250197869897,288.587994471653,437.261282352524,5054.91319004708,0.026932159505423,20.908984270627,0.84122635048206,0.0323404324516865,17.26132452873,6.26789994667191,0.673590501643756,0.709196158428974
7310,14.5184193884002,-28.659737769797,91.0000001112189,141.670530602421,90.756136859437,51.3514912708071,90.3778847876396,17.2613245372659,16.3214221502686,-25.9120197359596,15.8825455916666,-26.7510006107898,2.36906223739453,2.27691118686556,2.75025629785466,5.02716748472022,2.12200735184106,0.0152344173266494,0,27.3689631705216,49.9999997985604,6,-20,2.5,438.036675916915,567.237710833639,417.779340484116,237.25019789304,288.587994488732,437.261282355279,5054.91319105056,0.0269321595109635,20.9089842805716,0.841226350753828,0.0323404324510932,17.2613245372659,6.26789994673423,0.673590501615912,0.709196163209854
7320,14.5184193877927,-28.6597377707844,91.0000001082916,141.670530606518,90.7561368564294,51.3514912753586,90.3778847844711,17.2613245455711,16.3214221501714,-25.9120197361434,15.8825455914486,-26.7510006112109,2.36906223087434,2.27691118047778,2.75025629047928,5.02716747095706,2.12200735187176,0.0152344172856789,0,27.3689631750051,49.9999998038589,6,-20,2.5,438.03667591711,567.237710840196,417.779340508029,237.250197915575,288.587994505364,437.261282357966,5054.91319202766,0.0269321595163581,20.9089842902557,0.84122635101761,0.0323404324504963,17.2613245455711,6.26789994679488,0.673590501588785,0.709196161196934
7330,14.5184193872012,-28.6597377717449,91.0000001054404,141.670530610505,90.7561368534998,51.3514912797895,90.3778847813849,17.2613245536651,16.3214221500769,-25.9120197363224,15.8825455912362,-26.7510006116209,2.36906222814399,2.27691117773568,2.75025628749838,5.02716746523406,2.12200735190166,0.0152344172690545,0,27.3689631793707,49.9999998090178,6,-20,2.5,438.0366759173,567.237710846579,417.779340531311,237.250197937525,288.58799452156,437.261282360592,5054.91319297905,0.0269321595216107,20.9089842996857,0.841226351275338,0.0323404324498711,17.2613245536651,6.26789994685386,0.673590501562391,0.709196160320164
7340,14.5184193866256,-28.6597377726782,91.0000001026498,141.670530614389,90.7561368506326,51.3514912841027,90.3778847783651,17.2613245615398,16.3214221499849,-25.9120197364965,15.8825455910299,-26.7510006120193,2.36906225821629,2.27691120652295,2.75025632259384,5.02716752911679,2.12200735193082,0.0152344174633449,0,27.3689631836188,49.9999998140419,6,-20,2.5,438.036675917486,567.237710852804,417.779340554015,237.250197958891,288.587994537472,437.261282363368,5054.91319390543,0.0269321595267244,20.9089843088815,0.841226351527588,0.0323404324493595,17.2613245615398,6.26789994691014,0.673590501536572,0.709196169264642
7350,14.5184193860644,-28.6597377735924,91.0000000999522,141.670530618158,90.756136847861,51.351491288301,90.377884775445,17.2613245692107,16.3214221498949,-25.9120197366668,15.8825455908281,-26.7510006124089,2.369062239098,2.27691118803675,2.7502563005782,5.02716748861494,2.12200735195923,0.0152344173412893,0,27.3689631877589,49.9999998189286,6,-20,2.5,438.036675917662,567.23771085884,417.779340576065,237.250197979698,288.58799455271,437.261282365687,5054.91319480745,0.0269321595317036,20.9089843178143,0.841226351769336,0.0323404324487626,17.2613245692107,6.26789994696662,0.67359050151164,0.709196163485156
7360,14.5184193855183,-28.6597377744798,91.0000000973253,141.670530621845,90.7561368451618,51.3514912923935,90.3778847726012,17.2613245766804,16.3214221498076,-25.9120197368321,15.8825455906321,-26.7510006127875,2.36906224269098,2.27691119138108,2.75025630492334,5.02716749630442,2.12200735198673,0.0152344173652548,0,27.3689631917895,49.9999998236914,6,-20,2.5,438.036675917835,567.237710864736,417.779340597552,237.250197999959,288.587994567654,437.261282368094,5054.91319568575,0.026932159536552,20.908984326517,0.841226352006771,0.0323404324482226,17.2613245766804,6.26789994702145,0.673590501487279,0.709196164505837
7370,14.5184193849867,-28.6597377753414,91.0000000947659,141.670530625434,90.7561368425321,51.3514912963773,90.3778847698307,17.2613245839495,16.3214221497226,-25.912019736993,15.8825455904412,-26.751000613156,2.36906223872028,2.27691118745886,2.75025630048334,5.02716748794219,2.12200735201359,0.0152344173405594,0,27.3689631957137,49.9999998283296,6,-20,2.5,438.036675918008,567.237710870479,417.779340618476,237.250198019685,288.587994582215,437.261282370454,5054.91319654094,0.0269321595412729,20.9089843349915,0.84122635224017,0.0323404324477075,17.2613245839495,6.26789994707466,0.673590501463555,0.709196163263749
7380,14.518419384469,-28.6597377761852,91.0000000922731,141.670530628928,90.7561368399708,51.3514913002564,90.3778847671324,17.2613245910316,16.3214221496398,-25.9120197371497,15.8825455902554,-26.7510006135149,2.36906223223167,2.27691118111937,2.75025629311579,5.02716747423516,2.12200735203969,0.0152344172996498,0,27.3689631995347,49.9999998328455,6,-20,2.5,438.036675918171,567.237710876069,417.77934063885,237.250198038889,288.587994596391,437.26128237275,5054.91319737363,0.0269321595458696,20.9089843432434,0.841226352462677,0.032340432447203,17.2613245910316,6.26789994712647,0.673590501440415,0.709196161269266
7390,14.5184193839649,-28.6597377770039,91.0000000898456,141.67053063233,90.7561368374766,51.3514913040328,90.3778847645047,17.2613245979281,16.3214221495591,-25.9120197373023,15.8825455900744,-26.7510006138643,2.36906222827064,2.2769111772119,2.75025628867824,5.02716746589014,2.12200735206515,0.015234417274973,0,27.3689632032546,49.9999998372423,6,-20,2.5,438.036675918333,567.237710881512,417.779340658688,237.25019805759,288.587994610192,437.261282374985,5054.91319818442,0.0269321595503453,20.9089843512785,0.841226352682213,0.0323404324466914,17.2613245979281,6.26789994717689,0.673590501417915,0.70919616003284
7400,14.5184193834741,-28.659737777801,91.0000000874813,141.67053063564,90.7561368350474,51.3514913077108,90.3778847619456,17.2613246046362,16.3214221494806,-25.9120197374509,15.8825455898982,-26.7510006142046,2.36906222557568,2.27691117452387,2.7502562857063,5.02716746023017,2.12200735208994,0.0152344172584169,0,27.3689632068773,49.9999998415234,6,-20,2.5,438.036675918489,567.23771088681,417.779340678007,237.250198075798,288.587994623635,437.261282377165,5054.91319897391,0.0269321595547033,20.9089843591026,0.841226352896083,0.0323404324461514,17.2613246046362,6.26789994722593,0.673590501396009,0.709196159176751
7410,14.5184193829962,-28.6597377785812,91.0000000851791,141.670530638862,90.756136832682,51.3514913112913,90.3778847594536,17.2613246111729,16.3214221494041,-25.9120197375957,15.8825455897266,-26.7510006145359,2.36906222414668,2.27691117305512,2.75025628419985,5.02716745725497,2.12200735211407,0.0152344172499814,0,27.3689632104044,49.9999998456919,6,-20,2.5,438.03667591864,567.237710891967,417.779340696816,237.25019809353,288.587994636721,437.261282379289,5054.91319974261,0.0269321595589466,20.9089843667208,0.841226353100183,0.0323404324456931,17.2613246111729,6.26789994727368,0.673590501374641,0.709196158700923
7420,14.5184193825308,-28.6597377793337,91.0000000829377,141.670530642003,90.756136830379,51.3514913147775,90.3778847570274,17.2613246175366,16.3214221493297,-25.9120197377365,15.8825455895596,-26.7510006148584,2.3690622201992,2.27691116916842,2.75025627976578,5.0271674489342,2.12200735213763,0.0152344172253307,0,27.3689632138386,49.9999998497505,6,-20,2.5,438.036675918791,567.237710896993,417.779340715131,237.250198110789,288.587994649465,437.261282381356,5054.91320049109,0.0269321595630782,20.9089843741387,0.841226353306212,0.0323404324452383,17.2613246175366,6.26789994732022,0.673590501353904,0.709196157472469
7430,14.5184193820777,-28.6597377800685,91.0000000807553,141.67053064506,90.7561368281367,51.3514913181717,90.3778847546651,17.2613246237349,16.3214221492572,-25.9120197378737,15.8825455893969,-26.7510006151726,2.36906221751749,2.27691116650066,2.75025627679709,5.02716744329775,2.12200735216049,0.0152344172088002,0,27.3689632171825,49.9999998537026,6,-20,2.5,438.036675918936,567.237710901885,417.779340732963,237.2501981276,288.587994661872,437.261282383373,5054.91320121988,0.0269321595671011,20.9089843813613,0.841226353504624,0.03234043244478,17.2613246237349,6.26789994736552,0.673590501333695,0.709196156624143
7440,14.5184193816365,-28.6597377807894,91.0000000786304,141.670530648035,90.7561368259534,51.3514913214767,90.377884752365,17.2613246297664,16.3214221491866,-25.9120197380074,15.8825455892385,-26.7510006154784,2.36906221862427,2.27691116747637,2.75025627822268,5.02716744569905,2.12200735218274,0.0152344172166131,0,27.3689632204386,49.9999998575504,6,-20,2.5,438.036675919075,567.237710906645,417.779340750326,237.250198143969,288.587994673953,437.261282385333,5054.91320192951,0.0269321595710181,20.9089843883938,0.841226353692466,0.0323404324443004,17.2613246297664,6.26789994740963,0.673590501313965,0.7091961569111
7450,14.5184193812069,-28.6597377814854,91.0000000765613,141.670530650933,90.7561368238274,51.3514913246958,90.3778847501252,17.2613246356416,16.3214221491179,-25.9120197381374,15.8825455890843,-26.7510006157762,2.36906221847367,2.27691116724596,2.75025627818496,5.02716744543092,2.12200735220446,0.015234417216322,0,27.3689632236089,49.9999998612975,6,-20,2.5,438.036675919213,567.237710911285,417.779340767234,237.250198159903,288.587994685719,437.261282387242,5054.91320262047,0.0269321595748321,20.9089843952414,0.841226353881353,0.0323404324439025,17.2613246356416,6.26789994745258,0.673590501294803,0.709196156822849
7460,14.5184193807886,-28.659737782167,91.0000000745467,141.670530653754,90.7561368217576,51.3514913278298,90.3778847479446,17.2613246413631,16.3214221490509,-25.9120197382641,15.8825455889341,-26.7510006160662,2.36906221706562,2.27691116580923,2.75025627668379,5.02716744249302,2.12200735222555,0.0152344172079268,0,27.3689632266959,49.9999998649458,6,-20,2.5,438.036675919344,567.237710915799,417.779340783695,237.25019817542,288.587994697172,437.261282389102,5054.91320329325,0.0269321595785457,20.9089844019088,0.841226354061376,0.0323404324435081,17.2613246413631,6.26789994749441,0.673590501276123,0.709196156359278
7470,14.5184193803813,-28.6597377828265,91.0000000725855,141.670530656503,90.7561368197422,51.3514913308803,90.3778847458214,17.261324646929,16.3214221489858,-25.9120197383875,15.8825455887879,-26.7510006163486,2.36906222827572,2.27691117650215,2.75025628982765,5.0271674663298,2.12200735224618,0.0152344172806567,0,27.3689632297016,49.9999998684982,6,-20,2.5,438.036675919478,567.237710920197,417.779340799722,237.250198190528,288.587994708324,437.261282390913,5054.91320394834,0.0269321595821616,20.9089844084008,0.841226354240749,0.0323404324430783,17.261324646929,6.26789994753517,0.67359050125796,0.709196159674198
7480,14.5184193799848,-28.6597377834711,91.0000000706755,141.670530659179,90.7561368177798,51.3514913338512,90.3778847437539,17.2613246523561,16.3214221489223,-25.9120197385076,15.8825455886455,-26.7510006166235,2.36906222687531,2.2769111750771,2.75025628832834,5.02716746340545,2.12200735226616,0.0152344172722762,0,27.3689632326282,49.9999998719571,6,-20,2.5,438.036675919603,567.237710924479,417.779340815328,237.250198205241,288.587994719182,437.261282392677,5054.9132045862,0.0269321595856824,20.9089844147218,0.841226354412953,0.0323404324427088,17.2613246523561,6.26789994757479,0.673590501240251,0.709196159215091
7490,14.5184193795986,-28.6597377840986,91.0000000688165,141.670530661786,90.7561368158697,51.3514913367451,90.3778847417416,17.261324657636,16.3214221488606,-25.9120197386245,15.8825455885069,-26.7510006168912,2.36906222421707,2.27691117244526,2.75025628536559,5.02716745781085,2.12200735228566,0.015234417255791,0,27.3689632354779,49.9999998753252,6,-20,2.5,438.036675919728,567.23771092865,417.779340830527,237.250198219566,288.58799472976,437.261282394392,5054.91320520728,0.0269321595891106,20.9089844208767,0.841226354580758,0.0323404324422754,17.261324657636,6.26789994761347,0.673590501223005,0.709196158380517
7500,14.5184193792226,-28.6597377847094,91.0000000670059,141.670530664322,90.7561368140094,51.3514913395618,90.3778847397817,17.2613246627774,16.3214221488004,-25.9120197387384,15.8825455883719,-26.7510006171519,2.36906222282385,2.27691117103126,2.75025628386814,5.0271674548994,2.12200735230464,0.0152344172474246,0,27.3689632382526,49.9999998786043,6,-20,2.5,438.036675919846,567.237710932708,417.779340845321,237.250198233512,288.587994740053,437.261282396064,5054.91320581201,0.0269321595924485,20.9089844268694,0.841226354744407,0.0323404324419059,17.2613246627774,6.26789994765109,0.673590501206234,0.709196157925656
7510,14.5184193788565,-28.6597377853038,91.0000000652432,141.670530666792,90.7561368121982,51.3514913423052,90.3778847378736,17.2613246677848,16.3214221487418,-25.9120197388492,15.8825455882404,-26.7510006174057,2.36906221891119,2.27691116719779,2.75025627944275,5.02716744664054,2.12200735232315,0.0152344172228413,0,27.3689632409541,49.9999998817974,6,-20,2.5,438.036675919964,567.23771093666,417.779340859729,237.250198247092,288.587994750076,437.261282397691,5054.91320640085,0.0269321595956986,20.9089844327045,0.84122635490408,0.0323404324415719,17.2613246677848,6.26789994768773,0.673590501189903,0.709196156717582
7520,14.5184193785001,-28.6597377858821,91.0000000635268,141.6705306692,90.7561368104345,51.3514913449752,90.3778847360156,17.2613246726589,16.3214221486848,-25.9120197389572,15.8825455881124,-26.7510006176528,2.36906223140063,2.27691117913036,2.75025629405547,5.02716747318584,2.12200735234113,0.0152344173037173,0,27.3689632435851,49.9999998849069,6,-20,2.5,438.036675920079,567.237710940512,417.779340873758,237.250198260316,288.587994759837,437.261282399274,5054.91320697419,0.0269321595988632,20.9089844383861,0.841226355059945,0.0323404324412095,17.2613246726589,6.26789994772337,0.67359050117398,0.709196160420548
7530,14.5184193781529,-28.6597377864469,91.0000000618558,141.670530671542,90.7561368087175,51.351491347576,90.3778847342067,17.2613246774059,16.3214221486292,-25.9120197390624,15.8825455879878,-26.7510006178935,2.36906222875612,2.27691117651945,2.75025629109614,5.02716746761559,2.12200735235862,0.0152344172872587,0,27.3689632461463,49.9999998879342,6,-20,2.5,438.036675920188,567.237710944258,417.779340887418,237.250198273194,288.587994769341,437.261282400816,5054.91320753246,0.0269321596019446,20.9089844439183,0.841226355210097,0.0323404324408898,17.2613246774059,6.26789994775817,0.673590501158495,0.709196159594002
7540,14.518419377815,-28.6597377869963,91.0000000602284,141.670530673821,90.7561368070454,51.3514913501084,90.377884732445,17.2613246820251,16.3214221485751,-25.9120197391647,15.8825455878665,-26.7510006181277,2.36906223116047,2.27691117876293,2.75025629399529,5.02716747275822,2.12200735237575,0.0152344173032533,0,27.3689632486406,49.999999890882,6,-20,2.5,438.036675920298,567.237710947906,417.779340900717,237.250198285727,288.587994778594,437.261282402321,5054.91320807605,0.026932159604945,20.9089844493051,0.841226355356838,0.0323404324405487,17.2613246820251,6.26789994779196,0.6735905011434,0.709196160279805
7550,14.5184193774859,-28.6597377875328,91.0000000586442,141.67053067604,90.7561368054176,51.3514913525729,90.3778847307301,17.2613246865261,16.3214221485225,-25.9120197392644,15.8825455877483,-26.7510006183559,2.36906223482948,2.27691118222356,2.75025629835955,5.02716748058312,2.12200735239231,0.0152344173273657,0,27.3689632510691,49.9999998937523,6,-20,2.5,438.0366759204,567.237710951458,417.779340913666,237.250198297936,288.587994787606,437.261282403783,5054.91320860534,0.0269321596078665,20.90898445455,0.841226355498115,0.0323404324402077,17.2613246865261,6.26789994782492,0.673590501128703,0.709196161345053
7560,14.5184193771655,-28.6597377880524,91.0000000571014,141.670530678202,90.7561368038324,51.3514913549741,90.3778847290601,17.2613246909085,16.3214221484712,-25.9120197393614,15.8825455876333,-26.751000618578,2.36906223219426,2.27691117962698,2.75025629540263,5.02716747502962,2.12200735240854,0.0152344173109251,0,27.3689632534335,49.9999998965469,6,-20,2.5,438.036675920504,567.237710954917,417.779340926276,237.250198309819,288.587994796381,437.261282405205,5054.9132091207,0.026932159610711,20.908984459657,0.841226355638604,0.0323404324398666,17.2613246909085,6.26789994785698,0.673590501114409,0.709196160523986
7570,14.5184193768535,-28.6597377885608,91.0000000555994,141.670530680308,90.7561368022892,51.3514913573119,90.3778847274343,17.2613246951744,16.3214221484213,-25.9120197394559,15.8825455875212,-26.7510006187943,2.36906222956206,2.27691117703495,2.7502562924464,5.02716746948135,2.12200735242428,0.0152344172944902,0,27.3689632557359,49.9999998992681,6,-20,2.5,438.036675920602,567.237710958286,417.779340938553,237.25019832139,288.587994804924,437.261282406594,5054.91320962251,0.0269321596134808,20.9089844646295,0.841226355772754,0.0323404324396108,17.2613246951744,6.26789994788822,0.673590501100469,0.709196159704639
7580,14.5184193765497,-28.6597377890533,91.0000000541367,141.670530682357,90.7561368007863,51.3514913595873,90.377884725851,17.2613246993299,16.3214221483727,-25.9120197395479,15.8825455874122,-26.7510006190049,2.36906222567126,2.27691117323491,2.75025628802647,5.02716746126139,2.12200735243962,0.0152344172699492,0,27.3689632579777,49.9999999019179,6,-20,2.5,438.036675920699,567.237710961565,417.779340950508,237.250198332659,288.587994813242,437.261282407946,5054.91321011111,0.0269321596161776,20.9089844694713,0.841226355905974,0.0323404324392982,17.2613246993299,6.26789994791863,0.673590501086927,0.709196158509377
7590,14.5184193762539,-28.6597377895339,91.000000052713,141.670530684355,90.7561367993235,51.3514913618039,90.3778847243098,17.2613247033713,16.3214221483253,-25.9120197396375,15.882545587306,-26.75100061921,2.36906222178328,2.2769111694392,2.75025628360723,5.02716745304643,2.12200735245455,0.0152344172454135,0,27.3689632601606,49.9999999044977,6,-20,2.5,438.036675920794,567.23771096476,417.779340962148,237.250198343632,288.587994821338,437.261282409254,5054.91321058686,0.0269321596188035,20.9089844741856,0.841226356034525,0.0323404324389571,17.2613247033713,6.26789994794827,0.673590501073719,0.709196157315745
7600,14.5184193759659,-28.6597377899998,91.0000000513264,141.6705306863,90.7561367978988,51.3514913639625,90.3778847228088,17.2613247073083,16.3214221482793,-25.9120197397247,15.8825455872026,-26.7510006194097,2.36906222168233,2.27691116928475,2.75025628358195,5.02716745286671,2.12200735246911,0.0152344172452183,0,27.3689632622862,49.9999999070101,6,-20,2.5,438.036675920888,567.237710967873,417.779340973483,237.250198354314,288.587994829223,437.261282410533,5054.9132110501,0.0269321596213604,20.9089844787761,0.841226356161854,0.0323404324386765,17.2613247073083,6.2678999479771,0.673590501060869,0.70919615725658
7610,14.5184193756855,-28.6597377904568,91.000000049976,141.670530688191,90.7561367965113,51.3514913660632,90.3778847213471,17.2613247111441,16.3214221482344,-25.9120197398096,15.8825455871019,-26.7510006196041,2.36906222158403,2.27691116913435,2.75025628355731,5.02716745269165,2.12200735248327,0.0152344172450283,0,27.3689632643556,49.9999999094561,6,-20,2.5,438.036675920977,567.237710970899,417.779340984519,237.250198364716,288.587994836905,437.261282411782,5054.91321150116,0.02693215962385,20.9089844832458,0.841226356282505,0.0323404324384526,17.2613247111441,6.26789994800514,0.673590501048342,0.709196157198954
7620,14.5184193754123,-28.6597377909015,91.0000000486613,141.670530690032,90.7561367951605,51.3514913681087,90.377884719924,17.2613247148794,16.3214221481907,-25.9120197398924,15.8825455870038,-26.7510006197934,2.36906222022687,2.27691116777555,2.75025628206883,5.02716744984438,2.12200735249704,0.0152344172367317,0,27.3689632663707,49.9999999118377,6,-20,2.5,438.036675921063,567.237710973846,417.779340995262,237.250198374848,288.587994844379,437.261282412997,5054.91321194035,0.0269321596262741,20.9089844875977,0.841226356400281,0.0323404324381329,17.2613247148794,6.26789994803254,0.673590501036156,0.709196156765244
7630,14.5184193751465,-28.6597377913299,91.0000000473818,141.67053069183,90.7561367938458,51.3514913701009,90.3778847185389,17.261324718516,16.3214221481481,-25.9120197399729,15.8825455869084,-26.7510006199777,2.36906221761082,2.27691116520827,2.75025627911671,5.02716744432498,2.1220073525105,0.015234417220328,0,27.3689632683328,49.9999999141571,6,-20,2.5,438.036675921151,567.23771097672,417.779341005725,237.250198384706,288.587994851657,437.261282414177,5054.91321236799,0.0269321596286345,20.9089844918353,0.841226356519371,0.0323404324378807,17.261324718516,6.26789994805916,0.673590501024312,0.70919615595539
7640,14.5184193748876,-28.6597377917548,91.0000000461351,141.670530693574,90.7561367925648,51.3514913720404,90.3778847171894,17.2613247220555,16.3214221481067,-25.9120197400513,15.8825455868154,-26.7510006201573,2.36906221878152,2.27691116628179,2.7502562805583,5.02716744684009,2.12200735252353,0.0152344172282644,0,27.3689632702432,49.999999916415,6,-20,2.5,438.036675921231,567.237710979513,417.779341015912,237.250198394313,288.587994858749,437.261282415329,5054.91321278438,0.0269321596309328,20.9089844959614,0.841226356627832,0.0323404324375645,17.2613247220555,6.26789994808506,0.673590501012717,0.709196156279804
7650,14.5184193746358,-28.6597377920906,91.0000000449113,141.670530695452,90.7561367913074,51.3514913739297,90.3778847158652,17.2613247255011,16.3214221480669,-25.9120197401266,15.882545586725,-26.7510006203319,2.36906224392333,2.27691119039594,2.75025630982365,5.02716750021959,2.12200735253552,0.0152344173903223,0,27.3689632721016,49.9999999186163,6,-20,2.5,438.036675921396,567.237710982455,417.779341025863,237.250198403661,288.587994865889,437.261282416528,5054.9132131898,0.0269321596331703,20.9089844999998,0.841226356810665,0.0323404324373371,17.2613247255011,6.26789994810947,0.673590501001055,0.709196163780496
7660,14.5184193743901,-28.6597377925609,91.0000000437274,141.670530696918,90.7561367900912,51.3514913757653,90.377884714584,17.261324728858,16.321422148027,-25.9120197402021,15.8825455866369,-26.751000620502,2.36906222995965,2.27691117692571,2.7502562936945,5.02716747062021,2.12200735254887,0.0152344173009324,0,27.368963273913,49.9999999207531,6,-20,2.5,438.036675921391,567.237710984874,417.779341035513,237.250198412764,288.587994872417,437.261282417635,5054.91321358458,0.0269321596353487,20.9089845038992,0.841226356846388,0.0323404324371133,17.261324728858,6.267899948134,0.673590500990532,0.70919615957615
7670,14.518419374151,-28.6597377929479,91.0000000425829,141.670530698538,90.7561367889151,51.3514913775552,90.3778847133446,17.2613247321241,16.3214221479887,-25.9120197402746,15.8825455865509,-26.7510006206681,2.36906222609175,2.27691117316082,2.75025628928008,5.0271674624409,2.12200735256086,0.0152344172764356,0,27.3689632756775,49.9999999228365,6,-20,2.5,438.036675921468,567.23771098746,417.779341044902,237.25019842163,288.587994878926,437.261282418633,5054.91321396898,0.02693215963747,20.908984507704,0.841226356951978,0.0323404324368823,17.2613247321241,6.2678999481584,0.673590500979889,0.709196158394218
7680,14.5184193739183,-28.6597377933273,91.0000000414667,141.670530700113,90.7561367877681,51.3514913793011,90.377884712136,17.2613247353085,16.3214221479515,-25.9120197403451,15.8825455864673,-26.7510006208294,2.36906222348747,2.27691117061143,2.75025628633071,5.02716745694215,2.12200735257249,0.0152344172600547,0,27.3689632773954,49.9999999248672,6,-20,2.5,438.036675921542,567.237710989976,417.779341054056,237.250198430268,288.587994885296,437.261282419654,5054.91321434326,0.0269321596395357,20.9089845114105,0.841226357051859,0.0323404324366265,17.2613247353085,6.26789994818198,0.673590500969487,0.709196157591175
7690,14.5184193736918,-28.6597377936955,91.0000000403776,141.670530701646,90.756136786649,51.3514913809988,90.377884710957,17.2613247384052,16.3214221479152,-25.9120197404136,15.882545586386,-26.7510006209864,2.36906222214672,2.27691116927767,2.75025628484642,5.02716745412408,2.1220073525839,0.0152344172517895,0,27.3689632790675,49.9999999268444,6,-20,2.5,438.036675921614,567.237710992427,417.779341062969,237.250198438669,288.587994891496,437.261282420665,5054.91321470769,0.0269321596415472,20.9089845150207,0.841226357150219,0.0323404324364276,17.2613247384052,6.26789994820474,0.673590500959352,0.709196157167002
7700,14.5184193734712,-28.6597377940528,91.0000000393165,141.67053070314,90.7561367855588,51.3514913826526,90.3778847098083,17.2613247414231,16.32142214788,-25.9120197404804,15.8825455863068,-26.7510006211393,2.36906221954657,2.27691116673471,2.75025628189826,5.02716744863297,2.12200735259505,0.0152344172354164,0,27.3689632806955,49.9999999287693,6,-20,2.5,438.036675921687,567.237710994815,417.77934107165,237.250198446847,288.587994897538,437.261282421635,5054.91321506253,0.0269321596435058,20.9089845185365,0.84122635724728,0.0323404324362002,17.2613247414231,6.2678999482269,0.673590500949488,0.709196156366435
7710,14.5184193732563,-28.6597377944038,91.0000000382835,141.670530704585,90.7561367844973,51.3514913842622,90.37788470869,17.2613247443608,16.3214221478456,-25.9120197405455,15.8825455862297,-26.7510006212883,2.36906221947126,2.27691116661948,2.75025628187938,5.02716744849886,2.1220073526059,0.0152344172352712,0,27.3689632822807,49.9999999306431,6,-20,2.5,438.036675921753,567.237710997128,417.779341080102,237.250198454817,288.587994903415,437.261282422584,5054.91321540804,0.0269321596454129,20.9089845219591,0.841226357338769,0.0323404324359728,17.2613247443608,6.26789994824852,0.673590500939923,0.709196156322311
7720,14.5184193730471,-28.6597377947444,91.0000000372772,141.670530705998,90.7561367834633,51.3514913858298,90.3778847076006,17.2613247472201,16.3214221478121,-25.9120197406088,15.8825455861546,-26.7510006214332,2.36906221939799,2.27691116650732,2.75025628186105,5.02716744836837,2.12200735261645,0.0152344172351295,0,27.3689632838244,49.9999999324678,6,-20,2.5,438.036675921819,567.237710999387,417.779341088334,237.250198462573,288.587994909139,437.261282423508,5054.91321574445,0.0269321596472699,20.9089845252923,0.841226357429036,0.0323404324358023,17.2613247472201,6.26789994826953,0.673590500930581,0.709196156279339
7730,14.5184193728435,-28.6597377950762,91.0000000362968,141.670530707373,90.756136782456,51.351491387356,90.3778847065394,17.2613247500056,16.3214221477795,-25.9120197406705,15.8825455860815,-26.7510006215744,2.36906221932665,2.27691116639814,2.75025628184314,5.02716744824127,2.1220073526267,0.0152344172349915,0,27.3689632853275,49.9999999342443,6,-20,2.5,438.036675921883,567.237711001588,417.779341096347,237.250198470128,288.587994914714,437.261282424415,5054.91321607202,0.0269321596490781,20.908984528538,0.841226357516739,0.0323404324355394,17.2613247500056,6.2678999482899,0.673590500921466,0.709196156237488
7740,14.5184193726452,-28.6597377953952,91.0000000353423,141.670530708712,90.7561367814753,51.3514913888416,90.3778847055062,17.2613247527168,16.3214221477478,-25.9120197407305,15.8825455860103,-26.7510006217119,2.36906221673421,2.27691116386705,2.75025627889691,5.02716744276396,2.12200735263677,0.0152344172186337,0,27.368963286791,49.9999999359741,6,-20,2.5,438.036675921949,567.237711003729,417.779341104152,237.250198477483,288.587994920144,437.261282425293,5054.91321639097,0.0269321596508387,20.9089845316986,0.841226357606047,0.0323404324353973,17.2613247527168,6.26789994830976,0.673590500912656,0.709196155441525
7750,14.5184193724522,-28.6597377957105,91.0000000344127,141.670530710017,90.7561367805202,51.3514913902884,90.3778847044999,17.2613247553581,16.3214221477169,-25.9120197407889,15.882545585941,-26.7510006218457,2.36906221792805,2.27691116497591,2.75025628034436,5.02716744532026,2.12200735264646,0.0152344172266146,0,27.3689632882159,49.9999999376582,6,-20,2.5,438.036675922009,567.237711005816,417.77934111175,237.250198484644,288.587994925428,437.261282426146,5054.91321670153,0.026932159652553,20.9089845347762,0.841226357688434,0.032340432435177,17.2613247553581,6.26789994832905,0.673590500904003,0.709196155779461
7760,14.5184193722641,-28.6597377960156,91.0000000335072,141.670530711283,90.7561367795898,51.3514913916967,90.3778847035197,17.261324757928,16.3214221476869,-25.9120197408459,15.8825455858735,-26.7510006219761,2.36906221533921,2.27691116245029,2.75025627739898,5.02716743984927,2.12200735265598,0.0152344172102637,0,27.3689632896034,49.9999999392981,6,-20,2.5,438.03667592207,567.237711007843,417.779341119149,237.250198491621,288.587994930575,437.261282426981,5054.91321700393,0.0269321596542222,20.9089845377729,0.841226357770573,0.0323404324350349,17.261324757928,6.26789994834789,0.673590500895633,0.7091961549856
7770,14.5184193720811,-28.6597377963132,91.0000000326256,141.670530712519,90.7561367786839,51.3514913930682,90.3778847025654,17.2613247604341,16.3214221476576,-25.9120197409013,15.8825455858078,-26.751000622103,2.36906221527505,2.27691116235212,2.75025627738288,5.027167439735,2.12200735266521,0.0152344172101397,0,27.3689632909544,49.9999999408949,6,-20,2.5,438.036675922128,567.23771100982,417.779341126353,237.250198498412,288.587994935589,437.261282427799,5054.91321729837,0.0269321596558475,20.9089845406908,0.841226357850161,0.0323404324348289,17.2613247604341,6.26789994836618,0.673590500887452,0.709196154947986
7780,14.5184193719028,-28.6597377966005,91.000000031767,141.670530713721,90.7561367778017,51.3514913944039,90.377884701636,17.2613247628696,16.3214221476291,-25.9120197409553,15.8825455857438,-26.7510006222265,2.36906221773539,2.27691116468124,2.75025628029604,5.02716744497728,2.12200735267426,0.0152344172262424,0,27.3689632922699,49.9999999424495,6,-20,2.5,438.036675922187,567.237711011744,417.779341133369,237.250198505025,288.58799494047,437.261282428588,5054.91321758506,0.02693215965743,20.908984543532,0.841226357929912,0.0323404324346619,17.2613247628696,6.26789994838401,0.673590500879528,0.70919615566662
7790,14.518419371729,-28.6597377968841,91.0000000309293,141.670530714893,90.756136776941,51.3514913957058,90.3778847007293,17.2613247652457,16.3214221476013,-25.9120197410079,15.8825455856814,-26.751000622347,2.36906221641301,2.27691116337563,2.75025627881639,5.02716744219202,2.12200735268306,0.0152344172180128,0,27.368963293553,49.9999999439659,6,-20,2.5,438.036675922242,567.237711013621,417.77934114021,237.25019851147,288.587994945235,437.261282429364,5054.91321786471,0.0269321596589736,20.9089845463034,0.841226358004384,0.0323404324344985,17.2613247652457,6.26789994840135,0.673590500871749,0.709196155253266
7800,14.51841937156,-28.6597377971595,91.0000000301156,141.670530716033,90.7561367761049,51.3514913969727,90.3778846998484,17.2613247675546,16.3214221475742,-25.9120197410591,15.8825455856207,-26.7510006224642,2.36906221509232,2.27691116207261,2.75025627733712,5.02716743940973,2.12200735269159,0.0152344172097866,0,27.3689632947999,49.9999999454396,6,-20,2.5,438.036675922296,567.237711015444,417.779341146861,237.25019851774,288.58799494986,437.261282430115,5054.9132181365,0.0269321596604738,20.9089845489968,0.841226358077137,0.032340432434296,17.2613247675546,6.26789994841826,0.673590500864199,0.709196154840927
7810,14.5184193713954,-28.6597377974267,91.0000000293236,141.670530717143,90.7561367752912,51.3514913982052,90.3778846989911,17.2613247698107,16.3214221475479,-25.9120197411089,15.8825455855616,-26.7510006225783,2.36906221881899,2.27691116562148,2.75025628171586,5.02716744733734,2.12200735269986,0.0152344172340105,0,27.3689632960142,49.9999999468748,6,-20,2.5,438.036675922348,567.237711017221,417.779341153337,237.250198523846,288.587994954364,437.261282430844,5054.91321840115,0.0269321596619346,20.9089845516194,0.841226358148845,0.0323404324340935,17.2613247698107,6.26789994843477,0.673590500856863,0.709196155939992
7820,14.5184193712352,-28.6597377976871,91.0000000285522,141.670530718226,90.7561367744986,51.3514913994055,90.3778846981562,17.2613247719962,16.3214221475223,-25.9120197411574,15.8825455855041,-26.7510006226893,2.36906221623999,2.27691116311086,2.75025627877296,5.02716744188382,2.12200735270794,0.0152344172176784,0,27.3689632971964,49.9999999482722,6,-20,2.5,438.036675922399,567.237711018953,417.779341159641,237.250198529787,288.587994958749,437.261282431556,5054.91321865884,0.0269321596633569,20.908984554173,0.841226358218421,0.0323404324339869,17.2613247719962,6.2678999484508,0.673590500849697,0.709196155151832
7830,14.5184193710792,-28.6597377979411,91.0000000278009,141.670530719278,90.7561367737266,51.3514914005741,90.3778846973428,17.2613247741318,16.3214221474973,-25.9120197412047,15.8825455854481,-26.7510006227975,2.36906222123105,2.27691116787665,2.75025628461691,5.02716745249356,2.12200735271582,0.0152344172500197,0,27.3689632983478,49.9999999496329,6,-20,2.5,438.036675922448,567.237711020636,417.779341165781,237.250198535573,288.587994963025,437.26128243225,5054.91321890975,0.0269321596647419,20.9089845566596,0.841226358285699,0.0323404324338128,17.2613247741318,6.2678999484664,0.673590500842735,0.70919615663026
7840,14.5184193709273,-28.6597377981869,91.0000000270697,141.670530720301,90.7561367729752,51.3514914017124,90.3778846965512,17.2613247762087,16.321422147473,-25.9120197412507,15.8825455853935,-26.7510006229028,2.36906222243918,2.27691116900753,2.75025628606795,5.02716745507548,2.12200735272353,0.0152344172580286,0,27.3689632994687,49.9999999509576,6,-20,2.5,438.036675922498,567.237711022274,417.779341171758,237.250198541209,288.58799496718,437.261282432924,5054.91321915405,0.0269321596660904,20.9089845590805,0.841226358352792,0.0323404324336956,17.2613247762087,6.26789994848161,0.673590500835975,0.709196156976682
7850,14.5184193707794,-28.659737798428,91.0000000263574,141.670530721302,90.7561367722434,51.3514914028203,90.3778846957802,17.2613247782316,16.3214221474493,-25.9120197412955,15.8825455853405,-26.7510006230053,2.36906221986452,2.27691116650351,2.7502562831261,5.02716744962961,2.12200735273094,0.0152344172417048,0,27.3689633005603,49.9999999522478,6,-20,2.5,438.036675922544,567.237711023874,417.779341177579,237.250198546697,288.587994971232,437.261282433582,5054.91321939193,0.0269321596674034,20.9089845614379,0.84122635841624,0.0323404324335286,17.2613247782316,6.2678999484964,0.67359050082935,0.709196156191048
7860,14.5184193706354,-28.6597377986603,91.000000025664,141.670530722272,90.7561367715309,51.3514914038993,90.3778846950296,17.2613247802007,16.3214221474263,-25.9120197413391,15.8825455852887,-26.7510006231052,2.369062219814,2.27691116642626,2.75025628311348,5.02716744953974,2.12200735273827,0.0152344172416073,0,27.368963301623,49.9999999535036,6,-20,2.5,438.036675922592,567.237711025428,417.779341183246,237.250198552037,288.587994975177,437.261282434224,5054.91321962356,0.0269321596686819,20.9089845637331,0.841226358480576,0.032340432433358,17.2613247802007,6.26789994851081,0.673590500822942,0.709196156161472
7870,14.5184193704952,-28.6597377988911,91.0000000249889,141.670530723218,90.7561367708373,51.3514914049498,90.3778846942988,17.261324782117,16.3214221474038,-25.9120197413816,15.8825455852384,-26.7510006232024,2.36906221976489,2.27691116635106,2.7502562831012,5.02716744945225,2.12200735274533,0.0152344172415123,0,27.3689633026578,49.9999999547266,6,-20,2.5,438.036675922634,567.237711026941,417.779341188764,237.250198557236,288.587994979013,437.261282434844,5054.91321984909,0.0269321596699267,20.9089845659681,0.841226358538535,0.0323404324332728,17.261324782117,6.26789994852484,0.673590500816655,0.709196156132647
7880,14.5184193703587,-28.6597377991119,91.0000000243316,141.670530724141,90.7561367701619,51.351491405973,90.3778846935874,17.2613247839837,16.321422147382,-25.9120197414229,15.8825455851894,-26.751000623297,2.36906221845563,2.27691116506551,2.75025628162471,5.02716744669022,2.12200735275218,0.015234417233308,0,27.3689633036653,49.9999999559175,6,-20,2.5,438.036675922678,567.237711028418,417.779341194136,237.250198562304,288.587994982753,437.261282435448,5054.91322006869,0.0269321596711388,20.9089845681441,0.841226358598991,0.0323404324331023,17.2613247839837,6.2678999485385,0.67359050081056,0.709196155726978
7890,14.5184193702257,-28.6597377993261,91.0000000236916,141.670530725036,90.7561367695044,51.3514914069689,90.3778846928946,17.2613247858018,16.3214221473607,-25.9120197414632,15.8825455851416,-26.7510006233892,2.36906221714752,2.27691116378181,2.75025628014867,5.02716744393048,2.12200735275895,0.0152344172251062,0,27.3689633046463,49.9999999570771,6,-20,2.5,438.036675922722,567.237711029851,417.779341199368,237.250198567233,288.587994986392,437.261282436044,5054.91322028251,0.026932159672319,20.9089845702631,0.841226358658673,0.0323404324329601,17.2613247858018,6.26789994855183,0.673590500804661,0.709196155322059
7900,14.5184193700962,-28.6597377995391,91.0000000230685,141.670530725909,90.756136768864,51.3514914079387,90.37788469222,17.2613247875756,16.32142214734,-25.9120197415024,15.8825455850952,-26.751000623479,2.36906222214794,2.27691116856187,2.75025628599489,5.02716745455675,2.12200735276544,0.0152344172574656,0,27.3689633056016,49.9999999582061,6,-20,2.5,438.036675922761,567.237711031247,417.779341204462,237.250198572037,288.587994989937,437.261282436618,5054.91322049071,0.0269321596734682,20.9089845723262,0.841226358712333,0.032340432432818,17.2613247875756,6.26789994856482,0.673590500798863,0.709196156805939
7910,14.5184193699703,-28.659737799736,91.0000000224606,141.670530726779,90.7561367682395,51.3514914088831,90.3778846915621,17.2613247892951,16.3214221473199,-25.9120197415405,15.8825455850499,-26.7510006235663,2.36906222210389,2.27691116849449,2.75025628598379,5.02716745447828,2.12200735277177,0.0152344172573795,0,27.3689633065315,49.9999999593058,6,-20,2.5,438.036675922812,567.237711032633,417.779341209425,237.250198576708,288.587994993413,437.261282437188,5054.91322069343,0.0269321596745871,20.9089845743371,0.841226358774911,0.0323404324327043,17.2613247892951,6.26789994857731,0.673590500793175,0.709196156780044
7920,14.5184193698475,-28.6597377999425,91.0000000218694,141.670530727588,90.756136767632,51.351491409802,90.3778846909221,17.2613247909752,16.3214221473002,-25.9120197415777,15.8825455850059,-26.7510006236514,2.36906222079928,2.27691116721605,2.75025628450866,5.0271674517247,2.12200735277802,0.0152344172491852,0,27.3689633074372,49.9999999603757,6,-20,2.5,438.036675922841,567.237711033934,417.779341214253,237.250198581263,288.587994996752,437.261282437731,5054.91322089082,0.0269321596756765,20.9089845762919,0.841226358821249,0.0323404324325622,17.2613247909752,6.2678999485896,0.673590500787753,0.709196156377206
7930,14.518419369728,-28.6597378001363,91.0000000212947,141.670530728394,90.7561367670415,51.3514914106973,90.3778846902999,17.2613247926081,16.321422147281,-25.912019741614,15.8825455849629,-26.7510006237343,2.36906222075737,2.276911167152,2.7502562844981,5.0271674516501,2.12200735278407,0.0152344172491043,0,27.3689633083192,49.9999999614181,6,-20,2.5,438.036675922881,567.237711035224,417.779341218954,237.250198585698,288.587995000025,437.26128243826,5054.91322108302,0.0269321596767373,20.908984578196,0.841226358873541,0.0323404324324699,17.2613247926081,6.26789994860161,0.673590500782423,0.70919615635266
7940,14.5184193696116,-28.6597378003268,91.0000000207352,141.670530729181,90.7561367664666,51.3514914115696,90.3778846896942,17.2613247942019,16.3214221472624,-25.9120197416492,15.8825455849212,-26.751000623815,2.36906222071665,2.27691116708964,2.75025628448788,5.02716745157751,2.1220073527899,0.0152344172490255,0,27.3689633091778,49.9999999624329,6,-20,2.5,438.036675922917,567.237711036482,417.779341223532,237.250198590013,288.587995003206,437.26128243877,5054.91322127016,0.0269321596777703,20.9089845800503,0.841226358922711,0.0323404324323668,17.2613247942019,6.26789994861332,0.673590500777211,0.709196156328752
7950,14.5184193694983,-28.6597378005094,91.0000000201897,141.670530729945,90.7561367659061,51.3514914124184,90.3778846891038,17.2613247957505,16.3214221472443,-25.9120197416835,15.8825455848805,-26.7510006238935,2.3690622206769,2.27691116702887,2.75025628447793,5.0271674515068,2.12200735279566,0.0152344172489487,0,27.3689633100141,49.9999999634213,6,-20,2.5,438.036675922954,567.237711037704,417.779341227991,237.250198594215,288.58799500631,437.261282439276,5054.91322145238,0.0269321596787761,20.9089845818559,0.841226358973444,0.0323404324322212,17.2613247957505,6.26789994862466,0.673590500772181,0.709196156305482
7960,14.5184193693881,-28.6597378006869,91.0000000196588,141.67053073069,90.7561367653606,51.3514914132446,90.377884688529,17.2613247972582,16.3214221472267,-25.9120197417169,15.8825455848409,-26.75100062397,2.36906222189967,2.27691116818211,2.75025628593264,5.02716745411475,2.12200735280124,0.0152344172569858,0,27.3689633108281,49.9999999643835,6,-20,2.5,438.03667592299,567.237711038896,417.779341232331,237.250198598306,288.587995009325,437.261282439767,5054.9132216298,0.0269321596797554,20.908984583614,0.84122635902321,0.0323404324321324,17.2613247972582,6.26789994863567,0.673590500767266,0.709196156660446
7970,14.5184193692816,-28.6597378000258,91.0000000190266,141.670530732946,90.7561367647115,51.3514914140561,90.3778846878519,17.2613247987227,16.3214221472133,-25.9120197417422,15.8825455848003,-26.7510006240484,2.36906244009829,2.27691137788033,2.75025653925991,5.02716791714024,2.12200735280394,0.0152344186601878,0,27.3689633116027,49.999999965343,6,-20,2.5,438.036675923989,567.237711041992,417.779341236876,237.250198602299,288.5879950141,437.261282440888,5054.91322180299,0.026932159680708,20.9089845855201,0.841226359903601,0.0323404324320222,17.2613247987227,6.2678999486381,0.67359050076086,0.709196221968232
7980,14.5184193691757,-28.6597378010314,91.0000000185154,141.670530731995,90.7561367641889,51.3514914148055,90.3778846873013,17.2613248001589,16.3214221471919,-25.9120197417826,15.8825455847651,-26.7510006241164,2.36906222686726,2.27691117291217,2.75025629177299,5.02716746468516,2.12200735281354,0.0152344172892813,0,27.3689633123773,49.999999966219,6,-20,2.5,438.036675923059,567.237711041096,417.779341240882,237.250198606197,288.587995015564,437.261282441646,5054.91322197126,0.0269321596816304,20.9089845870768,0.841226359115954,0.032340432431905,17.2613248001589,6.26789994864861,0.673590500757681,0.709196158126962
7990,14.5184193690726,-28.6597378012013,91.0000000180834,141.670530732739,90.7561367637436,51.3514914155704,90.3778846868291,17.2613248015592,16.3214221471748,-25.912019741815,15.8825455847269,-26.75100062419,2.36906221421899,2.27691116073716,2.75025627711837,5.02716743785553,2.1220073528178,0.0152344172080986,0,27.3689633131388,49.9999999670983,6,-20,2.5,438.036675923089,567.237711042235,417.77934124475,237.250198609984,288.587995018048,437.261282441489,5054.91322213516,0.0269321596825315,20.9089845886582,0.841226359158554,0.0323404324317949,17.2613248015592,6.26789994866337,0.673590500753238,0.709196154330054
8000,14.5184193689736,-28.659737801362,91.0000000176462,141.670530733458,90.7561367632934,51.3514914163268,90.3778846863526,17.2613248029141,16.3214221471592,-25.9120197418446,15.8825455846914,-26.7510006242586,2.36906221418556,2.27691116068573,2.7502562771094,5.02716743779513,2.12200735282225,0.0152344172080337,0,27.3689633138738,49.999999967974,6,-20,2.5,438.036675923121,567.237711043344,417.7793412486,237.250198613654,288.587995020721,437.261282441825,5054.91322229469,0.0269321596834108,20.9089845902156,0.841226359201585,0.0323404324317096,17.2613248029141,6.267899948676,0.673590500748805,0.709196154309774
8010,14.5184193688774,-28.6597378015176,91.000000017207,141.670530734139,90.7561367628414,51.3514914170615,90.3778846858751,17.2613248042319,16.321422147144,-25.9120197418733,15.882545584657,-26.751000624325,2.36906221793685,2.27691116427202,2.75025628149426,5.02716744576628,2.12200735282685,0.0152344172323051,0,27.3689633145873,49.9999999688256,6,-20,2.5,438.036675923152,567.23771104441,417.779341252374,237.250198617221,288.587995023334,437.261282442187,5054.91322244998,0.0269321596842681,20.9089845917384,0.841226359244249,0.0323404324316527,17.2613248042319,6.26789994868728,0.673590500744496,0.709196155422857
