time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8020,14.5184193687836,-28.6597378016704,91.0000000167692,141.670530734791,90.7561367623912,51.3514914177721,90.3778846853999,17.2613248055091,16.3214221471292,-25.9120197419014,15.8825455846234,-26.7510006243899,2.36906221790439,2.27691116422215,2.75025628148623,5.02716744570838,2.12200735283149,0.0152344172322423,0,27.3689633152816,49.9999999696518,6,-20,2.5,438.036675923182,567.237711045438,417.779341256061,237.25019862069,288.58799502588,437.261282442547,5054.91322260116,0.0269321596851035,20.9089845932263,0.84122635928469,0.0323404324315391,17.2613248055091,6.26789994869762,0.673590500740293,0.709196155403574
8030,14.5184193686922,-28.6597378018174,91.0000000163359,141.670530735417,90.7561367619458,51.3514914184611,90.3778846849303,17.2613248067573,16.3214221471147,-25.9120197419288,15.8825455845907,-26.7510006244531,2.36906221787253,2.27691116417333,2.75025628147836,5.02716744565169,2.12200735283609,0.0152344172321808,0,27.3689633159573,49.9999999704535,6,-20,2.5,438.036675923213,567.237711046434,417.779341259657,237.250198624073,288.587995028366,437.261282442909,5054.91322274834,0.0269321596859173,20.9089845946793,0.841226359325848,0.0323404324314254,17.2613248067573,6.26789994870723,0.673590500736217,0.7091961553848
8040,14.5184193686032,-28.6597378019659,91.0000000159098,141.670530736019,90.756136761508,51.3514914191304,90.3778846844689,17.2613248079751,16.3214221471006,-25.9120197419555,15.8825455845587,-26.7510006245148,2.3690622178414,2.27691116412559,2.75025628147066,5.02716744559625,2.12200735284058,0.0152344172321207,0,27.3689633166149,49.9999999712323,6,-20,2.5,438.036675923238,567.237711047395,417.779341263162,237.250198627372,288.587995030788,437.261282443277,5054.91322289165,0.0269321596867099,20.9089845960971,0.84122635936075,0.0323404324313401,17.2613248079751,6.26789994871631,0.67359050073221,0.709196155366481
8050,14.5184193685165,-28.6597378021037,91.0000000154919,141.670530736604,90.7561367610786,51.3514914197807,90.3778846840165,17.2613248091599,16.3214221470868,-25.9120197419816,15.8825455845277,-26.7510006245748,2.36906221781096,2.27691116407904,2.75025628146307,5.0271674455421,2.12200735284498,0.0152344172320619,0,27.3689633172556,49.9999999719896,6,-20,2.5,438.036675923267,567.237711048332,417.779341266578,237.250198630589,288.587995033157,437.261282443638,5054.91322303119,0.0269321596874816,20.9089845974796,0.841226359401585,0.0323404324312868,17.2613248091599,6.26789994872495,0.673590500728368,0.709196155348669
8060,14.5184193684321,-28.6597378022421,91.0000000150837,141.670530737173,90.7561367606591,51.3514914204138,90.3778846835746,17.2613248103148,16.3214221470733,-25.9120197420071,15.8825455844974,-26.7510006246332,2.36906221904276,2.276911165246,2.75025628292013,5.02716744816613,2.12200735284927,0.0152344172401163,0,27.3689633178792,49.9999999727264,6,-20,2.5,438.036675923293,567.237711049243,417.779341269907,237.250198633721,288.587995035465,437.261282444001,5054.91322316705,0.026932159688233,20.9089845988271,0.841226359436973,0.032340432431198,17.2613248103148,6.26789994873327,0.673590500724579,0.709196155708919
8070,14.518419368351,-28.6597378015454,91.0000000145691,141.670530739244,90.7561367601318,51.351491421036,90.3778846830261,17.2613248114327,16.3214221470641,-25.9120197420245,15.8825455844661,-26.7510006246937,2.36906238174676,2.27691132161314,2.75025647181579,5.02716779342892,2.12200735285082,0.0152344182864182,0,27.3689633184683,49.9999999734656,6,-20,2.5,438.036675924279,567.23771105205,417.779341273465,237.250198636776,288.58799503956,437.261282445032,5054.91322329967,0.0269321596889629,20.9089846003331,0.841226360300737,0.0323404324310808,17.2613248114327,6.26789994873284,0.673590500719298,0.709196204406556
8080,14.5184193682695,-28.6597378025056,91.0000000141735,141.670530738134,90.7561367597272,51.3514914216004,90.3778846825999,17.2613248125363,16.3214221470467,-25.9120197420575,15.8825455844395,-26.751000624745,2.36906222528895,2.27691117121482,2.75025629022924,5.02716746144405,2.12200735285917,0.0152344172805569,0,27.3689633190623,49.9999999741271,6,-20,2.5,438.036675923347,567.237711050897,417.779341276509,237.250198639772,288.587995040338,437.261282445648,5054.91322342855,0.0269321596896691,20.9089846015015,0.841226359508255,0.0323404324310275,17.2613248125363,6.26789994874078,0.673590500717231,0.709196157563249
8090,14.5184193681914,-28.6597378018016,91.0000000137404,141.670530740237,90.7561367592816,51.3514914221924,90.3778846821341,17.2613248136079,16.3214221470373,-25.9120197420753,15.8825455844081,-26.7510006248056,2.36906241196363,2.27691135062273,2.75025650694732,5.02716785757005,2.12200735285957,0.0152344184809891,0,27.3689633196296,49.99999997482,6,-20,2.5,438.036675924331,567.237711053702,417.779341279755,237.250198642683,288.587995044014,437.261282446054,5054.9132235544,0.0269321596903577,20.9089846028976,0.841226360373298,0.0323404324308854,17.2613248136079,6.26789994874466,0.673590500712285,0.709196213436802
8100,14.5184193681143,-28.6597378027575,91.0000000134043,141.670530739145,90.7561367589376,51.351491422739,90.3778846817697,17.2613248146523,16.3214221470207,-25.9120197421066,15.8825455843832,-26.7510006248538,2.3690622189269,2.2769111650696,2.75025628289301,5.02716744796261,2.12200735286713,0.015234417239892,0,27.3689633201963,49.9999999754564,6,-20,2.5,438.036675923396,567.237711052541,417.779341282584,237.25019864552,288.587995044645,437.261282446559,5054.91322367666,0.0269321596910257,20.9089846039767,0.841226359576179,0.0323404324308569,17.2613248146523,6.2678999487548,0.673590500710364,0.70919615564343
8110,14.5184193680393,-28.6597378028833,91.0000000131292,141.670530739728,90.756136758653,51.3514914233051,90.3778846814654,17.2613248156697,16.3214221470084,-25.9120197421299,15.8825455843553,-26.7510006249076,2.36906221007345,2.27691115654746,2.75025627263422,5.02716742918168,2.12200735286973,0.0152344171830648,0,27.3689633207533,49.9999999761014,6,-20,2.5,438.036675923417,567.237711053399,417.779341285335,237.25019864826,288.587995046337,437.26128244621,5054.91322379571,0.0269321596916801,20.9089846050999,0.841226359604775,0.0323404324307504,17.2613248156697,6.26789994876823,0.673590500707142,0.709196152985154
8120,14.5184193679678,-28.6597378029991,91.0000000128352,141.670530740277,90.7561367583494,51.3514914238642,90.3778846811428,17.2613248166493,16.3214221469974,-25.9120197421508,15.8825455843298,-26.7510006249569,2.3690622150957,2.27691116136048,2.75025627848548,5.02716743984596,2.1220073528727,0.0152344172154661,0,27.3689633212886,49.9999999767457,6,-20,2.5,438.03667592344,567.237711054227,417.779341288108,237.250198650909,288.587995048245,437.261282446374,5054.91322391154,0.0269321596923197,20.9089846062159,0.841226359636323,0.0323404324307468,17.2613248166493,6.26789994877885,0.673590500703906,0.709196154480958
8130,14.5184193678981,-28.6597378031113,91.0000000125286,141.670530740788,90.7561367580337,51.3514914244033,90.3778846808084,17.2613248175998,16.3214221469866,-25.9120197421711,15.882545584305,-26.7510006250048,2.36906221507215,2.27691116132403,2.75025627847962,5.02716743980365,2.12200735287594,0.0152344172154205,0,27.3689633218073,49.9999999773696,6,-20,2.5,438.036675923462,567.237711055013,417.779341290838,237.250198653484,288.587995050113,437.261282446571,5054.91322402427,0.026932159692944,20.908984607313,0.841226359667559,0.032340432430658,17.2613248175998,6.26789994878782,0.673590500700781,0.709196154466632
8140,14.5184193678302,-28.6597378032213,91.000000012216,141.670530741264,90.756136757712,51.351491424922,90.3778846804687,17.2613248185278,16.3214221469761,-25.9120197421912,15.8825455842807,-26.7510006250517,2.36906221757157,2.27691116371268,2.75025628140275,5.02716744511543,2.1220073528793,0.0152344172315988,0,27.3689633223116,49.9999999779722,6,-20,2.5,438.036675923484,567.237711055761,417.779341293512,237.250198655995,288.587995051943,437.261282446796,5054.913224134,0.0269321596935526,20.9089846083893,0.841226359697544,0.0323404324305727,17.2613248185278,6.2678999487956,0.673590500697748,0.709196155207888
8150,14.518419367764,-28.6597378033293,91.000000011902,141.670530741721,90.7561367573892,51.3514914254234,90.3778846801282,17.2613248194328,16.3214221469657,-25.9120197422107,15.8825455842571,-26.7510006250973,2.36906221628706,2.27691116246486,2.75025627993269,5.02716744239755,2.12200735288262,0.0152344172234423,0,27.3689633228028,49.9999999785555,6,-20,2.5,438.036675923506,567.237711056487,417.779341296125,237.250198658449,288.587995053734,437.261282447023,5054.91322424083,0.0269321596941455,20.9089846094434,0.841226359725855,0.0323404324305159,17.2613248194328,6.26789994880256,0.673590500694747,0.70919615481662
8160,14.5184193676994,-28.659737803433,91.0000000115902,141.670530742154,90.7561367570688,51.3514914259094,90.3778846797908,17.2613248203141,16.3214221469556,-25.9120197422299,15.882545584234,-26.7510006251419,2.36906221752575,2.27691116364241,2.75025628139161,5.02716744503402,2.12200735288598,0.0152344172315103,0,27.3689633232805,49.9999999791206,6,-20,2.5,438.036675923527,567.23771105718,417.779341298676,237.250198660842,288.587995055489,437.261282447271,5054.91322434484,0.0269321596947229,20.9089846104738,0.841226359755126,0.0323404324304803,17.2613248203141,6.26789994880897,0.673590500691902,0.709196155180961
8170,14.5184193676366,-28.6597378035348,91.0000000112832,141.670530742578,90.7561367567534,51.3514914263804,90.3778846794586,17.2613248211752,16.3214221469457,-25.9120197422487,15.8825455842115,-26.7510006251853,2.36906221624217,2.27691116239612,2.7502562799217,5.02716744231782,2.12200735288918,0.0152344172233556,0,27.3689633237458,49.9999999796699,6,-20,2.5,438.036675923548,567.237711057861,417.779341301162,237.250198663179,288.587995057207,437.261282447527,5054.91322444612,0.026932159695285,20.9089846114802,0.841226359782837,0.0323404324303667,17.2613248211752,6.26789994881493,0.673590500689057,0.709196154790383
8180,14.5184193675754,-28.6597378036323,91.0000000109826,141.670530742982,90.7561367564447,51.3514914268391,90.3778846791336,17.2613248220159,16.321422146936,-25.912019742267,15.8825455841896,-26.7510006252276,2.36906221622042,2.27691116236294,2.7502562799163,5.02716744227923,2.12200735289237,0.0152344172233138,0,27.3689633241987,49.9999999802037,6,-20,2.5,438.036675923569,567.237711058515,417.779341303584,237.250198665461,288.587995058885,437.261282447785,5054.91322454474,0.026932159695832,20.9089846124613,0.841226359811348,0.0323404324303169,17.2613248220159,6.26789994882065,0.673590500686358,0.709196154777778
8190,14.5184193675157,-28.6597378037313,91.0000000106887,141.670530743375,90.756136756143,51.3514914272843,90.377884678816,17.2613248228363,16.3214221469266,-25.9120197422848,15.8825455841683,-26.7510006252688,2.3690622174607,2.27691116354297,2.75025628137544,5.02716744491842,2.12200735289545,0.0152344172313848,0,27.36896332464,49.9999999807229,6,-20,2.5,438.036675923586,567.237711059151,417.779341305942,237.250198667682,288.587995060521,437.261282448041,5054.91322464077,0.0269321596963644,20.9089846134174,0.84122635983525,0.0323404324302885,17.2613248228363,6.26789994882618,0.673590500683682,0.709196155143106
8200,14.5184193674576,-28.6597378038261,91.0000000104023,141.670530743762,90.7561367558488,51.3514914277175,90.3778846785064,17.261324823634,16.3214221469174,-25.9120197423022,15.8825455841475,-26.7510006253089,2.36906221870158,2.27691116472389,2.75025628283465,5.02716744755854,2.1220073528984,0.0152344172394567,0,27.3689633250698,49.9999999812287,6,-20,2.5,438.036675923604,567.237711059774,417.77934130824,237.250198669849,288.587995062122,437.261282448297,5054.91322473428,0.0269321596968826,20.9089846143488,0.841226359860002,0.0323404324301748,17.261324823634,6.26789994883154,0.673590500681077,0.709196155508756
8210,14.518419367401,-28.659737803919,91.0000000101238,141.670530744135,90.7561367555629,51.3514914281406,90.3778846782054,17.2613248244091,16.3214221469084,-25.9120197423192,15.8825455841272,-26.751000625348,2.36906221742009,2.27691116348085,2.75025628136528,5.02716744484613,2.12200735290132,0.0152344172313063,0,27.368963325488,49.9999999817211,6,-20,2.5,438.036675923622,567.237711060379,417.779341310478,237.250198671955,288.587995063679,437.261282448553,5054.91322482534,0.0269321596973869,20.9089846152556,0.841226359883649,0.032340432430118,17.2613248244091,6.26789994883679,0.673590500678539,0.709196155119486
8220,14.518419367346,-28.6597378040046,91.0000000098533,141.670530744503,90.756136755285,51.3514914285521,90.3778846779129,17.2613248251649,16.3214221468997,-25.9120197423358,15.8825455841075,-26.7510006253861,2.36906221740056,2.2769111634511,2.75025628136035,5.02716744481144,2.12200735290417,0.0152344172312686,0,27.3689633258952,49.9999999822009,6,-20,2.5,438.036675923643,567.237711060971,417.779341312653,237.250198674007,288.587995065195,437.261282448799,5054.91322491401,0.0269321596978777,20.9089846161385,0.84122635991158,0.0323404324300895,17.2613248251649,6.2678999488419,0.67359050067611,0.709196155108156
8230,14.5184193672923,-28.6597378040936,91.0000000095899,141.670530744856,90.7561367550145,51.3514914289522,90.3778846776282,17.2613248259019,16.3214221468911,-25.9120197423519,15.8825455840883,-26.7510006254232,2.369062218643,2.27691116463442,2.75025628281997,5.02716744745439,2.1220073529069,0.0152344172393438,0,27.3689633262917,49.9999999826674,6,-20,2.5,438.036675923658,567.237711061542,417.779341314772,237.250198676008,288.587995066674,437.261282449043,5054.91322500036,0.0269321596983554,20.9089846169978,0.841226359933103,0.0323404324300043,17.2613248259019,6.26789994884694,0.673590500673717,0.709196155474729
8240,14.5184193672401,-28.6597378041786,91.0000000093347,141.670530745205,90.7561367547524,51.3514914293429,90.3778846773522,17.2613248266217,16.3214221468828,-25.9120197423677,15.8825455840696,-26.7510006254594,2.36906221610165,2.2769111621815,2.75025627988648,5.02716744206799,2.12200735290958,0.0152344172230847,0,27.3689633266773,49.9999999831223,6,-20,2.5,438.036675923676,567.237711062103,417.779341316833,237.250198677952,288.587995068109,437.261282449281,5054.91322508444,0.0269321596988204,20.908984617834,0.841226359955606,0.0323404324299474,17.2613248266217,6.2678999488519,0.673590500671375,0.709196154708736
8250,14.5184193671892,-28.6597378042595,91.0000000090863,141.670530745546,90.7561367544972,51.3514914297231,90.3778846770835,17.2613248273178,16.3214221468747,-25.912019742383,15.8825455840513,-26.7510006254946,2.3690622186066,2.27691116457882,2.75025628281083,5.02716744738965,2.12200735291218,0.0152344172392735,0,27.3689633270534,49.9999999835655,6,-20,2.5,438.036675923693,567.237711062652,417.779341318841,237.250198679843,288.587995069509,437.261282449513,5054.9132251663,0.026932159699273,20.9089846186479,0.841226359979515,0.032340432429919,17.2613248273178,6.26789994885677,0.67359050066911,0.709196155453519
8260,14.5184193671396,-28.6597378043421,91.0000000088448,141.670530745876,90.7561367542492,51.3514914300932,90.3778846768223,17.2613248279961,16.3214221468668,-25.912019742398,15.8825455840336,-26.7510006255289,2.36906221985058,2.27691116576448,2.75025628427082,5.0271674500353,2.12200735291468,0.0152344172473515,0,27.3689633274195,49.9999999839973,6,-20,2.5,438.036675923707,567.237711063183,417.779341320795,237.250198681687,288.58799507087,437.261282449734,5054.91322524603,0.0269321596997136,20.9089846194401,0.841226359998956,0.0323404324298906,17.2613248279961,6.26789994886155,0.673590500666884,0.709196155820938
8270,14.5184193670914,-28.6597378044228,91.0000000086102,141.670530746198,90.7561367540081,51.3514914304545,90.3778846765685,17.2613248286573,16.3214221468591,-25.9120197424126,15.8825455840162,-26.7510006255623,2.36906221731072,2.27691116331374,2.75025628133772,5.02716744465146,2.12200735291711,0.0152344172310952,0,27.3689633277756,49.9999999844174,6,-20,2.5,438.03667592372,567.2377110637,417.779341322698,237.250198683481,288.587995072196,437.261282449954,5054.91322532365,0.0269321597001425,20.9089846202111,0.841226360017775,0.0323404324298266,17.2613248286573,6.2678999488662,0.673590500664712,0.709196155055763
8280,14.5184193670444,-28.6597378044963,91.000000008382,141.670530746511,90.7561367537737,51.3514914308054,90.3778846763216,17.2613248292982,16.3214221468516,-25.9120197424268,15.8825455839994,-26.7510006255948,2.36906221855558,2.27691116450082,2.75025628279799,5.02716744729881,2.12200735291954,0.015234417239175,0,27.3689633281227,49.9999999848267,6,-20,2.5,438.036675923737,567.237711064205,417.779341324549,237.250198685226,288.587995073485,437.261282450164,5054.91322539924,0.0269321597005601,20.9089846209616,0.841226360040938,0.032340432429784,17.2613248292982,6.26789994887077,0.673590500662655,0.709196155423737
8290,14.5184193669986,-28.659737804572,91.0000000081602,141.670530746819,90.7561367535459,51.3514914311482,90.3778846760817,17.2613248299275,16.3214221468443,-25.9120197424406,15.882545583983,-26.7510006256266,2.36906221853951,2.27691116447622,2.75025628279395,5.02716744727017,2.12200735292184,0.0152344172391439,0,27.3689633284604,49.9999999852254,6,-20,2.5,438.036675923751,567.237711064698,417.779341326352,237.250198686926,288.587995074741,437.26128245037,5054.91322547285,0.0269321597009666,20.9089846216921,0.841226360059636,0.0323404324297805,17.2613248299275,6.26789994887527,0.673590500660595,0.709196155414326
8300,14.5184193669541,-28.6597378046455,91.0000000079446,141.670530747119,90.7561367533243,51.3514914314819,90.3778846758482,17.2613248305387,16.3214221468372,-25.9120197424541,15.882545583967,-26.7510006256574,2.36906221978531,2.27691116566463,2.75025628425438,5.02716744991902,2.12200735292406,0.0152344172472254,0,27.3689633287894,49.9999999856138,6,-20,2.5,438.036675923764,567.237711065178,417.779341328108,237.250198688584,288.587995075964,437.261282450571,5054.91322554451,0.0269321597013624,20.9089846224032,0.841226360077822,0.0323404324297236,17.2613248305387,6.26789994887963,0.673590500658592,0.70919615578278
8310,14.5184193669107,-28.659737804715,91.0000000077348,141.670530747411,90.7561367531088,51.3514914318066,90.3778846756213,17.2613248311328,16.3214221468302,-25.9120197424672,15.8825455839514,-26.7510006256875,2.36906221850863,2.27691116442899,2.75025628278613,5.02716744721512,2.12200735292626,0.0152344172390842,0,27.3689633291096,49.9999999859921,6,-20,2.5,438.036675923779,567.237711065647,417.779341329815,237.250198690195,288.587995077153,437.261282450765,5054.9132256143,0.0269321597017477,20.9089846230954,0.841226360097604,0.0323404324296277,17.2613248311328,6.26789994888391,0.673590500656656,0.709196155396249
8320,14.5184193668684,-28.6597378047819,91.0000000075309,141.670530747695,90.7561367528993,51.3514914321232,90.3778846754006,17.2613248317098,16.3214221468235,-25.91201974248,15.8825455839363,-26.7510006257168,2.36906221849377,2.27691116440627,2.7502562827825,5.02716744718877,2.12200735292845,0.0152344172390556,0,27.3689633294214,49.9999999863603,6,-20,2.5,438.036675923794,567.237711066101,417.77934133148,237.250198691759,288.587995078311,437.261282450953,5054.91322568225,0.0269321597021228,20.9089846237693,0.841226360117787,0.0323404324296312,17.2613248317098,6.26789994888813,0.673590500654804,0.709196155387582
8330,14.5184193668273,-28.6597378048483,91.0000000073323,141.670530747973,90.7561367526953,51.3514914324312,90.3778846751857,17.2613248322748,16.3214221468169,-25.9120197424925,15.8825455839215,-26.7510006257453,2.36906221721791,2.27691116317184,2.75025628131443,5.02716744448627,2.12200735293051,0.0152344172309159,0,27.368963329725,49.9999999867189,6,-20,2.5,438.036675923807,567.237711066547,417.779341333099,237.250198693287,288.587995079439,437.261282451141,5054.91322574841,0.0269321597024881,20.9089846244254,0.841226360136119,0.0323404324295815,17.2613248322748,6.2678999488922,0.673590500652961,0.709196155001508
8340,14.5184193667873,-28.6597378049145,91.000000007139,141.670530748245,90.7561367524967,51.351491432731,90.3778846749765,17.2613248328205,16.3214221468105,-25.9120197425046,15.8825455839071,-26.751000625773,2.36906221720388,2.27691116315038,2.75025628131091,5.02716744446128,2.12200735293253,0.0152344172308887,0,27.3689633300205,49.9999999870682,6,-20,2.5,438.036675923821,567.237711066982,417.779341334676,237.250198694773,288.587995080535,437.261282451318,5054.91322581283,0.0269321597028437,20.9089846250641,0.841226360152323,0.0323404324294927,17.2613248328205,6.26789994889615,0.673590500651134,0.709196154993267
8350,14.5184193667483,-28.6597378049772,91.000000006951,141.670530748505,90.7561367523034,51.3514914330228,90.3778846747729,17.2613248333539,16.3214221468042,-25.9120197425164,15.8825455838931,-26.7510006258001,2.36906221719017,2.2769111631294,2.75025628130747,5.02716744443687,2.12200735293451,0.0152344172308623,0,27.3689633303083,49.9999999874083,6,-20,2.5,438.036675923832,567.237711067399,417.779341336211,237.250198696221,288.587995081604,437.261282451491,5054.91322587556,0.02693215970319,20.908984625686,0.841226360169994,0.0323404324294643,17.2613248333539,6.26789994890004,0.673590500649425,0.709196154985259
8360,14.5184193667103,-28.6597378050379,91.0000000067678,141.670530748761,90.7561367521153,51.351491433307,90.3778846745747,17.2613248338722,16.3214221467982,-25.9120197425279,15.8825455838795,-26.7510006258264,2.36906221717685,2.27691116310904,2.75025628130412,5.02716744441316,2.12200735293643,0.0152344172308366,0,27.3689633305887,49.9999999877396,6,-20,2.5,438.036675923845,567.237711067809,417.779341337705,237.25019869763,288.587995082643,437.261282451662,5054.91322593664,0.0269321597035271,20.9089846262914,0.841226360187509,0.0323404324294714,17.2613248338722,6.26789994890383,0.673590500647742,0.709196154977465
8370,14.5184193666733,-28.6597378050982,91.0000000065895,141.670530749011,90.7561367519321,51.3514914335846,90.3778846743818,17.2613248343775,16.3214221467923,-25.9120197425391,15.8825455838662,-26.751000625852,2.36906221590245,2.27691116187683,2.75025627983645,5.02716744171328,2.12200735293829,0.0152344172226997,0,27.3689633308616,49.9999999880618,6,-20,2.5,438.036675923857,567.237711068209,417.779341339161,237.250198699003,288.587995083658,437.261282451826,5054.91322599611,0.0269321597038554,20.9089846268809,0.841226360203393,0.0323404324294394,17.2613248343775,6.26789994890752,0.67359050064609,0.709196154592244
8380,14.5184193666373,-28.6597378051582,91.0000000064161,141.670530749253,90.7561367517539,51.3514914338536,90.377884674194,17.2613248348712,16.3214221467865,-25.91201974255,15.8825455838533,-26.751000625877,2.36906221841268,2.27691116428226,2.75025628276212,5.02716744704437,2.12200735294014,0.0152344172388989,0,27.3689633311273,49.9999999883758,6,-20,2.5,438.036675923868,567.237711068596,417.779341340577,237.250198700337,288.587995084644,437.261282451987,5054.91322605402,0.026932159704175,20.9089846274548,0.841226360217462,0.032340432429379,17.2613248348712,6.26789994891112,0.673590500644467,0.709196155340083
8390,14.5184193666023,-28.6597378052161,91.0000000062473,141.670530749488,90.7561367515804,51.351491434117,90.3778846740113,17.2613248353485,16.3214221467809,-25.9120197425606,15.8825455838407,-26.7510006259013,2.36906221713896,2.27691116305106,2.75025628129465,5.02716744434571,2.1220073529419,0.0152344172307634,0,27.368963331386,49.9999999886817,6,-20,2.5,438.036675923878,567.237711068973,417.779341341957,237.250198701637,288.587995085604,437.261282452146,5054.9132261104,0.0269321597044863,20.9089846280136,0.841226360231879,0.0323404324293861,17.2613248353485,6.2678999489146,0.673590500642898,0.709196154955253
8400,14.5184193665681,-28.659737805269,91.0000000060833,141.67053074972,90.7561367514119,51.3514914343725,90.3778846738337,17.2613248358163,16.3214221467754,-25.9120197425709,15.8825455838284,-26.7510006259249,2.36906221838844,2.27691116424517,2.75025628275604,5.02716744700121,2.12200735294363,0.015234417238852,0,27.3689633316378,49.9999999889793,6,-20,2.5,438.036675923891,567.237711069344,417.7793413433,237.250198702903,288.58799508654,437.261282452296,5054.9132261653,0.0269321597047893,20.9089846285576,0.841226360249209,0.0323404324293506,17.2613248358163,6.26789994891807,0.673590500641399,0.709196155325877
8410,14.5184193665349,-28.6597378053242,91.0000000059229,141.670530749942,90.7561367512471,51.3514914346212,90.3778846736601,17.2613248362719,16.3214221467701,-25.912019742581,15.8825455838165,-26.751000625948,2.36906221711534,2.27691116301494,2.75025628128868,5.02716744430363,2.12200735294529,0.0152344172307177,0,27.3689633318833,49.9999999892691,6,-20,2.5,438.0366759239,567.237711069701,417.779341344608,237.250198704138,288.587995087448,437.261282452443,5054.91322621876,0.0269321597050843,20.9089846290873,0.841226360262539,0.0323404324292937,17.2613248362719,6.26789994892135,0.673590500639906,0.709196154941418
8420,14.5184193665026,-28.6597378053748,91.0000000057673,141.670530750164,90.7561367510873,51.3514914348634,90.3778846734917,17.2613248367139,16.3214221467649,-25.9120197425908,15.8825455838049,-26.7510006259704,2.36906221836543,2.27691116421001,2.75025628275026,5.02716744696027,2.12200735294695,0.0152344172388075,0,27.368963332122,49.9999999895515,6,-20,2.5,438.036675923913,567.237711070053,417.779341345881,237.250198705336,288.587995088334,437.261282452587,5054.91322627081,0.0269321597053717,20.9089846296031,0.84122636027854,0.0323404324292369,17.2613248367139,6.26789994892458,0.673590500638468,0.709196155312396
8430,14.518419366471,-28.6597378054293,91.0000000056156,141.670530750377,90.7561367509314,51.3514914351003,90.3778846733274,17.2613248371447,16.3214221467599,-25.9120197426003,15.8825455837936,-26.7510006259923,2.36906221835445,2.27691116419311,2.75025628274746,5.02716744694057,2.12200735294847,0.0152344172387861,0,27.3689633323547,49.9999999898264,6,-20,2.5,438.03667592392,567.237711070394,417.779341347122,237.250198706508,288.587995089196,437.261282452724,5054.9132263215,0.0269321597056514,20.9089846301054,0.841226360288946,0.0323404324292333,17.2613248371447,6.26789994892777,0.673590500637025,0.709196155305906
8440,14.5184193664406,-28.6597378054529,91.0000000054644,141.670530750625,90.7561367507745,51.3514914353296,90.377884673162,17.2613248375658,16.3214221467551,-25.9120197426093,15.8825455837827,-26.7510006260134,2.36906232430454,2.27691126601613,2.75025640575497,5.02716767177109,2.12200735295002,0.0152344179201514,0,27.3689633325802,49.9999999900944,6,-20,2.5,438.03667592396,567.237711070778,417.77934134834,237.250198707646,288.587995090087,437.2612824529,5054.91322637085,0.0269321597059236,20.9089846306008,0.841226360328164,0.0323404324291516,17.2613248375658,6.26789994893049,0.673590500635631,0.709196187019768
8450,14.5184193664105,-28.6597378055268,91.0000000053199,141.670530750782,90.7561367506276,51.3514914355527,90.3778846730077,17.2613248379743,16.3214221467502,-25.9120197426188,15.8825455837718,-26.7510006260342,2.36906221959453,2.27691116537282,2.75025628420663,5.02716744957945,2.12200735295161,0.0152344172468566,0,27.3689633328008,49.9999999903537,6,-20,2.5,438.03667592394,567.237711071045,417.779341349511,237.250198708752,288.58799509087,437.261282453024,5054.9132264189,0.0269321597061886,20.9089846310735,0.84122636031617,0.0323404324291801,17.2613248379743,6.26789994893353,0.673590500634322,0.709196155671076
8460,14.5184193663813,-28.6597378055752,91.0000000051818,141.670530750978,90.7561367504857,51.3514914357708,90.3778846728581,17.261324838373,16.3214221467455,-25.9120197426276,15.8825455837614,-26.7510006260545,2.36906221832296,2.27691116414493,2.75025628273959,5.02716744688452,2.12200735295303,0.0152344172387253,0,27.3689633330159,49.9999999906074,6,-20,2.5,438.036675923948,567.237711071359,417.779341350652,237.250198709833,288.587995091656,437.261282453136,5054.91322646569,0.0269321597064467,20.9089846315357,0.841226360327802,0.0323404324291268,17.261324838373,6.26789994893662,0.673590500633026,0.709196155287486
8470,14.518419366353,-28.6597378056198,91.0000000050468,141.670530751171,90.756136750347,51.3514914359834,90.3778846727118,17.2613248387588,16.3214221467409,-25.9120197426362,15.8825455837512,-26.7510006260741,2.36906221831304,2.27691116412979,2.75025628273712,5.02716744686691,2.12200735295447,0.0152344172387062,0,27.368963333225,49.9999999908548,6,-20,2.5,438.036675923959,567.237711071666,417.779341351765,237.250198710883,288.587995092428,437.261282453261,5054.91322651125,0.0269321597066982,20.9089846319863,0.841226360341555,0.0323404324290983,17.2613248387588,6.26789994893954,0.673590500631776,0.709196155281677
8480,14.5184193663254,-28.6597378056658,91.0000000049148,141.670530751356,90.7561367502113,51.3514914361898,90.3778846725688,17.2613248391369,16.3214221467365,-25.9120197426445,15.8825455837413,-26.7510006260933,2.3690622183034,2.27691116411505,2.75025628273468,5.02716744684972,2.12200735295585,0.0152344172386876,0,27.3689633334286,49.9999999910956,6,-20,2.5,438.036675923966,567.237711071963,417.779341352847,237.250198711905,288.587995093184,437.261282453381,5054.91322655561,0.026932159706943,20.9089846324252,0.841226360352355,0.0323404324290735,17.2613248391369,6.26789994894236,0.673590500630544,0.70919615527601
8490,14.5184193662986,-28.6597378057107,91.0000000047862,141.670530751538,90.7561367500792,51.3514914363917,90.3778846724296,17.2613248395006,16.3214221467323,-25.9120197426526,15.8825455837316,-26.7510006261118,2.36906221703257,2.27691116288828,2.75025628126794,5.02716744415621,2.1220073529572,0.0152344172305577,0,27.3689633336266,49.9999999913302,6,-20,2.5,438.036675923974,567.237711072252,417.779341353904,237.2501987129,288.587995093917,437.261282453497,5054.9132265988,0.0269321597071815,20.9089846328528,0.841226360362754,0.0323404324290948,17.2613248395006,6.26789994894508,0.673590500629334,0.709196154892865
8500,14.5184193662724,-28.6597378057497,91.0000000046607,141.670530751717,90.7561367499502,51.3514914365879,90.3778846722937,17.2613248398609,16.3214221467281,-25.9120197426605,15.8825455837223,-26.75100062613,2.36906221702342,2.27691116287429,2.75025628126563,5.02716744413992,2.12200735295852,0.01523441723054,0,27.3689633338198,49.9999999915584,6,-20,2.5,438.036675923985,567.237711072538,417.779341354934,237.25019871387,288.587995094634,437.261282453612,5054.91322664086,0.0269321597074136,20.9089846332694,0.84122636037759,0.0323404324290131,17.2613248398609,6.26789994894774,0.673590500628192,0.709196154887515
8510,14.518419366247,-28.6597378057913,91.0000000045381,141.670530751887,90.7561367498242,51.3514914367788,90.377884672161,17.2613248402098,16.321422146724,-25.9120197426683,15.8825455837131,-26.7510006261476,2.36906221953733,2.27691116528534,2.75025628419224,5.02716744947758,2.12200735295984,0.0152344172467463,0,27.3689633340077,49.9999999917805,6,-20,2.5,438.036675923993,567.237711072811,417.779341355937,237.250198714814,288.587995095328,437.261282453725,5054.9132266818,0.0269321597076397,20.908984633675,0.84122636038839,0.0323404324289811,17.2613248402098,6.26789994895026,0.673590500627059,0.709196155637523
8520,14.5184193662222,-28.6597378058308,91.0000000044186,141.670530752061,90.7561367497015,51.3514914369646,90.3778846720317,17.2613248405468,16.3214221467201,-25.9120197426757,15.8825455837042,-26.7510006261648,2.36906221952872,2.27691116527214,2.75025628418999,5.02716744946214,2.12200735296103,0.0152344172467293,0,27.3689633341904,49.9999999919968,6,-20,2.5,438.036675924003,567.237711073086,417.779341356911,237.250198715735,288.587995096013,437.261282453833,5054.91322672167,0.0269321597078598,20.9089846340706,0.841226360399872,0.0323404324289491,17.2613248405468,6.26789994895274,0.673590500625921,0.709196155632425
8530,14.5184193661981,-28.6597378058719,91.0000000043022,141.670530752217,90.7561367495819,51.351491437145,90.3778846719057,17.2613248408781,16.3214221467162,-25.9120197426831,15.8825455836956,-26.7510006261815,2.3690622195202,2.2769111652591,2.7502562841879,5.027167449447,2.12200735296228,0.0152344172467131,0,27.3689633343685,49.9999999922072,6,-20,2.5,438.036675924007,567.237711073339,417.779341357861,237.250198716631,288.587995096674,437.261282453943,5054.91322676049,0.0269321597080742,20.908984634455,0.841226360408562,0.0323404324289243,17.2613248408781,6.26789994895513,0.673590500624862,0.709196155627462
8540,14.5184193661746,-28.6597378059103,91.0000000041891,141.670530752376,90.7561367494656,51.3514914373213,90.3778846717832,17.2613248411975,16.3214221467124,-25.9120197426902,15.8825455836871,-26.7510006261978,2.36906221951195,2.2769111652465,2.75025628418588,5.02716744943238,2.12200735296349,0.0152344172466972,0,27.3689633345422,49.9999999924122,6,-20,2.5,438.036675924016,567.237711073593,417.779341358786,237.2501987175,288.587995097315,437.261282454044,5054.9132267983,0.0269321597082828,20.9089846348295,0.841226360418634,0.0323404324289491,17.2613248411975,6.26789994895748,0.673590500623805,0.709196155622632
8550,14.5184193661517,-28.6597378059486,91.000000004079,141.670530752531,90.7561367493525,51.351491437493,90.377884671664,17.2613248415112,16.3214221467087,-25.9120197426971,15.8825455836789,-26.7510006262137,2.36906221950398,2.27691116523423,2.75025628418387,5.02716744941809,2.12200735296461,0.0152344172466817,0,27.3689633347111,49.9999999926117,6,-20,2.5,438.036675924021,567.23771107384,417.779341359687,237.250198718349,288.58799509794,437.261282454147,5054.9132268351,0.026932159708486,20.9089846351943,0.841226360427441,0.0323404324288887,17.2613248415112,6.26789994895979,0.673590500622778,0.709196155617926
8560,14.5184193661294,-28.6597378059853,91.0000000039717,141.670530752681,90.7561367492423,51.3514914376594,90.3778846715479,17.2613248418157,16.3214221467052,-25.9120197427038,15.8825455836709,-26.7510006262291,2.36906221823472,2.27691116400991,2.75025628271751,5.02716744672742,2.12200735296575,0.0152344172385549,0,27.3689633348754,49.9999999928062,6,-20,2.5,438.036675924028,567.23771107408,417.779341360563,237.250198719175,288.587995098547,437.261282454244,5054.91322687094,0.0269321597086839,20.9089846355494,0.841226360436593,0.0323404324289243,17.2613248418157,6.26789994896202,0.673590500621778,0.709196155235729
8570,14.5184193661077,-28.6597378060192,91.000000003867,141.670530752827,90.7561367491347,51.3514914378223,90.3778846714345,17.2613248421122,16.3214221467017,-25.9120197427104,15.8825455836631,-26.7510006262442,2.36906221948853,2.27691116521063,2.75025628417996,5.02716744939059,2.12200735296684,0.0152344172466519,0,27.3689633350356,49.9999999929954,6,-20,2.5,438.036675924036,567.237711074315,417.779341361419,237.250198719984,288.587995099142,437.261282454342,5054.91322690583,0.0269321597088765,20.9089846358953,0.841226360447422,0.0323404324288674,17.2613248421122,6.26789994896418,0.673590500620822,0.709196155608897
8580,14.5184193660866,-28.6597378060536,91.0000000037655,141.670530752969,90.7561367490304,51.3514914379803,90.3778846713246,17.2613248424025,16.3214221466983,-25.9120197427168,15.8825455836555,-26.7510006262588,2.36906221948113,2.2769111651993,2.75025628417809,5.02716744937739,2.1220073529679,0.0152344172466376,0,27.3689633351916,49.9999999931795,6,-20,2.5,438.036675924043,567.237711074542,417.77934136225,237.250198720768,288.587995099723,437.261282454433,5054.91322693981,0.0269321597090641,20.9089846362321,0.84122636045657,0.032340432428839,17.2613248424025,6.2678999489663,0.673590500619887,0.709196155604555
8590,14.5184193660672,-28.6597378052396,91.0000000035519,141.67053075465,90.7561367488122,51.3514914381396,90.3778846711016,17.2613248426758,16.3214221466989,-25.9120197427158,15.8825455836461,-26.751000626277,2.36906238220703,2.27691132160014,2.75025647307898,5.02716779467911,2.12200735296627,0.0152344182929808,0,27.3689633353235,49.9999999933791,6,-20,2.5,438.036675925026,567.237711076714,417.779341363366,237.250198721527,288.587995102107,437.261282455146,5054.91322697292,0.0269321597092435,20.9089846367504,0.841226361310504,0.0323404324288319,17.2613248426758,6.26789994895996,0.673590500617405,0.709196204314973
8600,14.5184193660459,-28.6597378061177,91.0000000034477,141.670530753114,90.7561367487069,51.3514914382548,90.3778846709907,17.2613248429558,16.3214221466911,-25.9120197427306,15.8825455836413,-26.7510006262862,2.36906222324736,2.27691116880905,2.7502562885691,5.02716745737815,2.12200735297161,0.0152344172709376,0,27.3689633354742,49.9999999935179,6,-20,2.5,438.036675924059,567.237711074887,417.779341364044,237.25019872229,288.587995101258,437.261282455556,5054.9132270052,0.0269321597094154,20.9089846369595,0.84122636047621,0.0323404324287573,17.2613248429558,6.26789994896198,0.673590500617979,0.709196156728718
8610,14.5184193660251,-28.6597378061547,91.0000000034124,141.670530753303,90.7561367486694,51.3514914384032,90.3778846709479,17.2613248432314,16.3214221466871,-25.912019742738,15.8825455836328,-26.7510006263028,2.36906221315083,2.27691115910292,2.75025627685056,5.02716743595347,2.1220073529717,0.0152344172060342,0,27.368963335628,49.999999993679,6,-20,2.5,438.036675924062,567.237711075137,417.779341364673,237.250198723023,288.587995101486,437.261282455028,5054.91322703668,0.0269321597095857,20.9089846372288,0.841226360482068,0.0323404324287857,17.2613248432314,6.26789994896853,0.673590500617203,0.709196153703962
8620,14.5184193660063,-28.6597378061844,91.0000000033609,141.670530753481,90.7561367486154,51.3514914385589,90.3778846708889,17.2613248434912,16.3214221466843,-25.9120197427433,15.8825455836261,-26.7510006263157,2.36906221440696,2.27691116030684,2.75025627831301,5.02716743861985,2.12200735297206,0.0152344172141354,0,27.3689633357715,49.9999999938555,6,-20,2.5,438.036675924068,567.237711075382,417.779341365369,237.250198723723,288.587995101967,437.26128245501,5054.91322706728,0.0269321597097533,20.9089846375086,0.841226360491106,0.0323404324287537,17.2613248434912,6.2678999489731,0.67359050061635,0.709196154077775
8630,14.5184193659881,-28.6597378062123,91.0000000032974,141.670530753635,90.7561367485494,51.3514914387084,90.3778846708181,17.2613248437387,16.3214221466817,-25.9120197427484,15.8825455836196,-26.7510006263281,2.36906221440126,2.27691116029788,2.75025627831156,5.02716743860943,2.12200735297277,0.0152344172141244,0,27.3689633359092,49.9999999940264,6,-20,2.5,438.036675924075,567.237711075604,417.779341366071,237.25019872439,288.587995102442,437.261282455024,5054.91322709704,0.0269321597099177,20.9089846377874,0.841226360500599,0.032340432428704,17.2613248437387,6.26789994897658,0.673590500615544,0.709196154074039
8640,14.5184193659703,-28.6597378062429,91.0000000032256,141.670530753774,90.7561367484752,51.3514914388494,90.3778846707391,17.2613248439765,16.321422146679,-25.9120197427534,15.8825455836133,-26.7510006263403,2.3690622156569,2.27691116150113,2.75025627977459,5.02716744127572,2.12200735297353,0.0152344172222249,0,27.3689633360426,49.9999999941896,6,-20,2.5,438.036675924079,567.237711075812,417.779341366767,237.250198725042,288.587995102907,437.261282455048,5054.91322712598,0.0269321597100785,20.9089846380642,0.841226360506759,0.0323404324287253,17.2613248439765,6.26789994897932,0.673590500614717,0.709196154447987
8650,14.5184193659529,-28.6597378062711,91.0000000031485,141.670530753901,90.7561367483959,51.3514914389845,90.3778846706551,17.2613248442165,16.3214221466764,-25.9120197427584,15.8825455836072,-26.7510006263522,2.36906221691244,2.27691116270434,2.75025628123766,5.02716744394199,2.12200735297439,0.0152344172303252,0,27.3689633361721,49.999999994346,6,-20,2.5,438.036675924085,567.237711076007,417.779341367452,237.250198725679,288.587995103366,437.261282455081,5054.91322715414,0.0269321597102354,20.9089846383378,0.841226360514355,0.0323404324287218,17.2613248442165,6.26789994898152,0.673590500613933,0.709196154822024
8660,14.518419365936,-28.6597378062967,91.0000000030693,141.670530754019,90.7561367483144,51.3514914391139,90.3778846705691,17.2613248444438,16.3214221466737,-25.9120197427634,15.8825455836011,-26.7510006263639,2.36906221816795,2.27691116390764,2.75025628270069,5.02716744660833,2.12200735297528,0.0152344172384256,0,27.3689633362981,49.9999999944964,6,-20,2.5,438.036675924092,567.237711076194,417.779341368122,237.250198726306,288.587995103819,437.261282455128,5054.91322718156,0.0269321597103883,20.9089846386071,0.841226360523649,0.0323404324287004,17.2613248444438,6.26789994898336,0.673590500613187,0.709196155196153
8670,14.5184193659198,-28.6597378063144,91.0000000029525,141.67053075414,90.7561367481954,51.3514914392325,90.3778846704458,17.2613248446733,16.3214221466712,-25.9120197427681,15.8825455835957,-26.7510006263744,2.36906222068448,2.27691116632229,2.75025628562836,5.02716745195064,2.12200735297623,0.015234417254634,0,27.3689633364154,49.9999999946398,6,-20,2.5,438.03667592411,567.237711076404,417.779341368846,237.250198726926,288.587995104509,437.261282455557,5054.91322720826,0.0269321597105345,20.9089846389014,0.841226360539252,0.0323404324286649,17.2613248446733,6.26789994898231,0.673590500612177,0.709196155947828
8680,14.5184193659029,-28.6597378063525,91.0000000028881,141.670530754212,90.7561367481288,51.3514914393513,90.3778846703748,17.261324844894,16.3214221466683,-25.9120197427738,15.8825455835892,-26.7510006263869,2.36906221815573,2.27691116388909,2.75025628269787,5.02716744658696,2.12200735297721,0.015234417238402,0,27.3689633365378,49.9999999947757,6,-20,2.5,438.036675924101,567.237711076526,417.77934136944,237.250198727529,288.587995104751,437.26128245536,5054.91322723428,0.0269321597106785,20.9089846391433,0.84122636053587,0.0323404324286685,17.261324844894,6.26789994898517,0.673590500611709,0.70919615518936
8690,14.5184193658873,-28.6597378063754,91.0000000028225,141.670530754332,90.7561367480611,51.3514914394724,90.377884670303,17.2613248451099,16.3214221466658,-25.9120197427783,15.8825455835836,-26.7510006263978,2.3690622168891,2.27691116266876,2.75025628123197,5.02716744390073,2.12200735297787,0.0152344172302801,0,27.3689633366556,49.9999999949148,6,-20,2.5,438.036675924107,567.237711076707,417.779341370045,237.250198728112,288.587995105158,437.261282455373,5054.91322725961,0.0269321597108191,20.9089846393884,0.841226360545249,0.03234043242864,17.2613248451099,6.26789994898739,0.673590500611027,0.709196154808533
8700,14.5184193658721,-28.6597378064015,91.0000000027539,141.67053075444,90.7561367479905,51.3514914395893,90.3778846702283,17.2613248453202,16.3214221466635,-25.9120197427827,15.8825455835782,-26.7510006264082,2.36906221688389,2.27691116266072,2.75025628123061,5.02716744389133,2.12200735297857,0.0152344172302701,0,27.3689633367693,49.9999999950505,6,-20,2.5,438.036675924111,567.237711076876,417.779341370643,237.250198728681,288.587995105573,437.261282455416,5054.91322728426,0.0269321597109563,20.9089846396298,0.841226360550451,0.0323404324286116,17.2613248453202,6.26789994898922,0.673590500610328,0.709196154805389
8710,14.5184193658572,-28.6597378064258,91.0000000026839,141.670530754544,90.7561367479186,51.3514914397022,90.3778846701524,17.2613248455233,16.3214221466613,-25.912019742787,15.8825455835729,-26.7510006264183,2.36906221814018,2.27691116386514,2.75025628269373,5.02716744655887,2.12200735297929,0.0152344172383718,0,27.3689633368798,49.999999995182,6,-20,2.5,438.036675924116,567.23771107704,417.77934137123,237.250198729234,288.587995105974,437.261282455463,5054.91322730826,0.02693215971109,20.9089846398666,0.84122636055676,0.0323404324286436,17.2613248455233,6.26789994899084,0.673590500609654,0.709196155179945
8720,14.5184193658428,-28.6597378064509,91.0000000026137,141.670530754641,90.7561367478465,51.3514914398116,90.3778846700764,17.2613248457223,16.321422146659,-25.9120197427912,15.8825455835678,-26.7510006264283,2.36906221687364,2.27691116264493,2.75025628122809,5.02716744387302,2.12200735298002,0.0152344172302502,0,27.3689633369873,49.9999999953093,6,-20,2.5,438.03667592412,567.237711077196,417.779341371804,237.250198729772,288.587995106368,437.261282455517,5054.91322733162,0.0269321597112202,20.9089846400985,0.84122636056145,0.0323404324286116,17.2613248457223,6.26789994899222,0.673590500608986,0.709196154799325
8730,14.5184193658287,-28.6597378064717,91.0000000025438,141.670530754734,90.7561367477747,51.351491439917,90.3778846700008,17.2613248459186,16.3214221466568,-25.9120197427954,15.8825455835628,-26.751000626438,2.36906221939147,2.276911165062,2.75025628415568,5.02716744921768,2.12200735298079,0.015234417246464,0,27.3689633370921,49.9999999954326,6,-20,2.5,438.036675924126,567.237711077347,417.779341372364,237.250198730297,288.587995106755,437.261282455572,5054.91322735437,0.0269321597113469,20.9089846403251,0.841226360569635,0.0323404324285832,17.2613248459186,6.26789994899349,0.673590500608374,0.709196155551662
8740,14.5184193658149,-28.6597378064938,91.0000000024755,141.670530754824,90.7561367477045,51.3514914400205,90.377884669927,17.2613248461063,16.3214221466547,-25.9120197427995,15.8825455835578,-26.7510006264475,2.36906221938653,2.27691116505446,2.75025628415449,5.02716744920895,2.12200735298152,0.0152344172464546,0,27.3689633371939,49.9999999955523,6,-20,2.5,438.036675924131,567.237711077492,417.779341372911,237.250198730811,288.587995107135,437.26128245563,5054.91322737653,0.0269321597114702,20.9089846405462,0.841226360575916,0.0323404324285548,17.2613248461063,6.26789994899474,0.673590500607773,0.709196155548832
8750,14.5184193658015,-28.6597378065174,91.0000000024086,141.67053075491,90.7561367476358,51.3514914401198,90.3778846698547,17.2613248462907,16.3214221466526,-25.9120197428034,15.882545583553,-26.7510006264567,2.36906221685889,2.27691116262241,2.75025628122443,5.02716744384684,2.12200735298219,0.0152344172302219,0,27.3689633372932,49.9999999956688,6,-20,2.5,438.036675924134,567.237711077633,417.779341373442,237.250198731315,288.587995107502,437.261282455686,5054.91322739811,0.0269321597115901,20.9089846407618,0.841226360579839,0.0323404324285832,17.2613248462907,6.26789994899592,0.673590500607162,0.709196154790819
8760,14.5184193657885,-28.6597378065364,91.0000000023434,141.670530754997,90.756136747569,51.3514914402174,90.3778846697844,17.2613248464729,16.3214221466505,-25.9120197428073,15.8825455835484,-26.7510006264657,2.36906221811567,2.27691116382768,2.75025628268767,5.02716744651535,2.12200735298287,0.0152344172383247,0,27.3689633373899,49.9999999957823,6,-20,2.5,438.036675924139,567.237711077773,417.77934137396,237.250198731802,288.587995107862,437.261282455741,5054.91322741912,0.0269321597117068,20.9089846409717,0.84122636058774,0.0323404324285264,17.2613248464729,6.26789994899704,0.673590500606598,0.709196155165759
8770,14.5184193657758,-28.6597378065597,91.0000000022799,141.670530755079,90.7561367475037,51.3514914403116,90.3778846697158,17.2613248466467,16.3214221466485,-25.9120197428111,15.8825455835439,-26.7510006264744,2.36906221811116,2.27691116382076,2.75025628268653,5.02716744650729,2.12200735298351,0.015234417238316,0,27.3689633374837,49.9999999958926,6,-20,2.5,438.03667592414,567.237711077907,417.779341374463,237.250198732277,288.587995108213,437.261282455801,5054.91322743958,0.0269321597118204,20.9089846411761,0.841226360590607,0.0323404324285015,17.2613248466467,6.26789994899815,0.673590500606006,0.709196155163127
8780,14.5184193657634,-28.6597378065774,91.0000000022182,141.67053075516,90.7561367474404,51.3514914404043,90.3778846696491,17.2613248468141,16.3214221466466,-25.9120197428148,15.8825455835394,-26.751000626483,2.36906221684527,2.27691116260165,2.75025628122106,5.02716744382271,2.1220073529842,0.0152344172301957,0,27.3689633375754,49.9999999960001,6,-20,2.5,438.036675924147,567.23771107804,417.779341374954,237.250198732736,288.587995108553,437.261282455855,5054.91322745951,0.0269321597119309,20.9089846413752,0.841226360598366,0.0323404324285264,17.2613248468141,6.26789994899925,0.673590500605476,0.709196154782967
