time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8790,14.5184193657514,-28.6597378065982,91.0000000021584,141.670530755241,90.756136747379,51.3514914404938,90.3778846695846,17.2613248469809,16.3214221466446,-25.9120197428184,15.8825455835351,-26.7510006264913,2.36906221810247,2.27691116380751,2.75025628268435,5.02716744649186,2.12200735298477,0.0152344172382991,0,27.3689633376645,49.999999996105,6,-20,2.5,438.03667592415,567.23771107817,417.77934137543,237.250198733188,288.587995108886,437.261282455912,5054.91322747891,0.0269321597120384,20.9089846415688,0.841226360602342,0.0323404324285264,17.2613248469809,6.26789994900032,0.673590500604911,0.70919615515809
8800,14.5184193657396,-28.6597378066176,91.0000000021003,141.67053075532,90.7561367473194,51.3514914405815,90.3778846695218,17.2613248471444,16.3214221466428,-25.9120197428219,15.8825455835309,-26.7510006264994,2.36906221683688,2.27691116258879,2.75025628121888,5.02716744380766,2.12200735298537,0.0152344172301793,0,27.3689633377514,49.9999999962072,6,-20,2.5,438.036675924154,567.237711078297,417.779341375895,237.250198733626,288.587995109211,437.261282455965,5054.91322749781,0.026932159712143,20.9089846417572,0.841226360607067,0.0323404324285264,17.2613248471444,6.26789994900141,0.673590500604374,0.709196154778053
8810,14.5184193657282,-28.6597378066354,91.0000000020441,141.670530755394,90.7561367472616,51.3514914406675,90.377884669461,17.2613248472971,16.321422146641,-25.9120197428254,15.8825455835268,-26.7510006265073,2.36906221809424,2.27691116379492,2.7502562826823,5.02716744647723,2.12200735298597,0.0152344172382833,0,27.368963337836,49.9999999963067,6,-20,2.5,438.036675924158,567.237711078418,417.779341376348,237.250198734052,288.587995109523,437.261282456018,5054.9132275162,0.0269321597122449,20.9089846419405,0.841226360612886,0.0323404324284731,17.2613248472971,6.26789994900246,0.673590500603878,0.709196155153326
8820,14.5184193657171,-28.6597378066516,91.0000000019892,141.670530755466,90.7561367472052,51.3514914407502,90.3778846694017,17.2613248474559,16.3214221466392,-25.9120197428288,15.8825455835229,-26.751000626515,2.36906221809025,2.27691116378891,2.75025628268129,5.0271674464702,2.12200735298658,0.0152344172382757,0,27.3689633379181,49.9999999964034,6,-20,2.5,438.036675924162,567.237711078535,417.779341376786,237.250198734467,288.587995109834,437.26128245607,5054.91322753412,0.026932159712344,20.9089846421189,0.841226360619657,0.0323404324284375,17.2613248474559,6.26789994900347,0.673590500603415,0.709196155151042
8830,14.5184193657062,-28.6597378066715,91.0000000019365,141.67053075554,90.7561367471511,51.351491440831,90.3778846693446,17.2613248476007,16.3214221466375,-25.912019742832,15.882545583519,-26.7510006265225,2.36906221808648,2.27691116378307,2.75025628268034,5.02716744646341,2.12200735298709,0.0152344172382683,0,27.368963337998,49.9999999964977,6,-20,2.5,438.036675924164,567.237711078652,417.779341377214,237.250198734869,288.587995110131,437.261282456119,5054.91322755156,0.0269321597124404,20.9089846422925,0.841226360622038,0.0323404324284695,17.2613248476007,6.26789994900455,0.673590500602908,0.709196155148804
8840,14.5184193656957,-28.6597378066878,91.0000000018848,141.670530755609,90.756136747098,51.3514914409099,90.3778846692888,17.2613248477469,16.3214221466358,-25.9120197428352,15.8825455835152,-26.7510006265298,2.36906221808272,2.27691116377735,2.75025628267942,5.02716744645676,2.12200735298765,0.0152344172382611,0,27.3689633380763,49.9999999965898,6,-20,2.5,438.036675924168,567.237711078764,417.779341377631,237.250198735262,288.587995110422,437.261282456166,5054.91322756855,0.0269321597125343,20.9089846424614,0.84122636062753,0.0323404324284411,17.2613248477469,6.26789994900552,0.673590500602446,0.709196155146632
8850,14.5184193656854,-28.6597378067038,91.0000000018346,141.670530755677,90.7561367470464,51.3514914409866,90.3778846692344,17.2613248478852,16.3214221466341,-25.9120197428383,15.8825455835115,-26.751000626537,2.36906221681764,2.27691116255945,2.75025628121409,5.02716744377354,2.12200735298819,0.0152344172301423,0,27.3689633381521,49.999999996679,6,-20,2.5,438.036675924172,567.237711078875,417.779341378036,237.250198735644,288.587995110705,437.261282456213,5054.91322758509,0.0269321597126257,20.9089846426257,0.841226360632646,0.0323404324284624,17.2613248478852,6.26789994900651,0.673590500601994,0.7091961547669
8860,14.5184193656754,-28.6597378067218,91.0000000017864,141.670530755745,90.7561367469969,51.3514914410618,90.3778846691824,17.2613248480259,16.3214221466325,-25.9120197428413,15.8825455835079,-26.7510006265439,2.36906221681415,2.27691116255408,2.75025628121317,5.02716744376725,2.12200735298866,0.0152344172301356,0,27.368963338226,49.9999999967664,6,-20,2.5,438.036675924174,567.237711078983,417.77934137843,237.250198736018,288.587995110982,437.261282456258,5054.9132276012,0.0269321597127147,20.9089846427856,0.841226360635375,0.0323404324283771,17.2613248480259,6.2678999490075,0.673590500601525,0.709196154764836
8870,14.5184193656656,-28.6597378067344,91.0000000017386,141.670530755812,90.7561367469478,51.3514914411346,90.3778846691307,17.2613248481588,16.321422146631,-25.9120197428443,15.8825455835044,-26.7510006265506,2.36906221681069,2.27691116254882,2.75025628121232,5.02716744376115,2.12200735298919,0.0152344172301289,0,27.3689633382982,49.9999999968515,6,-20,2.5,438.036675924179,567.237711079089,417.779341378816,237.25019873638,288.587995111248,437.261282456302,5054.91322761688,0.0269321597128013,20.9089846429413,0.841226360642732,0.0323404324284411,17.2613248481588,6.26789994900844,0.673590500601126,0.709196154762849
8880,14.5184193656561,-28.6597378067541,91.0000000016926,141.670530755874,90.7561367469006,51.3514914412057,90.3778846690809,17.2613248482867,16.3214221466295,-25.9120197428471,15.882545583501,-26.7510006265572,2.36906221680739,2.2769111625437,2.75025628121151,5.02716744375521,2.12200735298964,0.0152344172301224,0,27.3689633383681,49.9999999969343,6,-20,2.5,438.036675924179,567.23771107919,417.77934137919,237.250198736731,288.587995111507,437.261282456347,5054.91322763215,0.0269321597128856,20.9089846430929,0.841226360642654,0.0323404324283878,17.2613248482867,6.26789994900937,0.673590500600657,0.709196154760873
8890,14.5184193656469,-28.6597378067688,91.0000000016483,141.670530755938,90.756136746855,51.3514914412746,90.3778846690328,17.2613248484154,16.321422146628,-25.9120197428499,15.8825455834977,-26.7510006265636,2.3690622180656,2.27691116375115,2.75025628267503,5.02716744642618,2.12200735299007,0.0152344172382279,0,27.3689633384363,49.9999999970149,6,-20,2.5,438.036675924182,567.237711079291,417.779341379552,237.250198737078,288.587995111764,437.261282456388,5054.91322764702,0.0269321597129677,20.9089846432404,0.841226360646999,0.0323404324284127,17.2613248484154,6.2678999490103,0.673590500600243,0.709196155136594
8900,14.5184193656379,-28.659737806781,91.0000000016047,141.670530755998,90.7561367468102,51.3514914413421,90.3778846689857,17.261324848537,16.3214221466266,-25.9120197428527,15.8825455834945,-26.7510006265698,2.36906221553952,2.27691116132156,2.75025627974549,5.02716744106704,2.12200735299059,0.0152344172219983,0,27.3689633385027,49.9999999970931,6,-20,2.5,438.036675924188,567.237711079389,417.779341379908,237.250198737409,288.587995112009,437.261282456426,5054.9132276615,0.0269321597130476,20.9089846433841,0.84122636065322,0.0323404324283771,17.261324848537,6.26789994901118,0.67359050059986,0.709196154379516
8910,14.5184193656291,-28.6597378067965,91.0000000015623,141.670530756055,90.7561367467666,51.3514914414083,90.3778846689398,17.2613248486597,16.3214221466251,-25.9120197428553,15.8825455834913,-26.751000626576,2.36906221932077,2.27691116495394,2.75025628413791,5.02716744909185,2.122007352991,0.0152344172463276,0,27.3689633385677,49.9999999971696,6,-20,2.5,438.036675924188,567.237711079481,417.779341380254,237.250198737737,288.587995112249,437.261282456468,5054.9132276756,0.0269321597131255,20.9089846435238,0.841226360655895,0.0323404324283842,17.2613248486597,6.26789994901206,0.673590500599475,0.70919615551057
8920,14.5184193656206,-28.6597378068091,91.0000000015213,141.670530756115,90.7561367467245,51.3514914414724,90.3778846688954,17.2613248487742,16.3214221466238,-25.9120197428579,15.8825455834882,-26.7510006265819,2.36906221679491,2.27691116252465,2.75025628120834,5.02716744373298,2.12200735299143,0.0152344172300983,0,27.3689633386303,49.999999997244,6,-20,2.5,438.036675924193,567.237711079576,417.779341380589,237.250198738053,288.587995112482,437.261282456508,5054.91322768933,0.0269321597132013,20.90898464366,0.841226360660784,0.0323404324283558,17.2613248487742,6.2678999490129,0.673590500599088,0.70919615475358
8930,14.5184193656123,-28.659737806824,91.0000000014809,141.670530756169,90.756136746683,51.3514914415339,90.3778846688517,17.2613248488899,16.3214221466225,-25.9120197428604,15.8825455834853,-26.7510006265876,2.36906221679198,2.27691116252016,2.75025628120763,5.02716744372779,2.12200735299186,0.0152344172300927,0,27.3689633386919,49.9999999973164,6,-20,2.5,438.036675924194,567.237711079663,417.779341380916,237.25019873836,288.58799511271,437.261282456541,5054.9132277027,0.0269321597132751,20.9089846437925,0.841226360663057,0.0323404324283558,17.2613248488899,6.2678999490137,0.673590500598713,0.709196154751866
8940,14.5184193656042,-28.6597378068362,91.0000000014421,141.670530756224,90.7561367466432,51.3514914415945,90.3778846688097,17.2613248490001,16.3214221466212,-25.9120197428629,15.8825455834823,-26.7510006265933,2.36906221678914,2.27691116251584,2.75025628120688,5.02716744372272,2.12200735299227,0.0152344172300872,0,27.3689633387517,49.9999999973871,6,-20,2.5,438.036675924198,567.237711079751,417.779341381234,237.250198738662,288.587995112935,437.261282456579,5054.91322771572,0.0269321597133469,20.9089846439215,0.841226360667484,0.0323404324283558,17.2613248490001,6.26789994901453,0.673590500598359,0.709196154750207
8950,14.5184193655963,-28.6597378068483,91.0000000014042,141.670530756278,90.7561367466042,51.3514914416538,90.3778846687687,17.2613248491062,16.3214221466199,-25.9120197428653,15.8825455834795,-26.7510006265987,2.36906221930925,2.27691116493636,2.750256284135,5.02716744907137,2.12200735299267,0.0152344172463054,0,27.3689633388097,49.999999997456,6,-20,2.5,438.0366759242,567.237711079837,417.779341381544,237.250198738954,288.587995113147,437.261282456614,5054.91322772839,0.0269321597134168,20.9089846440471,0.841226360671669,0.0323404324283558,17.2613248491062,6.26789994901533,0.673590500598015,0.709196155503836
8960,14.5184193655886,-28.6597378068612,91.0000000013673,141.670530756329,90.7561367465663,51.3514914417112,90.3778846687288,17.2613248492086,16.3214221466187,-25.9120197428676,15.8825455834768,-26.751000626604,2.36906221678369,2.2769111625075,2.75025628120556,5.02716744371306,2.12200735299307,0.0152344172300767,0,27.3689633388663,49.9999999975227,6,-20,2.5,438.036675924202,567.237711079919,417.779341381846,237.250198739236,288.587995113356,437.261282456647,5054.91322774074,0.026932159713485,20.9089846441693,0.841226360674511,0.0323404324283558,17.2613248492086,6.26789994901611,0.67359050059767,0.709196154747017
8970,14.5184193655812,-28.6597378068735,91.0000000013312,141.670530756381,90.7561367465292,51.3514914417676,90.3778846686897,17.2613248493143,16.3214221466175,-25.9120197428699,15.8825455834741,-26.7510006266092,2.36906222056539,2.2769111661406,2.75025628559812,5.02716745173872,2.12200735299344,0.0152344172544068,0,27.3689633389214,49.999999997588,6,-20,2.5,438.036675924205,567.237711080001,417.779341382141,237.250198739514,288.587995113562,437.261282456683,5054.91322775275,0.0269321597135513,20.9089846442885,0.841226360677638,0.0323404324283274,17.2613248493143,6.26789994901682,0.673590500597327,0.709196155878334
8980,14.5184193655739,-28.6597378068878,91.0000000012962,141.670530756428,90.7561367464933,51.3514914418218,90.3778846686518,17.2613248494116,16.3214221466163,-25.9120197428721,15.8825455834715,-26.7510006266143,2.36906221803997,2.27691116371195,2.75025628266868,5.02716744638062,2.1220073529938,0.0152344172381785,0,27.3689633389752,49.9999999976515,6,-20,2.5,438.036675924205,567.237711080077,417.779341382427,237.250198739783,288.587995113763,437.261282456715,5054.91322776446,0.0269321597136158,20.9089846444044,0.841226360678291,0.0323404324283558,17.2613248494116,6.26789994901756,0.673590500596984,0.709196155121593
8990,14.5184193655668,-28.6597378068971,91.0000000012621,141.670530756477,90.7561367464582,51.3514914418749,90.3778846686148,17.2613248495077,16.3214221466152,-25.9120197428742,15.8825455834689,-26.7510006266191,2.36906221929889,2.27691116492052,2.75025628413245,5.02716744905297,2.12200735299419,0.0152344172462854,0,27.3689633390275,49.9999999977132,6,-20,2.5,438.03667592421,567.237711080155,417.779341382706,237.250198740047,288.587995113956,437.261282456746,5054.91322777585,0.0269321597136787,20.9089846445172,0.841226360683606,0.0323404324282706,17.2613248495077,6.26789994901828,0.673590500596688,0.709196155497768
9000,14.5184193655599,-28.6597378069088,91.000000001229,141.670530756524,90.7561367464242,51.3514914419263,90.377884668579,17.2613248496031,16.3214221466141,-25.9120197428763,15.8825455834665,-26.7510006266239,2.36906221677364,2.27691116249209,2.75025628120303,5.02716744369512,2.1220073529945,0.0152344172300572,0,27.3689633390784,49.9999999977733,6,-20,2.5,438.036675924211,567.23771108023,417.779341382977,237.250198740302,288.587995114145,437.261282456773,5054.91322778694,0.0269321597137399,20.9089846446272,0.841226360686129,0.032340432428299,17.2613248496031,6.26789994901898,0.673590500596373,0.709196154741108
9010,14.5184193655532,-28.6597378069196,91.0000000011968,141.670530756569,90.756136746391,51.3514914419766,90.3778846685441,17.2613248496981,16.321422146613,-25.9120197428783,15.882545583464,-26.7510006266286,2.36906221803272,2.27691116370088,2.75025628266681,5.0271674463677,2.12200735299484,0.0152344172381644,0,27.3689633391278,49.9999999978319,6,-20,2.5,438.036675924214,567.237711080302,417.77934138324,237.250198740552,288.587995114326,437.261282456805,5054.91322779774,0.0269321597137995,20.9089846447341,0.841226360689095,0.0323404324283025,17.2613248496981,6.26789994901965,0.673590500596075,0.709196155117348
9020,14.5184193655467,-28.6597378069302,91.0000000011652,141.670530756612,90.7561367463586,51.351491442026,90.37788466851,17.2613248497851,16.321422146612,-25.9120197428803,15.8825455834617,-26.7510006266331,2.36906221803041,2.27691116369736,2.75025628266629,5.02716744636365,2.1220073529952,0.01523441723816,0,27.368963339176,49.9999999978889,6,-20,2.5,438.036675924216,567.237711080372,417.779341383498,237.250198740792,288.587995114507,437.261282456833,5054.91322780825,0.0269321597138576,20.9089846448384,0.841226360691909,0.0323404324282706,17.2613248497851,6.26789994902028,0.673590500595783,0.709196155116005
9030,14.5184193655403,-28.6597378069404,91.0000000011346,141.670530756656,90.7561367463272,51.3514914420734,90.3778846684768,17.2613248498719,16.3214221466109,-25.9120197428822,15.8825455834594,-26.7510006266375,2.36906221802818,2.27691116369395,2.7502562826657,5.02716744635965,2.12200735299551,0.0152344172381557,0,27.368963339223,49.9999999979445,6,-20,2.5,438.036675924218,567.237711080441,417.779341383748,237.25019874103,288.587995114682,437.261282456862,5054.91322781849,0.0269321597139141,20.9089846449398,0.841226360694861,0.0323404324283025,17.2613248498719,6.26789994902093,0.673590500595503,0.7091961551147
9040,14.5184193655342,-28.6597378069162,91.0000000010994,141.670530756783,90.7561367462912,51.3514914421202,90.3778846684393,17.2613248499572,16.3214221466102,-25.9120197428836,15.8825455834572,-26.7510006266418,2.36906221802668,2.27691116369156,2.75025628266478,5.02716744635634,2.12200735299545,0.0152344172381483,0,27.3689633392681,49.9999999979999,6,-20,2.5,438.036675924261,567.237711080615,417.779341384007,237.250198741262,288.587995114966,437.261282456925,5054.91322782846,0.026932159713969,20.9089846450486,0.841226360731696,0.0323404324283025,17.2613248499572,6.26789994902114,0.673590500595005,0.709196155113452
9050,14.518419365528,-28.6597378069639,91.0000000010696,141.670530756731,90.7561367462606,51.3514914421632,90.377884668407,17.261324850038,16.3214221466089,-25.912019742886,15.882545583455,-26.751000626646,2.36906221928517,2.27691116489948,2.7502562841291,5.02716744902858,2.12200735299618,0.0152344172462588,0,27.3689633393126,49.9999999980504,6,-20,2.5,438.03667592422,567.237711080567,417.779341384239,237.250198741484,288.587995115039,437.261282456965,5054.91322783817,0.0269321597140223,20.9089846451387,0.841226360696623,0.0323404324283061,17.261324850038,6.26789994902177,0.673590500594918,0.709196155489774
9060,14.5184193655221,-28.6597378069703,91.0000000010443,141.670530756774,90.7561367462345,51.3514914422074,90.3778846683793,17.2613248501184,16.321422146608,-25.9120197428879,15.8825455834528,-26.7510006266502,2.36906221676029,2.27691116247174,2.7502562811997,5.02716744367144,2.12200735299646,0.0152344172300315,0,27.3689633393565,49.9999999981012,6,-20,2.5,438.036675924223,567.237711080633,417.779341384464,237.250198741703,288.587995115182,437.26128245696,5054.91322784763,0.0269321597140743,20.9089846452302,0.841226360702457,0.0323404324283025,17.2613248501184,6.26789994902257,0.673590500594702,0.709196154733352
9070,14.5184193655164,-28.659737806981,91.0000000010188,141.670530756816,90.7561367462082,51.3514914422512,90.3778846683515,17.2613248501974,16.3214221466071,-25.9120197428896,15.8825455834508,-26.7510006266542,2.36906221801983,2.27691116368114,2.75025628266358,5.02716744634472,2.12200735299669,0.0152344172381394,0,27.3689633393987,49.9999999981517,6,-20,2.5,438.036675924225,567.237711080699,417.779341384687,237.250198741916,288.587995115341,437.26128245698,5054.91322785683,0.0269321597141251,20.9089846453204,0.841226360703502,0.0323404324282706,17.2613248501974,6.26789994902328,0.673590500594411,0.70919615510979
9080,14.5184193655108,-28.6597378069882,91.0000000009933,141.670530756856,90.7561367461819,51.3514914422933,90.3778846683238,17.2613248502726,16.3214221466062,-25.9120197428913,15.8825455834488,-26.751000626658,2.36906221927935,2.2769111648906,2.75025628412751,5.02716744901811,2.12200735299698,0.0152344172462475,0,27.3689633394399,49.9999999982007,6,-20,2.5,438.036675924228,567.237711080761,417.779341384904,237.25019874212,288.58799511549,437.261282456999,5054.91322786579,0.0269321597141745,20.9089846454085,0.841226360707708,0.032340432428267,17.2613248502726,6.26789994902394,0.673590500594183,0.709196155486282
9090,14.5184193655054,-28.6597378069962,91.0000000009679,141.670530756893,90.7561367461559,51.3514914423345,90.3778846682963,17.2613248503503,16.3214221466053,-25.9120197428929,15.8825455834469,-26.7510006266617,2.36906221675457,2.27691116246296,2.75025628119821,5.02716744366117,2.12200735299726,0.0152344172300204,0,27.3689633394798,49.9999999982484,6,-20,2.5,438.03667592423,567.23771108082,417.779341385118,237.250198742323,288.587995115637,437.261282457022,5054.91322787452,0.0269321597142227,20.9089846454945,0.841226360710863,0.0323404324282706,17.2613248503503,6.26789994902452,0.673590500593951,0.709196154729934
9100,14.5184193655001,-28.6597378070085,91.0000000009426,141.670530756926,90.7561367461299,51.3514914423745,90.377884668269,17.2613248504229,16.3214221466045,-25.9120197428945,15.882545583445,-26.7510006266654,2.36906221927562,2.27691116488482,2.75025628412662,5.02716744901144,2.1220073529975,0.0152344172462404,0,27.368963339519,49.9999999982946,6,-20,2.5,438.036675924228,567.237711080873,417.779341385326,237.250198742516,288.587995115781,437.261282457048,5054.91322788301,0.0269321597142697,20.9089846455784,0.84122636070958,0.0323404324282421,17.2613248504229,6.26789994902507,0.673590500593696,0.709196155484074
9110,14.518419365495,-28.6597378070159,91.0000000009181,141.670530756961,90.7561367461047,51.3514914424129,90.3778846682424,17.2613248504899,16.3214221466037,-25.912019742896,15.8825455834431,-26.751000626669,2.36906221675094,2.27691116245734,2.75025628119734,5.02716744365468,2.12200735299777,0.0152344172300134,0,27.3689633395568,49.9999999983394,6,-20,2.5,438.03667592423,567.237711080929,417.779341385527,237.250198742707,288.587995115918,437.261282457063,5054.91322789128,0.0269321597143154,20.9089846456602,0.841226360712859,0.0323404324282421,17.2613248504899,6.26789994902558,0.673590500593476,0.709196154727779
9120,14.51841936549,-28.6597378070226,91.0000000008938,141.670530756998,90.7561367460797,51.3514914424505,90.377884668216,17.2613248505592,16.3214221466029,-25.9120197428975,15.8825455834414,-26.7510006266724,2.36906221801064,2.27691116366708,2.7502562826613,5.02716744632839,2.12200735299803,0.0152344172381217,0,27.368963339594,49.9999999983833,6,-20,2.5,438.036675924234,567.237711080988,417.779341385724,237.250198742892,288.587995116057,437.261282457084,5054.91322789934,0.02693215971436,20.90898464574,0.841226360716259,0.0323404324282741,17.2613248505592,6.26789994902606,0.673590500593236,0.709196155104375
9130,14.5184193654851,-28.6597378070309,91.0000000008702,141.670530757028,90.7561367460555,51.3514914424866,90.3778846681905,17.2613248506256,16.3214221466021,-25.912019742899,15.8825455834396,-26.7510006266758,2.36906221927034,2.27691116487679,2.75025628412528,5.02716744900207,2.12200735299827,0.0152344172462302,0,27.3689633396299,49.9999999984256,6,-20,2.5,438.036675924234,567.237711081037,417.779341385917,237.250198743074,288.587995116189,437.261282457104,5054.91322790718,0.0269321597144033,20.9089846458178,0.841226360718053,0.032340432428235,17.2613248506256,6.26789994902656,0.673590500593039,0.709196155480995
9140,14.5184193654804,-28.6597378070377,91.0000000008473,141.670530757062,90.756136746032,51.3514914425223,90.3778846681658,17.2613248506888,16.3214221466013,-25.9120197429004,15.8825455834379,-26.7510006266791,2.36906221800723,2.27691116366187,2.75025628266046,5.02716744632234,2.12200735299853,0.0152344172381152,0,27.368963339665,49.999999998467,6,-20,2.5,438.036675924237,567.237711081089,417.779341386104,237.25019874325,288.587995116319,437.26128245713,5054.91322791482,0.0269321597144455,20.9089846458936,0.841226360721009,0.0323404324281853,17.2613248506888,6.26789994902701,0.673590500592828,0.7091961551024
9150,14.5184193654757,-28.6597378070446,91.0000000008249,141.670530757092,90.756136746009,51.3514914425566,90.3778846681415,17.261324850755,16.3214221466006,-25.9120197429018,15.8825455834362,-26.7510006266823,2.36906221800558,2.27691116365941,2.75025628266001,5.02716744631942,2.12200735299877,0.0152344172381121,0,27.368963339699,49.9999999985074,6,-20,2.5,438.03667592424,567.237711081138,417.779341386285,237.250198743423,288.587995116447,437.261282457148,5054.91322792225,0.0269321597144866,20.9089846459674,0.841226360723624,0.0323404324282492,17.261324850755,6.26789994902749,0.673590500592636,0.70919615510146
9160,14.5184193654713,-28.6597378070509,91.000000000803,141.670530757124,90.7561367459865,51.3514914425908,90.3778846681178,17.2613248508158,16.3214221465999,-25.9120197429032,15.8825455834346,-26.7510006266854,2.36906221800399,2.27691116365699,2.75025628265963,5.02716744631662,2.12200735299901,0.0152344172381089,0,27.3689633397324,49.9999999985466,6,-20,2.5,438.036675924243,567.237711081189,417.779341386463,237.250198743589,288.587995116572,437.26128245717,5054.91322792949,0.0269321597145266,20.9089846460391,0.841226360726552,0.032340432428267,17.2613248508158,6.26789994902788,0.673590500592424,0.709196155100527
9170,14.5184193654669,-28.6597378070609,91.0000000007818,141.670530757153,90.7561367459647,51.3514914426236,90.3778846680949,17.2613248508752,16.3214221465992,-25.9120197429045,15.8825455834331,-26.7510006266884,2.36906221800251,2.27691116365463,2.75025628265924,5.02716744631387,2.12200735299918,0.015234417238106,0,27.3689633397645,49.9999999985849,6,-20,2.5,438.036675924241,567.237711081236,417.779341386637,237.250198743753,288.587995116688,437.261282457188,5054.91322793654,0.0269321597145655,20.9089846461091,0.841226360725585,0.0323404324282421,17.2613248508752,6.26789994902832,0.673590500592202,0.709196155099616
9180,14.5184193654626,-28.6597378070681,91.0000000007612,141.67053075718,90.7561367459434,51.3514914426555,90.3778846680725,17.2613248509321,16.3214221465985,-25.9120197429058,15.8825455834315,-26.7510006266914,2.36906221926244,2.27691116486469,2.7502562841233,5.02716744898799,2.1220073529994,0.0152344172462149,0,27.3689633397961,49.9999999986218,6,-20,2.5,438.036675924241,567.23771108128,417.779341386804,237.25019874391,288.587995116808,437.261282457208,5054.91322794341,0.0269321597146035,20.9089846461772,0.841226360727173,0.0323404324282102,17.2613248509321,6.26789994902876,0.673590500592022,0.709196155476361
9190,14.5184193654584,-28.6597378070757,91.0000000007413,141.670530757208,90.756136745923,51.3514914426862,90.377884668051,17.2613248509904,16.3214221465978,-25.9120197429071,15.88254558343,-26.7510006266943,2.36906221799954,2.2769111636501,2.75025628265854,5.02716744630864,2.12200735299963,0.0152344172381003,0,27.368963339827,49.9999999986583,6,-20,2.5,438.036675924243,567.237711081324,417.779341386967,237.250198744062,288.58799511692,437.261282457227,5054.91322795009,0.0269321597146404,20.9089846462434,0.841226360728228,0.0323404324281853,17.2613248509904,6.2678999490292,0.673590500591831,0.709196155097884
9200,14.5184193654544,-28.6597378070811,91.0000000007216,141.670530757234,90.7561367459028,51.3514914427167,90.3778846680297,17.261324851047,16.3214221465972,-25.9120197429083,15.8825455834286,-26.7510006266971,2.36906221799809,2.27691116364791,2.75025628265811,5.02716744630602,2.12200735299982,0.0152344172380976,0,27.3689633398566,49.9999999986935,6,-20,2.5,438.036675924244,567.237711081367,417.779341387126,237.250198744218,288.587995117034,437.261282457244,5054.9132279566,0.0269321597146763,20.908984646308,0.841226360731152,0.0323404324282102,17.261324851047,6.26789994902957,0.673590500591666,0.709196155097058
9210,14.5184193654505,-28.6597378070861,91.0000000007025,141.670530757262,90.7561367458832,51.3514914427463,90.3778846680091,17.2613248511009,16.3214221465966,-25.9120197429094,15.8825455834272,-26.7510006266998,2.3690622179967,2.27691116364581,2.75025628265778,5.02716744630358,2.12200735300004,0.0152344172380949,0,27.3689633398859,49.9999999987279,6,-20,2.5,438.036675924248,567.237711081411,417.779341387282,237.250198744363,288.587995117141,437.261282457262,5054.91322796293,0.0269321597147113,20.9089846463707,0.841226360734137,0.0323404324281817,17.2613248511009,6.26789994902994,0.673590500591493,0.709196155096253
9220,14.5184193654466,-28.6597378070921,91.000000000684,141.670530757289,90.7561367458642,51.3514914427746,90.3778846679891,17.261324851153,16.3214221465959,-25.9120197429106,15.8825455834258,-26.7510006267024,2.36906221799538,2.27691116364376,2.75025628265744,5.0271674463012,2.12200735300022,0.0152344172380923,0,27.3689633399142,49.9999999987614,6,-20,2.5,438.036675924248,567.237711081453,417.779341387432,237.250198744505,288.587995117244,437.261282457278,5054.9132279691,0.0269321597147454,20.9089846464321,0.841226360736158,0.0323404324282137,17.261324851153,6.26789994903035,0.67359050059133,0.70919615509547
9230,14.5184193654429,-28.6597378070984,91.000000000666,141.670530757312,90.7561367458457,51.3514914428027,90.3778846679696,17.2613248512037,16.3214221465953,-25.9120197429117,15.8825455834244,-26.7510006267051,2.36906221925549,2.27691116485411,2.7502562841215,5.02716744897562,2.1220073530004,0.0152344172462015,0,27.3689633399416,49.9999999987938,6,-20,2.5,438.036675924249,567.237711081492,417.779341387579,237.250198744645,288.58799511735,437.261282457296,5054.91322797511,0.0269321597147786,20.9089846464917,0.841226360737522,0.0323404324281569,17.2613248512037,6.26789994903071,0.673590500591165,0.709196155472318
9240,14.5184193654393,-28.6597378071054,91.0000000006483,141.670530757339,90.7561367458276,51.3514914428305,90.3778846679504,17.2613248512502,16.3214221465948,-25.9120197429128,15.8825455834231,-26.7510006267076,2.36906221799281,2.27691116363979,2.75025628265688,5.02716744629667,2.1220073530006,0.0152344172380872,0,27.3689633399686,49.9999999988256,6,-20,2.5,438.03667592425,567.237711081534,417.779341387724,237.250198744774,288.587995117446,437.261282457311,5054.91322798096,0.0269321597148109,20.9089846465498,0.841226360737952,0.0323404324281569,17.2613248512502,6.26789994903104,0.67359050059097,0.709196155093939
9250,14.5184193654357,-28.6597378071103,91.0000000006314,141.670530757362,90.7561367458102,51.3514914428572,90.3778846679321,17.2613248513016,16.3214221465942,-25.9120197429139,15.8825455834219,-26.75100062671,2.3690622167301,2.27691116242551,2.7502562811921,5.02716744361761,2.12200735300079,0.0152344172299731,0,27.3689633399946,49.9999999988564,6,-20,2.5,438.036675924252,567.237711081571,417.779341387864,237.25019874491,288.587995117545,437.261282457327,5054.91322798666,0.0269321597148423,20.9089846466062,0.841226360740421,0.0323404324281817,17.2613248513016,6.26789994903143,0.673590500590832,0.709196154715601
9260,14.5184193654323,-28.6597378071165,91.0000000006146,141.670530757387,90.7561367457929,51.351491442883,90.377884667914,17.2613248513484,16.3214221465937,-25.9120197429149,15.8825455834206,-26.7510006267124,2.36906221799037,2.27691116363607,2.7502562826562,5.02716744629227,2.12200735300093,0.0152344172380824,0,27.3689633400202,49.9999999988864,6,-20,2.5,438.036675924253,567.237711081611,417.779341387999,237.250198745036,288.587995117641,437.261282457344,5054.91322799221,0.0269321597148729,20.9089846466614,0.841226360741302,0.0323404324281569,17.2613248513484,6.26789994903174,0.673590500590651,0.7091961550925
9270,14.5184193654289,-28.6597378071218,91.0000000005984,141.670530757407,90.7561367457763,51.3514914429078,90.3778846678964,17.2613248513963,16.3214221465931,-25.912019742916,15.8825455834194,-26.7510006267148,2.36906221798916,2.27691116363422,2.75025628265588,5.0271674462901,2.1220073530011,0.0152344172380803,0,27.3689633400448,49.9999999989159,6,-20,2.5,438.036675924253,567.237711081644,417.779341388131,237.250198745164,288.587995117732,437.261282457358,5054.91322799761,0.0269321597149027,20.9089846467148,0.841226360742976,0.0323404324281533,17.2613248513963,6.2678999490321,0.673590500590527,0.709196155091822
9280,14.5184193654257,-28.6597378071271,91.0000000005828,141.67053075743,90.7561367457602,51.3514914429322,90.3778846678795,17.2613248514394,16.3214221465926,-25.9120197429169,15.8825455834183,-26.751000626717,2.36906221798802,2.27691116363249,2.7502562826556,5.0271674462881,2.12200735300128,0.015234417238078,0,27.3689633400689,49.9999999989444,6,-20,2.5,438.036675924255,567.23771108168,417.779341388259,237.250198745284,288.587995117818,437.26128245737,5054.91322800287,0.0269321597149318,20.9089846467669,0.841226360744287,0.0323404324282137,17.2613248514394,6.2678999490324,0.673590500590373,0.709196155091142
9290,14.5184193654224,-28.659737807133,91.0000000005677,141.670530757451,90.7561367457447,51.3514914429565,90.3778846678632,17.2613248514854,16.3214221465921,-25.9120197429179,15.8825455834171,-26.7510006267192,2.36906221798689,2.27691116363076,2.75025628265533,5.0271674462861,2.12200735300145,0.0152344172380759,0,27.3689633400924,49.9999999989722,6,-20,2.5,438.036675924256,567.237711081713,417.779341388385,237.250198745402,288.587995117909,437.261282457386,5054.91322800799,0.02693215971496,20.9089846468176,0.841226360744997,0.0323404324282208,17.2613248514854,6.26789994903279,0.673590500590234,0.709196155090494
9300,14.5184193654194,-28.6597378071367,91.0000000005526,141.670530757474,90.7561367457292,51.351491442979,90.3778846678468,17.2613248515287,16.3214221465916,-25.9120197429189,15.882545583416,-26.7510006267214,2.36906221924726,2.27691116484152,2.75025628411941,5.02716744896093,2.12200735300158,0.0152344172461855,0,27.3689633401154,49.9999999989994,6,-20,2.5,438.036675924257,567.237711081749,417.779341388506,237.250198745519,288.587995117991,437.2612824574,5054.91322801298,0.0269321597149876,20.9089846468669,0.84122636074764,0.0323404324281924,17.2613248515287,6.26789994903304,0.673590500590094,0.709196155467475
9310,14.5184193654164,-28.6597378071413,91.0000000005381,141.670530757493,90.7561367457143,51.351491443002,90.3778846678311,17.2613248515687,16.3214221465911,-25.9120197429198,15.8825455834149,-26.7510006267235,2.36906221798477,2.2769111636275,2.75025628265477,5.02716744628227,2.12200735300173,0.0152344172380717,0,27.3689633401378,49.9999999990256,6,-20,2.5,438.036675924257,567.237711081781,417.779341388626,237.25019874563,288.587995118078,437.261282457415,5054.91322801783,0.0269321597150144,20.908984646915,0.84122636074926,0.0323404324281853,17.2613248515687,6.26789994903334,0.673590500589968,0.709196155089235
9320,14.5184193654134,-28.6597378071475,91.0000000005241,141.670530757513,90.7561367456999,51.3514914430242,90.3778846678159,17.2613248516072,16.3214221465906,-25.9120197429207,15.8825455834138,-26.7510006267255,2.36906221798373,2.27691116362593,2.75025628265453,5.02716744628046,2.12200735300189,0.0152344172380697,0,27.3689633401593,49.9999999990512,6,-20,2.5,438.036675924258,567.237711081812,417.779341388741,237.250198745738,288.587995118155,437.261282457426,5054.91322802256,0.0269321597150405,20.9089846469618,0.841226360749232,0.0323404324281888,17.2613248516072,6.26789994903367,0.673590500589826,0.709196155088627
9330,14.5184193654106,-28.6597378071524,91.00000000051,141.670530757531,90.7561367456854,51.3514914430452,90.3778846678007,17.261324851645,16.3214221465902,-25.9120197429215,15.8825455834128,-26.7510006267275,2.36906221924415,2.27691116483676,2.75025628411869,5.02716744895545,2.12200735300206,0.0152344172461796,0,27.3689633401805,49.9999999990761,6,-20,2.5,438.036675924259,567.237711081842,417.779341388853,237.250198745843,288.587995118231,437.261282457438,5054.91322802717,0.0269321597150659,20.9089846470076,0.841226360750166,0.0323404324281569,17.261324851645,6.26789994903391,0.673590500589694,0.709196155465658
9340,14.5184193654078,-28.6597378071561,91.0000000004966,141.67053075755,90.7561367456717,51.3514914430664,90.3778846677862,17.2613248516856,16.3214221465897,-25.9120197429224,15.8825455834118,-26.7510006267294,2.36906221924319,2.27691116483527,2.75025628411846,5.02716744895372,2.12200735300219,0.0152344172461777,0,27.368963340201,49.9999999991006,6,-20,2.5,438.03667592426,567.237711081872,417.779341388963,237.250198745946,288.587995118311,437.26128245745,5054.91322803165,0.0269321597150906,20.908984647052,0.84122636075222,0.0323404324281817,17.2613248516856,6.26789994903419,0.673590500589581,0.70919615546509
9350,14.5184193654051,-28.6597378071597,91.0000000004838,141.670530757569,90.7561367456586,51.3514914430868,90.3778846677724,17.2613248517193,16.3214221465893,-25.9120197429232,15.8825455834109,-26.7510006267313,2.36906221798078,2.27691116362143,2.75025628265384,5.02716744627527,2.12200735300234,0.0152344172380641,0,27.3689633402211,49.9999999991238,6,-20,2.5,438.036675924261,567.237711081902,417.77934138907,237.250198746045,288.587995118387,437.261282457466,5054.91322803601,0.0269321597151147,20.9089846470952,0.841226360754177,0.0323404324281569,17.2613248517193,6.26789994903448,0.673590500589466,0.709196155086916
9360,14.5184193654024,-28.6597378071638,91.0000000004708,141.670530757587,90.7561367456452,51.3514914431066,90.3778846677582,17.2613248517567,16.3214221465889,-25.9120197429239,15.8825455834099,-26.7510006267331,2.36906221797985,2.27691116362,2.75025628265359,5.02716744627359,2.12200735300247,0.0152344172380623,0,27.3689633402407,49.9999999991471,6,-20,2.5,438.036675924263,567.237711081931,417.779341389176,237.250198746146,288.587995118454,437.261282457474,5054.91322804026,0.0269321597151382,20.9089846471374,0.841226360755513,0.0323404324281569,17.2613248517567,6.26789994903475,0.673590500589347,0.709196155086377
9370,14.5184193653998,-28.65973780717,91.0000000004586,141.670530757603,90.7561367456326,51.3514914431256,90.3778846677451,17.2613248517936,16.3214221465884,-25.9120197429248,15.882545583409,-26.7510006267349,2.36906221797896,2.27691116361862,2.75025628265337,5.02716744627199,2.1220073530026,0.0152344172380606,0,27.3689633402596,49.9999999991694,6,-20,2.5,438.036675924262,567.237711081957,417.779341389276,237.25019874624,288.587995118525,437.261282457488,5054.9132280444,0.026932159715161,20.9089846471783,0.841226360754717,0.032340432428164,17.2613248517936,6.26789994903503,0.673590500589222,0.709196155085841
9380,14.5184193653973,-28.6597378071704,91.0000000004464,141.670530757622,90.7561367456201,51.3514914431445,90.3778846677318,17.2613248518289,16.3214221465881,-25.9120197429255,15.8825455834081,-26.7510006267366,2.36906221797806,2.27691116361731,2.75025628265313,5.02716744627045,2.12200735300275,0.0152344172380588,0,27.3689633402782,49.9999999991914,6,-20,2.5,438.036675924266,567.237711081986,417.779341389373,237.250198746332,288.587995118596,437.261282457497,5054.91322804843,0.0269321597151833,20.9089846472183,0.841226360759379,0.0323404324281285,17.2613248518289,6.26789994903527,0.673590500589143,0.709196155085341
9390,14.5184193653949,-28.6597378071763,91.000000000435,141.67053075764,90.7561367456084,51.351491443163,90.3778846677195,17.2613248518601,16.3214221465877,-25.9120197429263,15.8825455834072,-26.7510006267383,2.36906221797727,2.27691116361602,2.75025628265292,5.02716744626894,2.12200735300283,0.0152344172380572,0,27.3689633402959,49.9999999992127,6,-20,2.5,438.036675924265,567.237711082014,417.77934138947,237.250198746423,288.587995118663,437.26128245751,5054.91322805235,0.0269321597152049,20.9089846472572,0.841226360758469,0.0323404324281533,17.2613248518601,6.26789994903552,0.673590500589002,0.70919615508483
9400,14.5184193653925,-28.6597378071825,91.0000000004231,141.670530757653,90.7561367455961,51.3514914431803,90.3778846677066,17.2613248518928,16.3214221465873,-25.912019742927,15.8825455834063,-26.75100062674,2.36906221797641,2.27691116361468,2.75025628265272,5.02716744626741,2.12200735300294,0.0152344172380556,0,27.3689633403136,49.9999999992334,6,-20,2.5,438.036675924263,567.237711082035,417.779341389564,237.250198746511,288.587995118727,437.261282457519,5054.91322805617,0.026932159715226,20.9089846472951,0.841226360757251,0.0323404324281569,17.2613248518928,6.26789994903574,0.673590500588895,0.709196155084332
9410,14.5184193653902,-28.6597378071813,91.0000000004118,141.670530757669,90.7561367455845,51.3514914431976,90.3778846676943,17.2613248519261,16.3214221465869,-25.9120197429277,15.8825455834055,-26.7510006267416,2.36906221797553,2.27691116361346,2.7502562826525,5.02716744626596,2.12200735300312,0.015234417238054,0,27.3689633403308,49.9999999992536,6,-20,2.5,438.036675924268,567.237711082062,417.779341389655,237.250198746598,288.587995118792,437.261282457533,5054.91322805988,0.0269321597152465,20.9089846473319,0.841226360763073,0.032340432428132,17.2613248519261,6.26789994903595,0.673590500588838,0.709196155083882
9420,14.518419365388,-28.6597378071881,91.0000000004011,141.670530757684,90.7561367455736,51.3514914432152,90.3778846676829,17.2613248519551,16.3214221465866,-25.9120197429284,15.8825455834047,-26.7510006267431,2.36906221797476,2.27691116361223,2.75025628265231,5.02716744626454,2.12200735300321,0.0152344172380525,0,27.3689633403474,49.9999999992732,6,-20,2.5,438.036675924267,567.237711082086,417.779341389744,237.250198746682,288.587995118853,437.261282457539,5054.9132280635,0.0269321597152665,20.9089846473678,0.841226360761002,0.0323404324281,17.2613248519551,6.26789994903616,0.673590500588696,0.709196155083401
9430,14.5184193653857,-28.659737807193,91.0000000003906,141.670530757698,90.7561367455628,51.3514914432314,90.3778846676715,17.2613248519845,16.3214221465862,-25.912019742929,15.8825455834039,-26.7510006267447,2.36906221671261,2.27691116239869,2.75025628118773,5.02716744358643,2.12200735300328,0.0152344172299393,0,27.3689633403634,49.9999999992922,6,-20,2.5,438.036675924265,567.237711082109,417.77934138983,237.250198746762,288.587995118912,437.261282457548,5054.91322806703,0.026932159715286,20.9089846474028,0.841226360760633,0.0323404324281285,17.2613248519845,6.26789994903643,0.673590500588595,0.709196154705331
9440,14.5184193653836,-28.6597378071965,91.0000000003805,141.670530757713,90.7561367455523,51.3514914432475,90.3778846676604,17.2613248520154,16.3214221465859,-25.9120197429297,15.8825455834032,-26.7510006267461,2.36906221797327,2.27691116360993,2.7502562826519,5.02716744626183,2.1220073530034,0.0152344172380496,0,27.368963340379,49.9999999993109,6,-20,2.5,438.036675924268,567.237711082132,417.779341389914,237.250198746844,288.587995118971,437.261282457558,5054.91322807046,0.026932159715305,20.9089846474368,0.841226360761457,0.0323404324281569,17.2613248520154,6.26789994903664,0.673590500588493,0.709196155082511
9450,14.5184193653815,-28.6597378071983,91.0000000003705,141.670530757726,90.7561367455421,51.3514914432628,90.3778846676497,17.261324852043,16.3214221465855,-25.9120197429303,15.8825455834024,-26.7510006267476,2.36906221797255,2.27691116360882,2.75025628265172,5.02716744626054,2.1220073530035,0.0152344172380482,0,27.3689633403945,49.9999999993289,6,-20,2.5,438.036675924268,567.237711082154,417.779341389995,237.250198746921,288.58799511903,437.261282457569,5054.9132280738,0.0269321597153234,20.9089846474699,0.84122636076404,0.0323404324281285,17.261324852043,6.26789994903686,0.67359050058843,0.709196155082094
9460,14.5184193653795,-28.6597378072027,91.0000000003604,141.670530757742,90.7561367455317,51.3514914432775,90.3778846676387,17.2613248520694,16.3214221465852,-25.9120197429309,15.8825455834017,-26.751000626749,2.36906221797187,2.27691116360776,2.75025628265153,5.02716744625929,2.12200735300359,0.0152344172380467,0,27.3689633404096,49.9999999993467,6,-20,2.5,438.036675924268,567.237711082178,417.779341390074,237.250198746995,288.587995119085,437.261282457576,5054.91322807705,0.0269321597153414,20.9089846475021,0.841226360763731,0.0323404324281,17.2613248520694,6.26789994903703,0.673590500588311,0.709196155081665
9470,14.5184193653775,-28.6597378072063,91.0000000003511,141.670530757754,90.7561367455222,51.3514914432924,90.3778846676287,17.2613248520965,16.3214221465849,-25.9120197429315,15.882545583401,-26.7510006267503,2.36906221670972,2.2769111623943,2.75025628118698,5.02716744358128,2.12200735300371,0.0152344172299337,0,27.3689633404239,49.9999999993638,6,-20,2.5,438.036675924269,567.237711082198,417.779341390153,237.250198747068,288.587995119139,437.261282457583,5054.91322808022,0.0269321597153588,20.9089846475335,0.84122636076421,0.0323404324281569,17.2613248520965,6.26789994903725,0.673590500588225,0.709196154703644
9480,14.5184193653757,-28.6597378072094,91.0000000003416,141.670530757767,90.7561367455124,51.3514914433072,90.3778846676185,17.2613248521225,16.3214221465846,-25.912019742932,15.8825455834003,-26.7510006267516,2.36906221797049,2.27691116360566,2.75025628265119,5.02716744625684,2.12200735300379,0.0152344172380441,0,27.3689633404382,49.9999999993805,6,-20,2.5,438.03667592427,567.23771108222,417.779341390228,237.25019874714,288.587995119188,437.261282457591,5054.91322808331,0.0269321597153759,20.9089846475642,0.841226360764978,0.0323404324281,17.2613248521225,6.26789994903738,0.67359050058812,0.70919615508086
9490,14.5184193653738,-28.6597378072127,91.0000000003329,141.670530757779,90.7561367455034,51.3514914433212,90.377884667609,17.2613248521494,16.3214221465843,-25.9120197429326,15.8825455833996,-26.751000626753,2.36906221796983,2.27691116360465,2.75025628265107,5.02716744625571,2.1220073530039,0.0152344172380429,0,27.3689633404518,49.9999999993967,6,-20,2.5,438.03667592427,567.237711082239,417.779341390301,237.250198747207,288.587995119241,437.261282457599,5054.91322808631,0.0269321597153925,20.9089846475939,0.841226360765603,0.0323404324281285,17.2613248521494,6.2678999490376,0.673590500588049,0.709196155080481
9500,14.518419365372,-28.6597378072143,91.000000000324,141.670530757793,90.7561367454943,51.3514914433349,90.3778846675994,17.2613248521737,16.321422146584,-25.9120197429332,15.882545583399,-26.7510006267542,2.36906221796917,2.27691116360369,2.75025628265096,5.02716744625464,2.12200735300404,0.0152344172380416,0,27.3689633404653,49.9999999994126,6,-20,2.5,438.036675924273,567.23771108226,417.779341390373,237.250198747271,288.587995119289,437.261282457607,5054.91322808924,0.0269321597154086,20.908984647623,0.841226360767706,0.0323404324281,17.2613248521737,6.26789994903776,0.67359050058797,0.709196155080109
9510,14.5184193653702,-28.6597378072163,91.0000000003156,141.670530757805,90.7561367454857,51.3514914433474,90.3778846675902,17.2613248521984,16.3214221465837,-25.9120197429338,15.8825455833983,-26.7510006267555,2.36906221796857,2.27691116360276,2.75025628265069,5.02716744625345,2.12200735300407,0.0152344172380404,0,27.3689633404784,49.9999999994283,6,-20,2.5,438.036675924272,567.237711082279,417.779341390441,237.250198747342,288.587995119342,437.261282457618,5054.91322809209,0.0269321597154243,20.9089846476511,0.841226360769436,0.0323404324281285,17.2613248521984,6.26789994903796,0.673590500587912,0.709196155079751
9520,14.5184193653684,-28.6597378072203,91.0000000003072,141.670530757816,90.756136745477,51.3514914433608,90.3778846675811,17.2613248522228,16.3214221465834,-25.9120197429343,15.8825455833977,-26.7510006267566,2.36906221922939,2.27691116481417,2.75025628411496,5.02716744892913,2.12200735300416,0.015234417246151,0,27.3689633404912,49.9999999994432,6,-20,2.5,438.036675924273,567.237711082297,417.779341390511,237.250198747407,288.587995119385,437.261282457627,5054.91322809487,0.0269321597154396,20.9089846476786,0.841226360768957,0.0323404324281569,17.2613248522228,6.26789994903816,0.673590500587824,0.709196155457016
9530,14.5184193653668,-28.6597378072232,91.0000000002992,141.670530757827,90.7561367454688,51.3514914433733,90.3778846675725,17.2613248522439,16.3214221465832,-25.9120197429348,15.8825455833971,-26.7510006267578,2.36906221796738,2.2769111636009,2.75025628265049,5.02716744625139,2.12200735300427,0.0152344172380381,0,27.3689633405036,49.9999999994578,6,-20,2.5,438.036675924273,567.237711082315,417.779341390577,237.250198747464,288.587995119434,437.261282457632,5054.91322809757,0.0269321597154546,20.9089846477054,0.841226360769554,0.0323404324281,17.2613248522439,6.2678999490383,0.673590500587744,0.709196155079044
9540,14.5184193653651,-28.6597378072263,91.0000000002911,141.670530757837,90.7561367454606,51.3514914433862,90.3778846675638,17.2613248522673,16.3214221465829,-25.9120197429353,15.8825455833965,-26.751000626759,2.36906221670536,2.27691116238763,2.7502562811859,5.02716744357353,2.12200735300434,0.0152344172299253,0,27.3689633405158,49.999999999472,6,-20,2.5,438.036675924273,567.237711082332,417.779341390642,237.250198747528,288.587995119477,437.261282457642,5054.9132281002,0.0269321597154691,20.9089846477314,0.841226360769838,0.0323404324281,17.2613248522673,6.26789994903847,0.673590500587675,0.709196154701092
9550,14.5184193653635,-28.6597378072269,91.0000000002833,141.670530757851,90.7561367454525,51.3514914433981,90.3778846675554,17.2613248522895,16.3214221465827,-25.9120197429358,15.8825455833959,-26.7510006267601,2.36906221796625,2.27691116359918,2.75025628265016,5.02716744624934,2.12200735300442,0.0152344172380359,0,27.3689633405273,49.999999999486,6,-20,2.5,438.036675924275,567.237711082352,417.779341390704,237.250198747587,288.587995119525,437.261282457652,5054.91322810277,0.0269321597154832,20.9089846477573,0.841226360772509,0.0323404324281,17.2613248522895,6.26789994903863,0.673590500587605,0.709196155078392
