time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9560,14.518419365362,-28.6597378072289,91.0000000002758,141.670530757859,90.7561367454448,51.3514914434092,90.3778846675472,17.2613248523116,16.3214221465824,-25.9120197429362,15.8825455833954,-26.7510006267611,2.36906221796566,2.27691116359834,2.75025628264997,5.0271674462483,2.12200735300451,0.0152344172380349,0,27.3689633405387,49.9999999994994,6,-20,2.5,438.036675924276,567.237711082366,417.779341390765,237.250198747648,288.587995119565,437.261282457656,5054.91322810526,0.026932159715497,20.9089846477818,0.841226360773675,0.0323404324281285,17.2613248523116,6.26789994903876,0.673590500587558,0.709196155078076
9570,14.5184193653605,-28.6597378072329,91.0000000002686,141.670530757869,90.7561367454374,51.3514914434204,90.3778846675395,17.2613248523302,16.3214221465822,-25.9120197429367,15.8825455833949,-26.7510006267622,2.36906221670372,2.27691116238514,2.75025628118552,5.02716744357066,2.12200735300459,0.0152344172299221,0,27.3689633405499,49.9999999995127,6,-20,2.5,438.036675924275,567.237711082383,417.779341390825,237.250198747699,288.587995119604,437.261282457664,5054.91322810768,0.0269321597155103,20.9089846478058,0.841226360772737,0.0323404324281285,17.2613248523302,6.26789994903891,0.673590500587466,0.709196154700137
9580,14.518419365359,-28.6597378072352,91.0000000002614,141.67053075788,90.75613674543,51.3514914434316,90.3778846675317,17.2613248523479,16.3214221465819,-25.9120197429371,15.8825455833943,-26.7510006267632,2.36906221922609,2.2769111648091,2.75025628411425,5.02716744892335,2.12200735300468,0.0152344172461446,0,27.3689633405609,49.9999999995255,6,-20,2.5,438.036675924276,567.2377110824,417.779341390883,237.25019874775,288.587995119645,437.261282457668,5054.91322811004,0.0269321597155234,20.9089846478291,0.841226360773387,0.0323404324281,17.2613248523479,6.26789994903906,0.673590500587397,0.709196155455078
9590,14.5184193653576,-28.6597378072384,91.0000000002548,141.670530757887,90.7561367454232,51.3514914434419,90.3778846675245,17.2613248523713,16.3214221465817,-25.9120197429376,15.8825455833938,-26.7510006267642,2.36906222048702,2.2769111660207,2.75025628557844,5.02716745159914,2.12200735300472,0.0152344172542555,0,27.3689633405714,49.9999999995378,6,-20,2.5,438.036675924275,567.237711082413,417.779341390938,237.250198747809,288.587995119685,437.261282457674,5054.91322811234,0.0269321597155361,20.9089846478518,0.841226360773305,0.0323404324281,17.2613248523713,6.26789994903921,0.673590500587336,0.709196155832403
9600,14.5184193653562,-28.6597378072374,91.000000000248,141.670530757905,90.7561367454162,51.3514914434528,90.3778846675171,17.2613248523878,16.3214221465815,-25.912019742938,15.8825455833933,-26.7510006267652,2.36906221796372,2.2769111635953,2.75025628264947,5.02716744624478,2.12200735300476,0.0152344172380307,0,27.3689633405817,49.9999999995501,6,-20,2.5,438.03667592428,567.237711082438,417.779341390994,237.25019874786,288.587995119728,437.261282457683,5054.91322811458,0.0269321597155484,20.9089846478746,0.841226360777082,0.0323404324281285,17.2613248523878,6.26789994903935,0.673590500587256,0.709196155076877
9610,14.5184193653548,-28.6597378072431,91.0000000002414,141.670530757909,90.7561367454094,51.3514914434626,90.3778846675099,17.2613248524074,16.3214221465813,-25.9120197429384,15.8825455833928,-26.7510006267661,2.36906221922465,2.27691116480687,2.75025628411377,5.02716744892064,2.12200735300483,0.0152344172461417,0,27.3689633405916,49.999999999562,6,-20,2.5,438.036675924276,567.237711082445,417.779341391047,237.250198747912,288.587995119759,437.26128245769,5054.91322811676,0.0269321597155604,20.9089846478959,0.84122636077424,0.0323404324281249,17.2613248524074,6.2678999490395,0.673590500587202,0.709196155454211
9620,14.5184193653535,-28.6597378072456,91.0000000002352,141.670530757915,90.7561367454031,51.3514914434725,90.3778846675033,17.2613248524278,16.321422146581,-25.9120197429388,15.8825455833923,-26.751000626767,2.3690622179627,2.27691116359377,2.75025628264929,5.02716744624306,2.12200735300494,0.0152344172380292,0,27.3689633406015,49.9999999995735,6,-20,2.5,438.036675924277,567.237711082456,417.779341391098,237.250198747958,288.587995119797,437.261282457695,5054.91322811889,0.0269321597155721,20.9089846479168,0.841226360774471,0.0323404324281285,17.2613248524278,6.26789994903963,0.673590500587152,0.709196155076323
9630,14.5184193653522,-28.6597378072457,91.000000000229,141.670530757926,90.7561367453967,51.3514914434824,90.3778846674966,17.2613248524419,16.3214221465809,-25.9120197429392,15.8825455833919,-26.7510006267679,2.36906221796226,2.2769111635931,2.75025628264918,5.02716744624228,2.12200735300501,0.0152344172380282,0,27.368963340611,49.9999999995848,6,-20,2.5,438.036675924279,567.237711082473,417.779341391149,237.250198748005,288.587995119832,437.261282457699,5054.91322812095,0.0269321597155836,20.9089846479372,0.841226360776943,0.0323404324281285,17.2613248524419,6.26789994903976,0.673590500587104,0.709196155076065
9640,14.518419365351,-28.6597378072512,91.0000000002232,141.670530757934,90.7561367453907,51.3514914434918,90.3778846674902,17.2613248524609,16.3214221465806,-25.9120197429396,15.8825455833914,-26.7510006267688,2.36906221796187,2.27691116359243,2.75025628264908,5.02716744624152,2.12200735300504,0.0152344172380274,0,27.3689633406202,49.9999999995956,6,-20,2.5,438.036675924277,567.237711082486,417.779341391199,237.250198748051,288.587995119866,437.261282457706,5054.91322812297,0.0269321597155947,20.9089846479571,0.841226360774023,0.0323404324280716,17.2613248524609,6.26789994903988,0.673590500587006,0.709196155075788
9650,14.5184193653497,-28.6597378072506,91.0000000002173,141.670530757942,90.7561367453846,51.3514914435014,90.3778846674838,17.2613248524766,16.3214221465804,-25.91201974294,15.882545583391,-26.7510006267697,2.36906221796143,2.27691116359175,2.75025628264898,5.02716744624073,2.12200735300511,0.0152344172380266,0,27.3689633406292,49.9999999996062,6,-20,2.5,438.036675924278,567.237711082499,417.779341391248,237.250198748098,288.587995119901,437.26128245771,5054.91322812493,0.0269321597156055,20.9089846479764,0.841226360777227,0.0323404324280716,17.2613248524766,6.26789994904004,0.673590500586992,0.709196155075557
9660,14.5184193653486,-28.659737807251,91.0000000002117,141.670530757952,90.7561367453789,51.3514914435102,90.3778846674778,17.2613248524947,16.3214221465803,-25.9120197429403,15.8825455833906,-26.7510006267705,2.369062217961,2.27691116359117,2.75025628264884,5.02716744624001,2.12200735300518,0.0152344172380258,0,27.3689633406378,49.9999999996166,6,-20,2.5,438.03667592428,567.237711082514,417.779341391293,237.250198748142,288.587995119929,437.261282457713,5054.91322812684,0.0269321597156161,20.9089846479954,0.841226360779132,0.0323404324281,17.2613248524947,6.26789994904013,0.673590500586941,0.709196155075316
9670,14.5184193653474,-28.6597378072549,91.0000000002061,141.670530757957,90.7561367453732,51.3514914435183,90.3778846674718,17.2613248525087,16.3214221465801,-25.9120197429407,15.8825455833902,-26.7510006267713,2.36906221796059,2.27691116359051,2.75025628264875,5.02716744623926,2.12200735300524,0.015234417238025,0,27.3689633406465,49.9999999996269,6,-20,2.5,438.036675924279,567.237711082523,417.779341391339,237.250198748185,288.587995119962,437.261282457722,5054.9132281287,0.0269321597156264,20.9089846480138,0.841226360777767,0.0323404324281071,17.2613248525087,6.26789994904026,0.673590500586887,0.70919615507507
9680,14.5184193653463,-28.6597378072567,91.0000000002007,141.670530757965,90.7561367453676,51.3514914435272,90.3778846674659,17.2613248525248,16.3214221465799,-25.912019742941,15.8825455833897,-26.7510006267721,2.36906221669876,2.27691116237754,2.75025628118423,5.02716744356177,2.12200735300529,0.0152344172299125,0,27.3689633406548,49.9999999996365,6,-20,2.5,438.03667592428,567.237711082536,417.779341391383,237.250198748228,288.587995119995,437.261282457724,5054.91322813051,0.0269321597156364,20.9089846480317,0.841226360778247,0.0323404324280752,17.2613248525248,6.26789994904036,0.67359050058683,0.709196154697218
9690,14.5184193653452,-28.6597378072585,91.0000000001956,141.670530757973,90.7561367453624,51.3514914435349,90.3778846674604,17.261324852542,16.3214221465797,-25.9120197429413,15.8825455833894,-26.7510006267728,2.36906221795984,2.27691116358935,2.75025628264855,5.02716744623789,2.12200735300533,0.0152344172380236,0,27.3689633406628,49.999999999646,6,-20,2.5,438.036675924279,567.237711082548,417.779341391424,237.250198748267,288.587995120023,437.261282457728,5054.91322813227,0.0269321597156461,20.9089846480492,0.841226360778652,0.0323404324280929,17.261324852542,6.26789994904049,0.673590500586779,0.709196155074618
9700,14.5184193653441,-28.6597378072583,91.0000000001903,141.670530757981,90.7561367453569,51.3514914435432,90.3778846674546,17.2613248525532,16.3214221465796,-25.9120197429416,15.882545583389,-26.7510006267735,2.36906221922085,2.27691116480113,2.75025628411285,5.02716744891399,2.12200735300542,0.0152344172461345,0,27.3689633406708,49.9999999996555,6,-20,2.5,438.036675924282,567.23771108256,417.779341391468,237.250198748308,288.587995120052,437.261282457733,5054.91322813398,0.0269321597156556,20.9089846480663,0.841226360781008,0.0323404324281,17.2613248525532,6.2678999490406,0.673590500586752,0.709196155452025
9710,14.5184193653431,-28.6597378072605,91.000000000185,141.670530757987,90.7561367453514,51.3514914435506,90.3778846674489,17.2613248525667,16.3214221465794,-25.9120197429419,15.8825455833886,-26.7510006267742,2.36906221922049,2.27691116480057,2.75025628411279,5.02716744891336,2.12200735300548,0.0152344172461338,0,27.3689633406784,49.9999999996643,6,-20,2.5,438.036675924282,567.237711082571,417.779341391508,237.250198748344,288.587995120081,437.261282457741,5054.91322813565,0.0269321597156648,20.9089846480829,0.841226360780951,0.0323404324281036,17.2613248525667,6.26789994904066,0.673590500586698,0.709196155451807
9720,14.5184193653421,-28.6597378072629,91.0000000001802,141.670530757992,90.7561367453466,51.3514914435585,90.3778846674437,17.2613248525809,16.3214221465792,-25.9120197429422,15.8825455833883,-26.7510006267749,2.3690622179587,2.27691116358763,2.7502562826483,5.02716744623593,2.12200735300552,0.0152344172380214,0,27.3689633406856,49.9999999996733,6,-20,2.5,438.036675924281,567.23771108258,417.779341391549,237.250198748382,288.587995120107,437.261282457742,5054.91322813728,0.0269321597156737,20.9089846480991,0.84122636078061,0.0323404324281,17.2613248525809,6.26789994904076,0.673590500586656,0.709196155073975
9730,14.5184193653411,-28.659737807267,91.0000000001754,141.670530757999,90.7561367453416,51.3514914435656,90.3778846674385,17.2613248525948,16.3214221465791,-25.9120197429426,15.8825455833879,-26.7510006267756,2.36906221921983,2.2769111647995,2.75025628411258,5.02716744891208,2.12200735300553,0.0152344172461325,0,27.368963340693,49.9999999996818,6,-20,2.5,438.03667592428,567.237711082592,417.779341391587,237.25019874842,288.587995120137,437.261282457748,5054.91322813886,0.0269321597156825,20.9089846481147,0.841226360778649,0.0323404324281,17.2613248525948,6.26789994904087,0.673590500586571,0.709196155451383
9740,14.5184193653405,-28.6597378072661,91.0000000001561,141.670530758009,90.756136745322,51.3514914435727,90.3778846674187,17.2613248526076,16.3214221465791,-25.9120197429426,15.882545583388,-26.7510006267755,2.36906222804936,2.27691117328499,2.75025629436362,5.02716746764861,2.12200735300561,0.0152344173029126,0,27.3689633406976,49.9999999996916,6,-20,2.5,438.036675924283,567.237711082613,417.779341391659,237.250198748455,288.587995120299,437.261282457972,5054.9132281404,0.0269321597156903,20.9089846481435,0.841226360780837,0.0323404324281,17.2613248526076,6.2678999490398,0.67359050058641,0.709196158094448
9750,14.5184193653391,-28.6597378072661,91.0000000001572,141.670530758002,90.7561367453232,51.3514914435774,90.3778846674196,17.2613248526217,16.3214221465786,-25.9120197429434,15.8825455833871,-26.7510006267771,2.36906221669596,2.27691116237335,2.75025628118366,5.02716744355701,2.12200735300578,0.0152344172299071,0,27.3689633407058,49.9999999996957,6,-20,2.5,438.036675924283,567.237711082605,417.779341391674,237.250198748492,288.587995120206,437.261282457804,5054.91322814192,0.0269321597156982,20.9089846481504,0.841226360783622,0.0323404324280645,17.2613248526217,6.26789994904048,0.673590500586537,0.70919615469575
9760,14.5184193653382,-28.6597378072675,91.0000000001582,141.670530758015,90.756136745324,51.3514914435849,90.3778846674202,17.2613248526373,16.3214221465785,-25.9120197429437,15.8825455833868,-26.7510006267778,2.36906221795726,2.27691116358552,2.75025628264787,5.0271674462334,2.12200735300574,0.0152344172380186,0,27.3689633407131,49.9999999997042,6,-20,2.5,438.036675924283,567.23771108262,417.7793413917,237.250198748527,288.587995120222,437.261282457788,5054.9132281434,0.0269321597157061,20.9089846481619,0.841226360784187,0.0323404324280716,17.2613248526373,6.26789994904093,0.6735905005865,0.709196155073198
9770,14.5184193653373,-28.659737807271,91.000000000157,141.670530758024,90.7561367453227,51.3514914435925,90.3778846674186,17.2613248526496,16.3214221465783,-25.9120197429439,15.8825455833865,-26.7510006267784,2.36906221795704,2.27691116358514,2.75025628264778,5.02716744623292,2.12200735300574,0.0152344172380182,0,27.3689633407201,49.9999999997132,6,-20,2.5,438.036675924283,567.237711082631,417.779341391732,237.250198748561,288.587995120243,437.261282457786,5054.91322814482,0.0269321597157139,20.908984648174,0.841226360782429,0.0323404324280716,17.2613248526496,6.26789994904124,0.67359050058644,0.709196155073016
9780,14.5184193653365,-28.6597378072722,91.0000000001549,141.670530758033,90.7561367453206,51.3514914436002,90.3778846674162,17.2613248526577,16.3214221465782,-25.9120197429441,15.8825455833862,-26.7510006267789,2.36906221669537,2.27691116237239,2.75025628118337,5.02716744355576,2.12200735300578,0.015234417229906,0,27.3689633407263,49.9999999997215,6,-20,2.5,438.036675924283,567.237711082642,417.779341391764,237.250198748587,288.587995120264,437.261282457782,5054.91322814621,0.0269321597157216,20.9089846481865,0.841226360782997,0.0323404324280752,17.2613248526577,6.26789994904144,0.6735905005864,0.709196154695222
9790,14.5184193653357,-28.6597378072723,91.0000000001519,141.670530758039,90.7561367453174,51.3514914436069,90.3778846674129,17.2613248526692,16.3214221465781,-25.9120197429443,15.8825455833859,-26.7510006267795,2.36906221669509,2.27691116237196,2.75025628118331,5.02716744355528,2.12200735300583,0.0152344172299055,0,27.3689633407325,49.9999999997292,6,-20,2.5,438.036675924284,567.237711082652,417.779341391796,237.250198748618,288.587995120284,437.261282457776,5054.91322814756,0.0269321597157292,20.9089846481992,0.841226360784475,0.0323404324280716,17.2613248526692,6.26789994904158,0.67359050058638,0.709196154695057
9800,14.5184193653349,-28.6597378072737,91.0000000001486,141.670530758047,90.756136745314,51.3514914436137,90.3778846674093,17.2613248526804,16.321422146578,-25.9120197429446,15.8825455833856,-26.75100062678,2.36906221669485,2.27691116237156,2.75025628118324,5.0271674435548,2.12200735300584,0.0152344172299049,0,27.3689633407387,49.9999999997365,6,-20,2.5,438.036675924284,567.237711082663,417.779341391828,237.250198748648,288.587995120305,437.261282457778,5054.91322814887,0.0269321597157366,20.9089846482117,0.841226360784731,0.032340432428132,17.2613248526804,6.2678999490417,0.673590500586331,0.709196154694886
9810,14.518419365334,-28.6597378072764,91.0000000001448,141.67053075805,90.7561367453101,51.3514914436192,90.3778846674052,17.2613248526915,16.3214221465779,-25.9120197429448,15.8825455833853,-26.7510006267806,2.36906221921746,2.27691116479586,2.750256284112,5.02716744890786,2.12200735300588,0.0152344172461279,0,27.3689633407445,49.9999999997437,6,-20,2.5,438.036675924283,567.23771108267,417.779341391859,237.250198748676,288.587995120325,437.261282457779,5054.91322815015,0.0269321597157438,20.9089846482243,0.841226360783651,0.0323404324281,17.2613248526915,6.26789994904182,0.673590500586293,0.709196155449964
9820,14.5184193653333,-28.6597378072779,91.0000000001409,141.670530758056,90.7561367453061,51.3514914436248,90.3778846674009,17.2613248527026,16.3214221465778,-25.912019742945,15.8825455833851,-26.7510006267811,2.36906221921718,2.27691116479545,2.75025628411193,5.02716744890738,2.12200735300592,0.0152344172461274,0,27.3689633407504,49.9999999997505,6,-20,2.5,438.036675924284,567.237711082679,417.77934139189,237.250198748705,288.587995120345,437.261282457782,5054.91322815139,0.0269321597157508,20.9089846482366,0.841226360783764,0.0323404324280752,17.2613248527026,6.26789994904186,0.673590500586248,0.709196155449801
9830,14.5184193653325,-28.6597378072773,91.000000000137,141.670530758061,90.756136745302,51.3514914436304,90.3778846673967,17.2613248527119,16.3214221465777,-25.9120197429452,15.8825455833848,-26.7510006267816,2.36906221795546,2.27691116358267,2.75025628264744,5.02716744623011,2.12200735300596,0.0152344172380151,0,27.368963340756,49.999999999757,6,-20,2.5,438.036675924284,567.237711082687,417.779341391919,237.250198748734,288.587995120366,437.261282457785,5054.9132281526,0.0269321597157576,20.9089846482487,0.841226360785917,0.0323404324281,17.2613248527119,6.26789994904193,0.673590500586238,0.709196155072036
9840,14.5184193653318,-28.6597378072814,91.000000000133,141.670530758065,90.7561367452981,51.3514914436361,90.3778846673925,17.2613248527216,16.3214221465775,-25.9120197429454,15.8825455833845,-26.7510006267821,2.36906221795522,2.27691116358225,2.75025628264739,5.02716744622965,2.12200735300598,0.0152344172380146,0,27.3689633407615,49.9999999997634,6,-20,2.5,438.036675924282,567.237711082694,417.779341391949,237.25019874876,288.587995120385,437.261282457787,5054.91322815378,0.0269321597157642,20.9089846482607,0.841226360783399,0.0323404324281,17.2613248527216,6.26789994904196,0.673590500586173,0.709196155071868
9850,14.5184193653311,-28.6597378072804,91.0000000001295,141.67053075807,90.7561367452944,51.351491443641,90.3778846673886,17.2613248527343,16.3214221465774,-25.9120197429456,15.8825455833843,-26.7510006267826,2.36906221669349,2.2769111623695,2.7502562811829,5.0271674435524,2.12200735300605,0.0152344172299023,0,27.3689633407666,49.9999999997696,6,-20,2.5,438.036675924285,567.237711082701,417.779341391976,237.250198748788,288.587995120404,437.261282457789,5054.91322815493,0.0269321597157707,20.9089846482724,0.84122636078575,0.0323404324280432,17.2613248527343,6.26789994904202,0.673590500586166,0.709196154694108
9860,14.5184193653304,-28.659737807284,91.0000000001259,141.670530758075,90.7561367452907,51.351491443646,90.3778846673848,17.2613248527434,16.3214221465773,-25.9120197429459,15.882545583384,-26.7510006267831,2.36906221795473,2.2769111635815,2.75025628264722,5.02716744622873,2.12200735300604,0.0152344172380136,0,27.3689633407717,49.9999999997754,6,-20,2.5,438.036675924283,567.237711082709,417.779341392004,237.250198748815,288.587995120425,437.261282457794,5054.91322815604,0.0269321597157769,20.9089846482836,0.841226360783679,0.0323404324281,17.2613248527434,6.26789994904208,0.673590500586105,0.709196155071575
9870,14.5184193653297,-28.6597378072811,91.0000000001222,141.670530758079,90.756136745287,51.3514914436509,90.3778846673809,17.2613248527516,16.3214221465772,-25.912019742946,15.8825455833838,-26.7510006267835,2.36906221795442,2.2769111635811,2.7502562826472,5.0271674462283,2.12200735300614,0.0152344172380131,0,27.3689633407768,49.9999999997814,6,-20,2.5,438.036675924287,567.237711082716,417.779341392032,237.250198748839,288.587995120446,437.261282457798,5054.91322815713,0.026932159715783,20.9089846482947,0.841226360787942,0.0323404324280716,17.2613248527516,6.26789994904212,0.673590500586118,0.709196155071457
9880,14.5184193653291,-28.6597378072839,91.0000000001186,141.670530758082,90.7561367452832,51.3514914436561,90.3778846673769,17.2613248527617,16.3214221465771,-25.9120197429462,15.8825455833836,-26.751000626784,2.36906221921562,2.27691116479309,2.75025628411154,5.02716744890463,2.12200735300616,0.0152344172461244,0,27.3689633407817,49.999999999787,6,-20,2.5,438.036675924285,567.237711082722,417.779341392059,237.250198748865,288.587995120464,437.261282457801,5054.91322815819,0.0269321597157889,20.9089846483054,0.841226360786411,0.0323404324281,17.2613248527617,6.26789994904213,0.673590500586072,0.709196155448928
9890,14.5184193653284,-28.6597378072856,91.0000000001154,141.670530758085,90.7561367452799,51.3514914436612,90.3778846673734,17.2613248527691,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267844,2.36906221921539,2.27691116479272,2.75025628411152,5.02716744890424,2.1220073530062,0.015234417246124,0,27.3689633407864,49.9999999997922,6,-20,2.5,438.036675924284,567.237711082728,417.779341392084,237.250198748887,288.587995120485,437.261282457803,5054.91322815923,0.0269321597157947,20.9089846483158,0.841226360786123,0.0323404324280716,17.2613248527691,6.26789994904222,0.673590500586046,0.709196155448797
9900,14.5184193653278,-28.6597378072871,91.0000000001126,141.670530758091,90.7561367452771,51.3514914436653,90.3778846673704,17.261324852779,16.3214221465769,-25.9120197429466,15.8825455833831,-26.7510006267849,2.3690622192152,2.27691116479243,2.75025628411139,5.02716744890382,2.1220073530062,0.0152344172461236,0,27.368963340791,49.9999999997978,6,-20,2.5,438.036675924285,567.237711082736,417.779341392108,237.250198748913,288.587995120499,437.261282457807,5054.91322816023,0.0269321597158003,20.9089846483258,0.841226360785868,0.0323404324280432,17.261324852779,6.26789994904228,0.673590500586003,0.709196155448666
9910,14.5184193653272,-28.6597378072858,91.0000000001093,141.670530758094,90.7561367452737,51.3514914436703,90.3778846673669,17.2613248527846,16.3214221465768,-25.9120197429468,15.8825455833829,-26.7510006267853,2.36906221921495,2.27691116479207,2.75025628411138,5.02716744890345,2.12200735300626,0.0152344172461231,0,27.3689633407955,49.9999999998033,6,-20,2.5,438.036675924286,567.237711082742,417.779341392134,237.250198748934,288.587995120516,437.26128245781,5054.91322816121,0.0269321597158057,20.9089846483356,0.841226360788458,0.0323404324281,17.2613248527846,6.26789994904231,0.673590500586006,0.709196155448548
9920,14.5184193653266,-28.6597378072867,91.0000000001064,141.6705307581,90.7561367452708,51.3514914436749,90.3778846673638,17.2613248527931,16.3214221465767,-25.9120197429469,15.8825455833827,-26.7510006267857,2.36906221795331,2.27691116357939,2.75025628264694,5.02716744622632,2.12200735300629,0.0152344172380109,0,27.3689633408,49.9999999998084,6,-20,2.5,438.036675924287,567.23771108275,417.779341392157,237.250198748956,288.587995120531,437.26128245781,5054.91322816217,0.026932159715811,20.9089846483452,0.841226360788653,0.0323404324280716,17.2613248527931,6.26789994904237,0.673590500585967,0.709196155070804
9930,14.518419365326,-28.6597378072881,91.0000000001035,141.670530758102,90.7561367452678,51.3514914436789,90.3778846673607,17.2613248528036,16.3214221465767,-25.9120197429471,15.8825455833825,-26.7510006267861,2.36906221795309,2.27691116357907,2.75025628264686,5.02716744622593,2.12200735300632,0.0152344172380106,0,27.3689633408042,49.9999999998134,6,-20,2.5,438.036675924286,567.237711082755,417.779341392179,237.250198748978,288.587995120548,437.261282457815,5054.9132281631,0.0269321597158162,20.9089846483545,0.841226360788596,0.0323404324280467,17.2613248528036,6.26789994904243,0.673590500585949,0.709196155070689
9940,14.5184193653255,-28.6597378072897,91.0000000001006,141.670530758107,90.7561367452648,51.3514914436826,90.3778846673576,17.2613248528118,16.3214221465766,-25.9120197429473,15.8825455833823,-26.7510006267865,2.36906221795291,2.27691116357879,2.75025628264679,5.02716744622558,2.12200735300634,0.0152344172380102,0,27.3689633408084,49.9999999998184,6,-20,2.5,438.036675924287,567.237711082762,417.779341392201,237.250198748999,288.587995120563,437.261282457817,5054.913228164,0.0269321597158212,20.9089846483635,0.84122636078806,0.0323404324281,17.2613248528118,6.26789994904245,0.673590500585901,0.709196155070565
9950,14.5184193653249,-28.6597378072927,91.000000000098,141.670530758108,90.7561367452621,51.3514914436874,90.3778846673547,17.2613248528168,16.3214221465765,-25.9120197429475,15.8825455833821,-26.7510006267869,2.36906221795272,2.27691116357844,2.75025628264678,5.02716744622522,2.12200735300636,0.0152344172380098,0,27.3689633408124,49.999999999823,6,-20,2.5,438.036675924285,567.237711082765,417.779341392224,237.25019874902,288.587995120578,437.261282457817,5054.91322816489,0.0269321597158261,20.9089846483723,0.841226360786262,0.0323404324280681,17.2613248528168,6.26789994904253,0.673590500585874,0.709196155070443
9960,14.5184193653243,-28.6597378072927,91.0000000000952,141.670530758111,90.7561367452592,51.3514914436905,90.3778846673517,17.2613248528262,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267872,2.36906221669107,2.27691116236579,2.75025628118231,5.0271674435481,2.1220073530064,0.0152344172298977,0,27.3689633408163,49.9999999998276,6,-20,2.5,438.036675924285,567.23771108277,417.779341392244,237.250198749039,288.587995120591,437.261282457823,5054.91322816574,0.0269321597158308,20.9089846483808,0.841226360787399,0.0323404324281,17.2613248528262,6.26789994904259,0.673590500585865,0.709196154692723
9970,14.5184193653239,-28.6597378072909,91.0000000000925,141.670530758116,90.7561367452565,51.351491443695,90.3778846673488,17.2613248528319,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267876,2.36906221795229,2.27691116357789,2.75025628264669,5.02716744622458,2.12200735300647,0.0152344172380091,0,27.3689633408203,49.9999999998321,6,-20,2.5,438.036675924289,567.237711082778,417.779341392265,237.250198749058,288.587995120607,437.261282457823,5054.91322816658,0.0269321597158355,20.9089846483892,0.841226360790191,0.0323404324280752,17.2613248528319,6.26789994904258,0.673590500585851,0.709196155070243
9980,14.5184193653233,-28.6597378072928,91.0000000000903,141.67053075812,90.7561367452542,51.3514914436988,90.3778846673464,17.2613248528393,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267879,2.36906221921358,2.27691116479,2.75025628411106,5.02716744890105,2.12200735300647,0.0152344172461205,0,27.3689633408238,49.9999999998365,6,-20,2.5,438.036675924288,567.237711082784,417.779341392285,237.250198749076,288.587995120621,437.261282457825,5054.9132281674,0.02693215971584,20.9089846483973,0.841226360789367,0.0323404324280965,17.2613248528393,6.26789994904269,0.673590500585818,0.709196155447758
9990,14.5184193653228,-28.6597378072941,91.0000000000881,141.670530758123,90.7561367452519,51.3514914437025,90.377884667344,17.2613248528453,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221669056,2.27691116236498,2.75025628118219,5.02716744354718,2.12200735300647,0.0152344172298967,0,27.3689633408275,49.9999999998406,6,-20,2.5,438.036675924287,567.237711082789,417.779341392305,237.250198749095,288.587995120635,437.261282457829,5054.91322816819,0.0269321597158444,20.9089846484051,0.841226360789051,0.0323404324280716,17.2613248528453,6.26789994904275,0.673590500585798,0.709196154692416
10000,14.5184193653224,-28.6597378072958,91.0000000000854,141.670530758126,90.7561367452492,51.3514914437053,90.3778846673411,17.2613248528529,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267886,2.36906221921326,2.27691116478949,2.75025628411094,5.02716744890042,2.1220073530065,0.0152344172461198,0,27.3689633408311,49.9999999998451,6,-20,2.5,438.036675924287,567.237711082794,417.779341392322,237.250198749113,288.587995120649,437.261282457831,5054.91322816896,0.0269321597158486,20.9089846484128,0.841226360788369,0.0323404324280965,17.2613248528529,6.26789994904274,0.673590500585758,0.709196155447545
10010,14.5184193653219,-28.6597378072955,91.0000000000832,141.67053075813,90.7561367452469,51.3514914437093,90.3778846673387,17.2613248528579,16.321422146576,-25.9120197429484,15.882545583381,-26.7510006267889,2.3690622166902,2.27691116236448,2.75025628118207,5.02716744354655,2.12200735300653,0.015234417229896,0,27.3689633408346,49.9999999998491,6,-20,2.5,438.036675924288,567.237711082799,417.779341392342,237.250198749132,288.58799512066,437.261282457831,5054.91322816972,0.0269321597158528,20.9089846484203,0.841226360789619,0.0323404324280716,17.2613248528579,6.2678999490428,0.673590500585752,0.709196154692216
10020,14.5184193653214,-28.6597378072979,91.000000000081,141.67053075813,90.7561367452446,51.3514914437127,90.3778846673363,17.2613248528664,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221795148,2.27691116357656,2.75025628264644,5.027167446223,2.12200735300653,0.0152344172380075,0,27.3689633408379,49.9999999998529,6,-20,2.5,438.036675924286,567.237711082801,417.77934139236,237.25019874915,288.587995120673,437.261282457836,5054.91322817045,0.0269321597158568,20.9089846484275,0.841226360788198,0.0323404324280681,17.2613248528664,6.26789994904287,0.673590500585731,0.709196155069739
10030,14.518419365321,-28.6597378072982,91.0000000000789,141.670530758134,90.7561367452425,51.3514914437163,90.3778846673341,17.2613248528718,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795134,2.27691116357636,2.75025628264642,5.02716744622278,2.12200735300656,0.0152344172380072,0,27.3689633408412,49.9999999998568,6,-20,2.5,438.036675924286,567.237711082807,417.779341392377,237.250198749164,288.587995120685,437.261282457838,5054.91322817116,0.0269321597158607,20.9089846484345,0.841226360788884,0.0323404324280716,17.2613248528718,6.2678999490429,0.673590500585709,0.709196155069648
10040,14.5184193653206,-28.6597378072968,91.0000000000769,141.670530758139,90.7561367452404,51.3514914437195,90.3778846673319,17.261324852876,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221668974,2.27691116236377,2.75025628118196,5.02716744354574,2.12200735300659,0.0152344172298951,0,27.3689633408444,49.9999999998607,6,-20,2.5,438.036675924288,567.237711082814,417.779341392394,237.250198749181,288.587995120697,437.261282457837,5054.91322817186,0.0269321597158645,20.9089846484414,0.841226360791069,0.0323404324280716,17.261324852876,6.26789994904293,0.6735905005857,0.709196154691945
10050,14.5184193653201,-28.6597378073,91.0000000000751,141.670530758142,90.7561367452386,51.3514914437224,90.3778846673299,17.2613248528814,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221921249,2.27691116478831,2.75025628411073,5.02716744889904,2.1220073530066,0.0152344172461184,0,27.3689633408474,49.9999999998644,6,-20,2.5,438.036675924287,567.237711082818,417.779341392409,237.250198749196,288.587995120708,437.261282457842,5054.91322817254,0.0269321597158683,20.9089846484481,0.841226360788788,0.0323404324281,17.2613248528814,6.26789994904302,0.673590500585658,0.709196155447094
10060,14.5184193653198,-28.6597378072973,91.0000000000728,141.670530758143,90.7561367452362,51.3514914437255,90.3778846673274,17.2613248528883,16.3214221465757,-25.912019742949,15.8825455833802,-26.7510006267904,2.36906221795086,2.27691116357568,2.75025628264631,5.027167446222,2.12200735300666,0.0152344172380063,0,27.3689633408505,49.9999999998679,6,-20,2.5,438.036675924289,567.237711082822,417.779341392426,237.250198749211,288.58799512072,437.261282457842,5054.9132281732,0.0269321597158719,20.9089846484547,0.841226360792238,0.0323404324280752,17.2613248528883,6.26789994904299,0.673590500585674,0.709196155069397
10070,14.5184193653193,-28.6597378072986,91.0000000000712,141.670530758149,90.7561367452345,51.3514914437286,90.3778846673257,17.261324852893,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267907,2.36906222047365,2.27691116600025,2.75025628557506,5.02716745157531,2.12200735300664,0.0152344172542295,0,27.3689633408535,49.9999999998715,6,-20,2.5,438.03667592429,567.237711082829,417.779341392442,237.250198749227,288.587995120732,437.261282457845,5054.91322817384,0.0269321597158755,20.9089846484611,0.841226360791865,0.0323404324280716,17.261324852893,6.2678999490431,0.673590500585641,0.709196155824557
10080,14.518419365319,-28.6597378073007,91.000000000069,141.67053075815,90.7561367452322,51.3514914437312,90.3778846673232,17.2613248528986,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906222047349,2.27691116600001,2.75025628557507,5.02716745157508,2.12200735300668,0.0152344172542293,0,27.3689633408566,49.9999999998749,6,-20,2.5,438.036675924289,567.237711082831,417.779341392458,237.250198749239,288.587995120741,437.261282457844,5054.91322817446,0.0269321597158789,20.9089846484673,0.8412263607905,0.0323404324280716,17.2613248528986,6.26789994904308,0.67359050058561,0.709196155824467
10090,14.5184193653186,-28.6597378073002,91.0000000000674,141.670530758152,90.7561367452307,51.351491443734,90.3778846673216,17.2613248529051,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267912,2.36906221921191,2.27691116478745,2.75025628411058,5.02716744889803,2.12200735300669,0.0152344172461173,0,27.368963340859,49.9999999998782,6,-20,2.5,438.036675924289,567.237711082835,417.779341392471,237.250198749256,288.587995120751,437.26128245785,5054.91322817507,0.0269321597158823,20.9089846484732,0.841226360791779,0.0323404324281,17.2613248529051,6.26789994904314,0.673590500585613,0.709196155446777
10100,14.5184193653182,-28.6597378073014,91.0000000000655,141.670530758154,90.7561367452287,51.3514914437374,90.3778846673196,17.2613248529099,16.3214221465754,-25.9120197429495,15.8825455833797,-26.7510006267915,2.36906221795035,2.27691116357486,2.75025628264616,5.02716744622102,2.12200735300671,0.0152344172380052,0,27.368963340862,49.9999999998815,6,-20,2.5,438.036675924288,567.237711082838,417.779341392487,237.250198749268,288.587995120764,437.261282457851,5054.91322817566,0.0269321597158855,20.9089846484791,0.841226360791353,0.0323404324280752,17.2613248529099,6.26789994904318,0.673590500585597,0.709196155069076
10110,14.5184193653179,-28.6597378073012,91.0000000000639,141.670530758157,90.756136745227,51.3514914437398,90.3778846673178,17.261324852914,16.3214221465753,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795023,2.27691116357468,2.75025628264618,5.02716744622085,2.12200735300675,0.015234417238005,0,27.3689633408646,49.9999999998846,6,-20,2.5,438.036675924289,567.237711082843,417.779341392501,237.250198749279,288.587995120773,437.261282457849,5054.91322817624,0.0269321597158887,20.9089846484848,0.841226360792234,0.0323404324281,17.261324852914,6.2678999490432,0.673590500585579,0.709196155069004
10120,14.5184193653175,-28.6597378073032,91.0000000000622,141.670530758159,90.7561367452254,51.3514914437429,90.377884667316,17.2613248529191,16.3214221465753,-25.9120197429498,15.8825455833794,-26.751000626792,2.36906221668865,2.27691116236211,2.7502562811817,5.02716744354381,2.12200735300676,0.015234417229893,0,27.3689633408671,49.9999999998876,6,-20,2.5,438.036675924289,567.237711082846,417.779341392515,237.250198749295,288.587995120782,437.261282457854,5054.9132281768,0.0269321597158918,20.9089846484904,0.841226360791016,0.0323404324280396,17.2613248529191,6.26789994904326,0.673590500585549,0.709196154691307
10130,14.5184193653172,-28.6597378073032,91.0000000000606,141.670530758163,90.7561367452236,51.3514914437455,90.3778846673142,17.2613248529233,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267922,2.36906221795002,2.27691116357432,2.75025628264609,5.02716744622041,2.12200735300674,0.0152344172380045,0,27.3689633408696,49.9999999998906,6,-20,2.5,438.036675924289,567.237711082853,417.779341392529,237.250198749307,288.587995120791,437.261282457854,5054.91322817735,0.0269321597158948,20.9089846484959,0.841226360791723,0.0323404324280361,17.2613248529233,6.26789994904328,0.673590500585525,0.709196155068857
10140,14.5184193653168,-28.6597378073042,91.0000000000591,141.670530758164,90.7561367452221,51.3514914437473,90.3778846673125,17.2613248529262,16.3214221465752,-25.91201974295,15.8825455833792,-26.7510006267925,2.3690622192113,2.2769111647865,2.7502562841105,5.027167448897,2.1220073530068,0.0152344172461161,0,27.368963340872,49.9999999998935,6,-20,2.5,438.036675924289,567.237711082854,417.779341392541,237.250198749316,288.5879951208,437.261282457858,5054.91322817788,0.0269321597158978,20.9089846485011,0.841226360791381,0.0323404324280716,17.2613248529262,6.26789994904335,0.673590500585524,0.709196155446414
10150,14.5184193653165,-28.6597378073044,91.0000000000573,141.670530758165,90.7561367452204,51.3514914437499,90.3778846673107,17.26132485293,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906221668832,2.27691116236157,2.75025628118165,5.02716744354322,2.1220073530068,0.0152344172298924,0,27.3689633408744,49.9999999998962,6,-20,2.5,438.036675924288,567.237711082857,417.779341392555,237.25019874933,288.587995120809,437.261282457857,5054.9132281784,0.0269321597159006,20.9089846485062,0.841226360791833,0.0323404324281,17.26132485293,6.26789994904335,0.673590500585516,0.709196154691109
10160,14.5184193653162,-28.6597378073039,91.0000000000558,141.670530758168,90.7561367452188,51.3514914437526,90.377884667309,17.2613248529352,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267929,2.36906222047251,2.27691116599852,2.75025628557482,5.02716745157334,2.12200735300683,0.0152344172542274,0,27.3689633408767,49.9999999998991,6,-20,2.5,438.03667592429,567.237711082861,417.779341392567,237.250198749343,288.587995120818,437.261282457858,5054.91322817891,0.0269321597159034,20.9089846485112,0.841226360792973,0.0323404324280432,17.2613248529352,6.26789994904338,0.673590500585508,0.709196155823907
10170,14.5184193653159,-28.6597378073073,91.0000000000543,141.670530758169,90.7561367452172,51.3514914437545,90.3778846673074,17.2613248529406,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.369062219211,2.27691116478597,2.75025628411043,5.02716744889641,2.12200735300683,0.0152344172461155,0,27.368963340879,49.9999999999017,6,-20,2.5,438.036675924287,567.237711082862,417.779341392578,237.250198749351,288.587995120826,437.261282457861,5054.9132281794,0.0269321597159061,20.908984648516,0.841226360790277,0.0323404324280716,17.2613248529406,6.2678999490434,0.673590500585471,0.709196155446211
10180,14.5184193653156,-28.6597378073056,91.000000000053,141.670530758171,90.7561367452158,51.3514914437568,90.3778846673059,17.2613248529449,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267933,2.36906221794942,2.27691116357346,2.75025628264594,5.0271674462194,2.12200735300686,0.0152344172380035,0,27.3689633408812,49.9999999999041,6,-20,2.5,438.03667592429,567.237711082866,417.77934139259,237.250198749365,288.587995120833,437.26128245786,5054.91322817988,0.0269321597159088,20.9089846485208,0.84122636079249,0.0323404324280361,17.2613248529449,6.26789994904344,0.673590500585479,0.709196155068539
10190,14.5184193653153,-28.6597378073081,91.0000000000516,141.670530758173,90.7561367452144,51.351491443759,90.3778846673044,17.2613248529483,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267936,2.36906221921079,2.27691116478567,2.75025628411032,5.02716744889599,2.12200735300684,0.0152344172461151,0,27.3689633408833,49.9999999999068,6,-20,2.5,438.036675924288,567.237711082869,417.779341392601,237.250198749376,288.587995120844,437.261282457865,5054.91322818035,0.0269321597159114,20.9089846485253,0.841226360790699,0.0323404324280716,17.2613248529483,6.26789994904348,0.673590500585444,0.709196155446091
10200,14.518419365315,-28.6597378073075,91.0000000000504,141.670530758175,90.7561367452131,51.3514914437612,90.3778846673031,17.2613248529536,16.3214221465749,-25.9120197429505,15.8825455833785,-26.7510006267937,2.36906221794922,2.27691116357314,2.75025628264595,5.02716744621909,2.12200735300691,0.0152344172380031,0,27.3689633408854,49.9999999999092,6,-20,2.5,438.03667592429,567.237711082872,417.779341392613,237.250198749384,288.587995120848,437.261282457864,5054.9132281808,0.0269321597159139,20.9089846485298,0.841226360791865,0.0323404324280716,17.2613248529536,6.26789994904352,0.673590500585443,0.709196155068417
10210,14.5184193653147,-28.6597378073069,91.0000000000491,141.670530758179,90.7561367452119,51.351491443763,90.3778846673018,17.2613248529561,16.3214221465748,-25.9120197429505,15.8825455833784,-26.7510006267939,2.36906221668771,2.27691116236066,2.75025628118146,5.02716744354212,2.12200735300689,0.0152344172298912,0,27.3689633408873,49.9999999999116,6,-20,2.5,438.03667592429,567.237711082877,417.779341392623,237.250198749396,288.587995120856,437.261282457863,5054.91322818124,0.0269321597159163,20.9089846485343,0.841226360792973,0.0323404324280432,17.2613248529561,6.26789994904356,0.673590500585435,0.70919615469075
10220,14.5184193653145,-28.659737807308,91.0000000000479,141.670530758181,90.7561367452106,51.3514914437653,90.3778846673004,17.2613248529593,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267941,2.36906221794907,2.27691116357289,2.75025628264584,5.02716744621873,2.12200735300688,0.0152344172380027,0,27.3689633408895,49.999999999914,6,-20,2.5,438.03667592429,567.23771108288,417.779341392633,237.250198749406,288.587995120864,437.261282457866,5054.91322818168,0.0269321597159187,20.9089846485385,0.84122636079249,0.0323404324280716,17.2613248529593,6.26789994904357,0.673590500585411,0.709196155068303
10230,14.5184193653142,-28.6597378073083,91.0000000000464,141.670530758181,90.7561367452091,51.3514914437675,90.3778846672988,17.2613248529637,16.3214221465748,-25.9120197429507,15.8825455833782,-26.7510006267943,2.36906221542607,2.27691116114798,2.75025627971701,5.02716744086499,2.12200735300692,0.015234417221779,0,27.3689633408914,49.9999999999163,6,-20,2.5,438.03667592429,567.237711082882,417.779341392645,237.250198749416,288.58799512087,437.261282457867,5054.9132281821,0.026932159715921,20.9089846485427,0.84122636079266,0.0323404324280716,17.2613248529637,6.26789994904359,0.673590500585405,0.709196154313011
10240,14.518419365314,-28.6597378073069,91.0000000000454,141.670530758184,90.756136745208,51.3514914437685,90.3778846672977,17.2613248529668,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794884,2.27691116357261,2.75025628264576,5.02716744621836,2.12200735300694,0.0152344172380024,0,27.3689633408931,49.9999999999184,6,-20,2.5,438.036675924292,567.237711082885,417.779341392654,237.250198749428,288.587995120879,437.261282457867,5054.91322818251,0.0269321597159233,20.9089846485467,0.841226360794593,0.0323404324280716,17.2613248529668,6.26789994904361,0.67359050058541,0.709196155068209
10250,14.5184193653137,-28.6597378073098,91.000000000044,141.670530758186,90.7561367452067,51.3514914437712,90.3778846672963,17.2613248529695,16.3214221465747,-25.9120197429509,15.882545583378,-26.7510006267946,2.36906221794881,2.27691116357248,2.75025628264578,5.02716744621826,2.12200735300692,0.0152344172380022,0,27.3689633408953,49.9999999999208,6,-20,2.5,438.03667592429,567.23771108289,417.779341392664,237.250198749435,288.587995120884,437.26128245787,5054.9132281829,0.0269321597159255,20.9089846485507,0.841226360792177,0.0323404324281,17.2613248529695,6.26789994904364,0.673590500585361,0.709196155068147
10260,14.5184193653135,-28.6597378073109,91.000000000043,141.670530758187,90.7561367452056,51.3514914437727,90.3778846672952,17.2613248529743,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267948,2.36906221794871,2.27691116357234,2.75025628264574,5.02716744621808,2.12200735300694,0.0152344172380021,0,27.3689633408969,49.9999999999227,6,-20,2.5,438.03667592429,567.237711082891,417.779341392673,237.250198749445,288.587995120892,437.26128245787,5054.91322818329,0.0269321597159276,20.9089846485545,0.841226360791662,0.0323404324280432,17.2613248529743,6.26789994904366,0.673590500585349,0.709196155068094
10270,14.5184193653132,-28.6597378073095,91.0000000000415,141.670530758188,90.7561367452041,51.3514914437744,90.3778846672936,17.2613248529798,16.3214221465746,-25.912019742951,15.8825455833779,-26.751000626795,2.36906221794859,2.27691116357218,2.75025628264572,5.02716744621791,2.12200735300697,0.0152344172380019,0,27.3689633408986,49.9999999999249,6,-20,2.5,438.036675924291,567.237711082893,417.779341392684,237.250198749454,288.587995120901,437.26128245787,5054.91322818366,0.0269321597159297,20.9089846485584,0.841226360793485,0.0323404324281036,17.2613248529798,6.26789994904369,0.673590500585362,0.709196155068058
10280,14.5184193653131,-28.6597378073099,91.0000000000318,141.670530758192,90.7561367451942,51.3514914437748,90.3778846672837,17.2613248529805,16.3214221465746,-25.9120197429511,15.8825455833779,-26.7510006267949,2.36906222173274,2.27691116720889,2.75025628703905,5.02716745424794,2.12200735300699,0.0152344172623361,0,27.368963340899,49.9999999999263,6,-20,2.5,438.036675924292,567.237711082902,417.779341392709,237.25019874946,288.587995120963,437.261282457958,5054.91322818403,0.0269321597159312,20.9089846485691,0.841226360793485,0.0323404324280716,17.2613248529805,6.26789994904306,0.673590500585266,0.709196156200822
10290,14.5184193653127,-28.6597378073114,91.0000000000343,141.670530758184,90.7561367451968,51.3514914437754,90.3778846672862,17.2613248529838,16.3214221465744,-25.9120197429513,15.8825455833776,-26.7510006267954,2.3690622179483,2.27691116357174,2.75025628264571,5.02716744621745,2.12200735300704,0.0152344172380013,0,27.3689633409013,49.9999999999271,6,-20,2.5,438.036675924289,567.237711082892,417.779341392706,237.25019874947,288.587995120919,437.261282457903,5054.91322818439,0.0269321597159329,20.9089846485687,0.841226360792689,0.0323404324280716,17.2613248529838,6.26789994904341,0.673590500585346,0.709196155067948
10300,14.5184193653125,-28.6597378073115,91.0000000000364,141.670530758191,90.7561367451988,51.3514914437781,90.3778846672882,17.2613248529869,16.3214221465744,-25.9120197429514,15.8825455833776,-26.7510006267956,2.36906221794833,2.2769111635718,2.75025628264563,5.02716744621743,2.122007353007,0.0152344172380013,0,27.3689633409031,49.9999999999295,6,-20,2.5,438.03667592429,567.237711082899,417.779341392709,237.250198749479,288.587995120922,437.26128245789,5054.91322818474,0.0269321597159347,20.9089846485704,0.841226360793023,0.0323404324281,17.2613248529869,6.26789994904364,0.673590500585322,0.709196155067911
10310,14.5184193653123,-28.6597378073102,91.000000000037,141.670530758193,90.7561367451994,51.3514914437804,90.3778846672888,17.2613248529887,16.3214221465744,-25.9120197429514,15.8825455833775,-26.7510006267957,2.36906221920971,2.2769111647841,2.75025628411007,5.02716744889417,2.12200735300703,0.0152344172461131,0,27.3689633409051,49.999999999932,6,-20,2.5,438.036675924291,567.237711082901,417.779341392716,237.250198749484,288.587995120926,437.261282457888,5054.91322818508,0.0269321597159366,20.9089846485725,0.841226360794682,0.0323404324280929,17.2613248529887,6.26789994904377,0.673590500585343,0.709196155445504
10320,14.5184193653121,-28.6597378073097,91.0000000000376,141.670530758199,90.7561367452,51.351491443783,90.3778846672893,17.2613248529931,16.3214221465744,-25.9120197429514,15.8825455833775,-26.7510006267958,2.36906221794829,2.2769111635717,2.75025628264561,5.02716744621731,2.12200735300699,0.0152344172380012,0,27.3689633409063,49.9999999999342,6,-20,2.5,438.036675924292,567.237711082908,417.779341392724,237.250198749493,288.58799512093,437.261282457882,5054.9132281854,0.0269321597159385,20.9089846485751,0.841226360795563,0.0323404324280396,17.2613248529931,6.26789994904389,0.673590500585327,0.709196155067847
