time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11100,14.5184193653056,-28.6597378073218,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438324,90.3778846672537,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794594,2.27691116356808,2.75025628264509,5.02716744621317,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392986,237.250198749737,288.587995121109,437.261282457907,5054.91322819602,0.0269321597159979,20.9089846486809,0.841226360797037,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585016,0.709196155066476
11110,14.5184193653056,-28.659737807321,91.0000000000043,141.67053075824,90.7561367451658,51.3514914438317,90.3778846672533,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356808,2.75025628264509,5.02716744621317,2.12200735300738,0.0152344172379966,0,27.3689633409554,49.9999999999919,6,-20,2.5,438.036675924294,567.237711082977,417.779341392986,237.250198749736,288.58799512111,437.261282457906,5054.91322819606,0.0269321597159981,20.9089846486814,0.841226360797798,0.0323404324280396,17.2613248530827,6.26789994904441,0.673590500585022,0.70919615506647
11120,14.5184193653055,-28.6597378073218,91.0000000000041,141.67053075824,90.7561367451656,51.3514914438322,90.3778846672531,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356804,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.25019874974,288.587995121109,437.261282457908,5054.9132281961,0.0269321597159983,20.9089846486817,0.841226360797151,0.0323404324280716,17.261324853082,6.26789994904444,0.673590500585025,0.709196155066465
11130,14.5184193653055,-28.6597378073222,91.0000000000043,141.670530758242,90.7561367451658,51.3514914438318,90.3778846672533,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356807,2.75025628264501,5.02716744621308,2.12200735300732,0.0152344172379966,0,27.3689633409558,49.9999999999924,6,-20,2.5,438.036675924292,567.237711082978,417.779341392987,237.250198749742,288.587995121112,437.261282457908,5054.91322819613,0.0269321597159985,20.908984648682,0.84122636079681,0.0323404324280716,17.2613248530805,6.26789994904445,0.673590500585015,0.70919615506646
11140,14.5184193653054,-28.6597378073215,91.0000000000041,141.670530758239,90.7561367451656,51.3514914438326,90.377884667253,17.2613248530832,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.276911163568,2.75025628264505,5.02716744621305,2.12200735300737,0.0152344172379967,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082975,417.779341392989,237.250198749742,288.587995121111,437.261282457907,5054.91322819617,0.0269321597159987,20.9089846486824,0.841226360797549,0.0323404324280752,17.2613248530832,6.26789994904448,0.673590500585038,0.709196155066469
11150,14.5184193653054,-28.6597378073224,91.0000000000042,141.670530758241,90.7561367451658,51.3514914438333,90.3778846672532,17.2613248530833,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794589,2.27691116356803,2.75025628264505,5.02716744621308,2.12200735300735,0.0152344172379966,0,27.368963340956,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082978,417.779341392989,237.250198749741,288.587995121113,437.261282457907,5054.91322819621,0.026932159715999,20.9089846486828,0.841226360796693,0.0323404324280752,17.2613248530833,6.26789994904449,0.673590500585015,0.709196155066453
11160,14.5184193653054,-28.659737807323,91.0000000000041,141.670530758241,90.7561367451656,51.3514914438332,90.377884667253,17.2613248530817,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794587,2.27691116356799,2.75025628264504,5.02716744621303,2.12200735300734,0.0152344172379966,0,27.3689633409563,49.999999999993,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749744,288.587995121115,437.261282457906,5054.91322819624,0.0269321597159992,20.9089846486831,0.841226360796156,0.0323404324280432,17.2613248530817,6.26789994904448,0.673590500585019,0.709196155066446
11170,14.5184193653054,-28.6597378073224,91.0000000000036,141.67053075824,90.7561367451651,51.351491443833,90.3778846672526,17.2613248530848,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.3690622166844,2.27691116235561,2.75025628118068,5.0271674435363,2.1220073530074,0.0152344172298848,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.25019874974,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,20.9089846486835,0.8412263607967,0.0323404324280752,17.2613248530848,6.26789994904444,0.673590500585021,0.709196154688821
11180,14.5184193653053,-28.6597378073225,91.0000000000036,141.67053075824,90.7561367451651,51.3514914438327,90.3778846672525,17.2613248530827,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668439,2.2769111623556,2.75025628118063,5.02716744353623,2.12200735300737,0.0152344172298848,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082976,417.779341392992,237.250198749744,288.587995121113,437.261282457904,5054.91322819631,0.0269321597159995,20.9089846486838,0.841226360796696,0.0323404324281,17.2613248530827,6.26789994904449,0.673590500585026,0.709196154688823
11190,14.5184193653054,-28.6597378073228,91.0000000000038,141.670530758242,90.7561367451653,51.3514914438338,90.3778846672527,17.2613248530826,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794587,2.27691116356799,2.75025628264508,5.02716744621307,2.12200735300736,0.0152344172379965,0,27.3689633409567,49.9999999999934,6,-20,2.5,438.036675924292,567.237711082979,417.779341392992,237.250198749742,288.587995121114,437.261282457908,5054.91322819634,0.0269321597159997,20.9089846486841,0.841226360796384,0.0323404324280787,17.2613248530826,6.26789994904446,0.673590500585001,0.709196155066428
11200,14.5184193653053,-28.6597378073241,91.0000000000035,141.67053075824,90.756136745165,51.3514914438338,90.3778846672524,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264506,5.027167446213,2.12200735300737,0.0152344172379966,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749745,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,20.9089846486843,0.841226360795133,0.0323404324281,17.2613248530868,6.26789994904448,0.673590500585005,0.709196155066428
11210,14.5184193653053,-28.659737807323,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438338,90.3778846672522,17.2613248530844,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356795,2.75025628264505,5.027167446213,2.12200735300738,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749745,288.587995121114,437.261282457903,5054.9132281964,0.0269321597160001,20.9089846486847,0.841226360796242,0.0323404324280787,17.2613248530844,6.26789994904447,0.673590500585008,0.709196155066425
11220,14.5184193653053,-28.6597378073228,91.0000000000034,141.670530758243,90.7561367451649,51.3514914438339,90.3778846672523,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920729,2.27691116478033,2.75025628410943,5.02716744888976,2.12200735300734,0.0152344172461082,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.23771108298,417.779341392995,237.250198749748,288.587995121115,437.261282457907,5054.91322819643,0.0269321597160003,20.908984648685,0.841226360796554,0.0323404324280787,17.2613248530868,6.26789994904447,0.673590500584999,0.70919615544404
11230,14.5184193653053,-28.6597378073226,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438342,90.377884667252,17.2613248530879,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920726,2.27691116478028,2.75025628410943,5.0271674488897,2.12200735300735,0.0152344172461082,0,27.3689633409574,49.9999999999941,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.25019874975,288.587995121116,437.261282457906,5054.91322819646,0.0269321597160004,20.9089846486853,0.841226360796757,0.0323404324281,17.2613248530879,6.26789994904445,0.673590500585012,0.709196155444036
11240,14.5184193653053,-28.6597378073222,91.000000000003,141.670530758242,90.7561367451646,51.351491443834,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920725,2.2769111647803,2.75025628410943,5.02716744888973,2.12200735300736,0.0152344172461082,0,27.3689633409574,49.9999999999943,6,-20,2.5,438.036675924293,567.23771108298,417.779341392997,237.250198749749,288.587995121117,437.261282457908,5054.91322819648,0.0269321597160006,20.9089846486856,0.841226360797236,0.0323404324280681,17.2613248530866,6.26789994904445,0.673590500585003,0.709196155444036
11250,14.5184193653052,-28.6597378073233,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672518,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356788,2.75025628264505,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409576,49.9999999999945,6,-20,2.5,438.036675924292,567.237711082978,417.779341392999,237.250198749749,288.587995121117,437.261282457906,5054.91322819651,0.0269321597160007,20.908984648686,0.841226360796099,0.0323404324280681,17.261324853086,6.26789994904448,0.673590500585007,0.709196155066414
11260,14.5184193653052,-28.659737807325,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438339,90.3778846672517,17.2613248530873,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356788,2.75025628264505,5.02716744621293,2.12200735300737,0.0152344172379965,0,27.3689633409578,49.9999999999945,6,-20,2.5,438.036675924291,567.237711082977,417.779341392998,237.250198749749,288.587995121117,437.261282457907,5054.91322819654,0.0269321597160009,20.9089846486863,0.841226360794501,0.0323404324281,17.2613248530873,6.26789994904448,0.67359050058499,0.7091961550664
11270,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668435,2.27691116235554,2.75025628118063,5.02716744353617,2.12200735300738,0.0152344172298847,0,27.3689633409577,49.9999999999948,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749749,288.587995121118,437.261282457908,5054.91322819656,0.026932159716001,20.9089846486864,0.841226360796696,0.0323404324281,17.2613248530868,6.26789994904449,0.673590500585008,0.709196154688787
11280,14.5184193653052,-28.6597378073232,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530861,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.36906221668435,2.2769111623555,2.75025628118063,5.02716744353613,2.12200735300737,0.0152344172298847,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749751,288.587995121119,437.261282457908,5054.91322819659,0.0269321597160011,20.9089846486867,0.84122636079633,0.0323404324280716,17.2613248530861,6.26789994904447,0.673590500585004,0.709196154688781
11290,14.5184193653052,-28.6597378073232,91.0000000000029,141.670530758241,90.7561367451644,51.3514914438351,90.3778846672518,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668431,2.2769111623555,2.75025628118064,5.02716744353614,2.12200735300741,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.25019874975,288.58799512112,437.261282457908,5054.91322819661,0.0269321597160012,20.9089846486869,0.841226360796412,0.0323404324280432,17.261324853088,6.26789994904448,0.673590500584999,0.709196154688778
11300,14.5184193653051,-28.6597378073212,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438347,90.3778846672515,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356787,2.75025628264505,5.02716744621291,2.12200735300737,0.0152344172379964,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924294,567.237711082981,417.779341393002,237.250198749752,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,20.9089846486872,0.841226360798451,0.0323404324280432,17.2613248530861,6.26789994904451,0.67359050058502,0.70919615506641
11310,14.5184193653051,-28.6597378073228,91.0000000000024,141.67053075824,90.7561367451639,51.3514914438347,90.3778846672512,17.2613248530871,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794573,2.27691116356784,2.75025628264503,5.02716744621287,2.12200735300741,0.0152344172379965,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924293,567.237711082977,417.779341393,237.250198749752,288.58799512112,437.261282457909,5054.91322819666,0.0269321597160015,20.9089846486873,0.841226360796949,0.0323404324280645,17.2613248530871,6.26789994904449,0.673590500585023,0.709196155066402
11320,14.5184193653051,-28.6597378073249,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438355,90.3778846672516,17.2613248530878,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668434,2.27691116235548,2.75025628118063,5.02716744353611,2.12200735300737,0.0152344172298847,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393001,237.250198749752,288.587995121118,437.261282457905,5054.91322819668,0.0269321597160016,20.9089846486875,0.841226360794796,0.0323404324280432,17.2613248530878,6.26789994904451,0.673590500584988,0.709196154688766
11330,14.5184193653051,-28.6597378073213,91.0000000000025,141.670530758244,90.756136745164,51.3514914438356,90.3778846672513,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478022,2.75025628410946,5.02716744888968,2.12200735300737,0.0152344172461081,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924293,567.237711082982,417.779341393003,237.250198749752,288.58799512112,437.261282457906,5054.9132281967,0.0269321597160017,20.9089846486878,0.84122636079837,0.0323404324280432,17.2613248530877,6.2678999490445,0.673590500585017,0.709196155444017
11340,14.5184193653051,-28.6597378073237,91.0000000000024,141.670530758241,90.7561367451639,51.3514914438352,90.3778846672513,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478018,2.75025628410948,5.02716744888967,2.12200735300739,0.0152344172461082,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924292,567.237711082978,417.779341393003,237.250198749751,288.58799512112,437.261282457906,5054.91322819672,0.0269321597160018,20.908984648688,0.841226360796018,0.0323404324281,17.2613248530861,6.26789994904449,0.673590500585005,0.709196155444006
11350,14.5184193653051,-28.659737807323,91.0000000000022,141.670530758242,90.7561367451637,51.3514914438351,90.377884667251,17.2613248530907,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356783,2.75025628264501,5.02716744621284,2.12200735300738,0.0152344172379964,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749755,288.58799512112,437.261282457906,5054.91322819674,0.026932159716002,20.9089846486882,0.841226360796668,0.0323404324280645,17.2613248530907,6.26789994904448,0.673590500584998,0.709196155066385
11360,14.5184193653051,-28.6597378073212,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438355,90.3778846672512,17.2613248530891,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235548,2.75025628118064,5.02716744353611,2.12200735300739,0.0152344172298846,0,27.3689633409585,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749753,288.587995121121,437.261282457907,5054.91322819676,0.0269321597160021,20.9089846486884,0.841226360798508,0.0323404324280645,17.2613248530891,6.26789994904449,0.673590500585022,0.709196154688769
11370,14.5184193653051,-28.6597378073235,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438355,90.377884667251,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.27691116478018,2.7502562841094,5.02716744888959,2.12200735300737,0.0152344172461081,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749757,288.58799512112,437.261282457905,5054.91322819678,0.0269321597160022,20.9089846486887,0.841226360796298,0.0323404324280645,17.2613248530881,6.26789994904448,0.673590500584997,0.709196155443994
11380,14.5184193653051,-28.6597378073247,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438358,90.377884667251,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920721,2.27691116478019,2.75025628410941,5.0271674488896,2.12200735300735,0.0152344172461081,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924291,567.23771108298,417.779341393004,237.250198749757,288.587995121122,437.261282457908,5054.9132281968,0.0269321597160023,20.9089846486888,0.841226360795076,0.0323404324280503,17.2613248530891,6.26789994904448,0.673590500584983,0.709196155443985
11390,14.5184193653051,-28.6597378073228,91.0000000000022,141.670530758242,90.7561367451637,51.3514914438359,90.377884667251,17.2613248530876,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668428,2.27691116235542,2.75025628118064,5.02716744353606,2.1220073530074,0.0152344172298846,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924293,567.237711082979,417.779341393005,237.250198749755,288.587995121123,437.261282457908,5054.91322819682,0.0269321597160024,20.9089846486889,0.841226360796981,0.0323404324280645,17.2613248530876,6.26789994904448,0.673590500585007,0.709196154688752
11400,14.518419365305,-28.6597378073232,91.0000000000019,141.670530758242,90.7561367451634,51.3514914438355,90.3778846672507,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.27691116235542,2.75025628118063,5.02716744353605,2.12200735300737,0.0152344172298846,0,27.3689633409592,49.9999999999961,6,-20,2.5,438.036675924291,567.23771108298,417.779341393005,237.250198749755,288.587995121122,437.261282457908,5054.91322819684,0.0269321597160025,20.9089846486891,0.841226360796689,0.0323404324280503,17.2613248530889,6.2678999490445,0.673590500585008,0.709196154688753
11410,14.518419365305,-28.6597378073233,91.0000000000023,141.670530758243,90.7561367451637,51.3514914438361,90.3778846672511,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.27691116235544,2.75025628118057,5.02716744353601,2.12200735300736,0.0152344172298846,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.237711082981,417.779341393005,237.250198749759,288.587995121123,437.261282457907,5054.91322819686,0.0269321597160026,20.9089846486892,0.841226360796526,0.0323404324281071,17.2613248530884,6.26789994904453,0.673590500585,0.70919615468875
11420,14.518419365305,-28.6597378073237,91.0000000000017,141.670530758241,90.7561367451632,51.3514914438363,90.3778846672505,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356775,2.75025628264506,5.02716744621281,2.1220073530074,0.0152344172379964,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924292,567.237711082979,417.779341393007,237.250198749756,288.587995121122,437.261282457909,5054.91322819687,0.0269321597160027,20.9089846486894,0.841226360796298,0.0323404324280432,17.2613248530889,6.26789994904449,0.673590500585004,0.709196155066369
11430,14.518419365305,-28.6597378073245,91.000000000002,141.670530758244,90.7561367451635,51.3514914438367,90.3778846672509,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668434,2.27691116235542,2.7502562811806,5.02716744353603,2.12200735300734,0.0152344172298845,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082983,417.779341393007,237.250198749758,288.587995121123,437.261282457908,5054.91322819689,0.0269321597160028,20.9089846486896,0.841226360795361,0.0323404324280716,17.26132485309,6.26789994904451,0.673590500584975,0.709196154688735
11440,14.518419365305,-28.6597378073238,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438361,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668427,2.27691116235539,2.7502562811806,5.02716744353599,2.12200735300739,0.0152344172298846,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749758,288.587995121124,437.261282457907,5054.9132281969,0.0269321597160028,20.9089846486898,0.841226360796188,0.0323404324280716,17.2613248530899,6.26789994904449,0.673590500584997,0.709196154688742
11450,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758243,90.7561367451634,51.3514914438362,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.27691116356778,2.750256282645,5.02716744621277,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924293,567.237711082981,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.91322819692,0.0269321597160029,20.9089846486899,0.841226360796245,0.0323404324280716,17.261324853089,6.2678999490445,0.67359050058499,0.709196155066357
11460,14.518419365305,-28.6597378073234,91.0000000000017,141.670530758243,90.7561367451632,51.3514914438364,90.3778846672505,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478013,2.75025628410945,5.02716744888958,2.1220073530074,0.0152344172461081,0,27.3689633409596,49.9999999999968,6,-20,2.5,438.036675924293,567.237711082981,417.779341393008,237.250198749757,288.587995121124,437.26128245791,5054.91322819693,0.026932159716003,20.90898464869,0.841226360796522,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584993,0.70919615544398
11470,14.518419365305,-28.6597378073238,91.0000000000017,141.670530758242,90.7561367451632,51.3514914438364,90.3778846672505,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356775,2.75025628264502,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749758,288.587995121122,437.261282457907,5054.91322819695,0.0269321597160031,20.9089846486901,0.841226360796245,0.0323404324281,17.2613248530907,6.26789994904449,0.673590500584997,0.709196155066352
11480,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758243,90.7561367451634,51.3514914438363,90.3778846672507,17.2613248530873,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.75025628264504,5.0271674462128,2.12200735300739,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082982,417.779341393008,237.250198749758,288.587995121125,437.261282457908,5054.91322819696,0.0269321597160032,20.9089846486902,0.841226360796355,0.0323404324281,17.2613248530873,6.2678999490445,0.673590500584986,0.709196155066352
11490,14.5184193653049,-28.659737807324,91.0000000000016,141.670530758242,90.7561367451631,51.3514914438364,90.3778846672504,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264505,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393009,237.250198749758,288.587995121124,437.261282457907,5054.91322819698,0.0269321597160033,20.9089846486903,0.841226360796121,0.0323404324281,17.2613248530907,6.26789994904452,0.673590500584998,0.709196155066353
11500,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758244,90.7561367451631,51.3514914438367,90.3778846672504,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478012,2.75025628410942,5.02716744888954,2.12200735300738,0.015234417246108,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.25019874976,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,20.9089846486906,0.841226360796043,0.0323404324281,17.261324853092,6.26789994904453,0.673590500584986,0.70919615544397
11510,14.5184193653049,-28.6597378073245,91.0000000000016,141.670530758242,90.756136745163,51.3514914438366,90.3778846672503,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264502,5.02716744621273,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749761,288.587995121126,437.26128245791,5054.91322819701,0.0269321597160034,20.9089846486907,0.841226360795673,0.0323404324280467,17.2613248530913,6.26789994904452,0.67359050058499,0.709196155066346
11520,14.5184193653049,-28.6597378073236,91.0000000000015,141.670530758243,90.756136745163,51.351491443837,90.3778846672503,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235536,2.75025628118063,5.02716744353599,2.12200735300739,0.0152344172298845,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749759,288.587995121125,437.261282457907,5054.91322819702,0.0269321597160035,20.9089846486908,0.841226360796526,0.0323404324280716,17.2613248530912,6.26789994904452,0.673590500584991,0.709196154688727
11530,14.5184193653049,-28.6597378073241,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438365,90.3778846672502,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356775,2.750256282645,5.02716744621275,2.12200735300737,0.0152344172379962,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082983,417.779341393009,237.250198749761,288.587995121124,437.261282457906,5054.91322819703,0.0269321597160035,20.908984648691,0.841226360796071,0.0323404324280716,17.2613248530902,6.26789994904451,0.673590500584983,0.709196155066341
11540,14.5184193653049,-28.6597378073237,91.0000000000014,141.670530758243,90.7561367451629,51.3514914438365,90.3778846672502,17.2613248530893,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356774,2.75025628264498,5.02716744621272,2.1220073530074,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749762,288.587995121124,437.261282457907,5054.91322819705,0.0269321597160036,20.9089846486911,0.841226360796469,0.0323404324281036,17.2613248530893,6.26789994904451,0.673590500584995,0.709196155066345
11550,14.5184193653049,-28.6597378073212,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438369,90.3778846672504,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356773,2.75025628264503,5.02716744621275,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.25019874976,288.587995121126,437.261282457909,5054.91322819706,0.0269321597160037,20.9089846486912,0.84122636079897,0.0323404324280716,17.2613248530898,6.26789994904452,0.673590500585022,0.709196155066356
11560,14.5184193653049,-28.6597378073213,91.0000000000016,141.670530758245,90.756136745163,51.3514914438371,90.3778846672503,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668422,2.27691116235536,2.7502562811806,5.02716744353596,2.12200735300741,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749761,288.587995121126,437.261282457906,5054.91322819707,0.0269321597160038,20.9089846486913,0.841226360798803,0.0323404324280716,17.261324853089,6.26789994904452,0.673590500585014,0.709196154688732
11570,14.5184193653049,-28.6597378073254,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356771,2.75025628264501,5.02716744621272,2.12200735300735,0.0152344172379962,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924291,567.237711082982,417.779341393012,237.250198749762,288.587995121127,437.261282457909,5054.91322819709,0.0269321597160038,20.9089846486914,0.841226360794849,0.0323404324281036,17.2613248530899,6.26789994904451,0.673590500584969,0.709196155066326
11580,14.5184193653049,-28.6597378073216,91.0000000000015,141.670530758246,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356774,2.75025628264499,5.02716744621274,2.12200735300738,0.0152344172379962,0,27.3689633409601,49.9999999999977,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749763,288.587995121127,437.261282457906,5054.9132281971,0.0269321597160039,20.9089846486915,0.841226360798576,0.0323404324280716,17.2613248530899,6.26789994904452,0.673590500585008,0.709196155066344
11590,14.5184193653049,-28.6597378073236,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530897,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221668427,2.27691116235536,2.75025628118061,5.02716744353597,2.12200735300738,0.0152344172298844,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082984,417.779341393012,237.250198749762,288.587995121127,437.26128245791,5054.91322819711,0.0269321597160039,20.9089846486916,0.841226360796583,0.0323404324281036,17.2613248530897,6.26789994904451,0.673590500584979,0.70919615468871
11600,14.5184193653049,-28.6597378073237,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438368,90.3778846672498,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356774,2.75025628264504,5.02716744621278,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393011,237.250198749759,288.587995121127,437.261282457909,5054.91322819712,0.026932159716004,20.9089846486918,0.841226360796473,0.0323404324280467,17.261324853089,6.26789994904449,0.673590500584981,0.709196155066331
11610,14.5184193653049,-28.6597378073251,91.0000000000012,141.670530758244,90.7561367451627,51.3514914438371,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356771,2.750256282645,5.02716744621271,2.12200735300739,0.0152344172379962,0,27.3689633409601,49.9999999999977,6,-20,2.5,438.036675924292,567.237711082982,417.779341393012,237.250198749763,288.587995121126,437.261282457907,5054.91322819713,0.0269321597160041,20.9089846486918,0.841226360795076,0.0323404324280467,17.2613248530903,6.26789994904449,0.673590500584971,0.709196155066322
11620,14.5184193653049,-28.6597378073233,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438366,90.3778846672501,17.2613248530908,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.3690622154228,2.27691116114299,2.75025627971618,5.02716744085917,2.12200735300739,0.0152344172217727,0,27.3689633409602,49.9999999999977,6,-20,2.5,438.036675924292,567.237711082982,417.77934139301,237.250198749762,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160041,20.9089846486919,0.841226360796924,0.0323404324280716,17.2613248530908,6.2678999490445,0.673590500584999,0.709196154311089
11630,14.5184193653049,-28.6597378073231,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438376,90.3778846672499,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.2769111635677,2.750256282645,5.0271674462127,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.261282457908,5054.91322819715,0.0269321597160042,20.908984648692,0.841226360797179,0.0323404324281036,17.2613248530906,6.26789994904449,0.673590500584993,0.709196155066329
11640,14.5184193653049,-28.6597378073237,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438376,90.3778846672499,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.750256282645,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749763,288.587995121128,437.261282457908,5054.91322819716,0.0269321597160042,20.9089846486921,0.841226360796473,0.0323404324280467,17.2613248530915,6.26789994904449,0.673590500584979,0.709196155066325
11650,14.5184193653049,-28.6597378073241,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438374,90.3778846672496,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300738,0.0152344172461079,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121127,437.261282457909,5054.91322819716,0.0269321597160043,20.9089846486922,0.841226360796185,0.0323404324281036,17.2613248530902,6.26789994904447,0.673590500584977,0.70919615544394
11660,14.5184193653049,-28.659737807324,91.000000000001,141.670530758245,90.7561367451624,51.3514914438377,90.3778846672497,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235531,2.75025628118062,5.02716744353593,2.12200735300739,0.0152344172298844,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749763,288.587995121127,437.261282457908,5054.91322819717,0.0269321597160043,20.9089846486923,0.841226360796277,0.0323404324281036,17.2613248530921,6.26789994904448,0.673590500584978,0.709196154688699
11670,14.5184193653048,-28.6597378073228,91.000000000001,141.670530758245,90.7561367451625,51.3514914438384,90.3778846672498,17.261324853094,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356766,2.75025628264499,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749767,288.587995121127,437.261282457907,5054.91322819718,0.0269321597160044,20.9089846486925,0.841226360797517,0.0323404324280716,17.261324853094,6.26789994904452,0.673590500584994,0.709196155066333
11680,14.5184193653049,-28.6597378073239,91.000000000001,141.670530758245,90.7561367451624,51.3514914438367,90.3778846672498,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.2769111635677,2.75025628264496,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749766,288.587995121128,437.261282457909,5054.91322819719,0.0269321597160044,20.9089846486925,0.841226360796384,0.0323404324280716,17.2613248530921,6.26789994904448,0.673590500584976,0.70919615506632
11690,14.5184193653048,-28.6597378073241,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438371,90.3778846672496,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264502,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749763,288.587995121129,437.26128245791,5054.9132281972,0.0269321597160045,20.9089846486926,0.841226360796213,0.0323404324280716,17.261324853091,6.26789994904452,0.673590500584976,0.709196155066323
11700,14.5184193653048,-28.6597378073241,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438375,90.3778846672499,17.2613248530937,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819721,0.0269321597160045,20.9089846486927,0.841226360796188,0.0323404324280716,17.2613248530937,6.26789994904454,0.673590500584981,0.709196155066322
11710,14.5184193653048,-28.6597378073236,91.000000000001,141.670530758244,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.750256282645,5.02716744621269,2.12200735300739,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.58799512113,437.26128245791,5054.91322819722,0.0269321597160046,20.9089846486927,0.84122636079681,0.0323404324280716,17.2613248530922,6.26789994904452,0.673590500584992,0.709196155066323
11720,14.5184193653048,-28.6597378073228,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438375,90.3778846672495,17.2613248530923,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300737,0.0152344172461079,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749765,288.587995121129,437.261282457909,5054.91322819722,0.0269321597160046,20.9089846486928,0.841226360797464,0.0323404324280716,17.2613248530923,6.26789994904451,0.67359050058499,0.709196155443945
11730,14.5184193653048,-28.6597378073224,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438384,90.3778846672496,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264504,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749764,288.587995121129,437.261282457909,5054.91322819723,0.0269321597160046,20.9089846486929,0.841226360797915,0.0323404324280716,17.2613248530917,6.26789994904452,0.673590500585001,0.709196155066328
11740,14.5184193653048,-28.6597378073244,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235529,2.7502562811806,5.0271674435359,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749765,288.587995121128,437.261282457907,5054.91322819724,0.0269321597160047,20.908984648693,0.841226360795929,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584972,0.709196154688694
11750,14.5184193653048,-28.6597378073237,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530932,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920705,2.27691116478002,2.75025628410941,5.02716744888943,2.12200735300741,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749766,288.587995121129,437.261282457907,5054.91322819724,0.0269321597160047,20.9089846486931,0.841226360796671,0.0323404324281,17.2613248530932,6.26789994904449,0.673590500584985,0.709196155443938
11760,14.5184193653048,-28.6597378073226,91.0000000000006,141.670530758243,90.7561367451621,51.3514914438379,90.3778846672494,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356763,2.750256282645,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082981,417.779341393015,237.250198749766,288.587995121129,437.26128245791,5054.91322819725,0.0269321597160048,20.9089846486932,0.841226360797837,0.0323404324280716,17.2613248530941,6.2678999490445,0.673590500585011,0.709196155066324
11770,14.5184193653048,-28.6597378073238,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478002,2.7502562841094,5.02716744888942,2.12200735300741,0.0152344172461079,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082982,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819726,0.0269321597160048,20.9089846486932,0.841226360796671,0.0323404324280432,17.2613248530943,6.2678999490445,0.67359050058499,0.709196155443934
11780,14.5184193653048,-28.6597378073227,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.75025628264495,5.02716744621264,2.12200735300737,0.0152344172379961,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082985,417.779341393015,237.250198749768,288.587995121131,437.261282457909,5054.91322819726,0.0269321597160048,20.9089846486933,0.841226360797606,0.0323404324280716,17.2613248530928,6.26789994904451,0.673590500584987,0.709196155066317
11790,14.5184193653048,-28.6597378073242,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438378,90.3778846672492,17.2613248530913,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235526,2.75025628118062,5.02716744353588,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749765,288.587995121131,437.261282457911,5054.91322819727,0.0269321597160048,20.9089846486933,0.84122636079627,0.0323404324280716,17.2613248530913,6.26789994904449,0.673590500584978,0.70919615468869
11800,14.5184193653048,-28.6597378073238,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438379,90.3778846672495,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118059,5.02716744353586,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082982,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160049,20.9089846486934,0.841226360796608,0.0323404324280716,17.261324853092,6.26789994904451,0.67359050058499,0.709196154688691
11810,14.5184193653048,-28.6597378073239,91.0000000000006,141.670530758245,90.756136745162,51.3514914438375,90.3778846672493,17.2613248530921,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478002,2.75025628410941,5.02716744888943,2.1220073530074,0.0152344172461079,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.58799512113,437.261282457908,5054.91322819729,0.0269321597160049,20.9089846486934,0.841226360796469,0.0323404324280716,17.2613248530921,6.2678999490445,0.67359050058498,0.709196155443929
11820,14.5184193653047,-28.6597378073238,91.0000000000006,141.670530758245,90.756136745162,51.3514914438376,90.3778846672493,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622166842,2.2769111623553,2.75025628118058,5.02716744353588,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749766,288.58799512113,437.261282457908,5054.91322819729,0.0269321597160049,20.9089846486936,0.841226360796671,0.0323404324280432,17.2613248530918,6.26789994904454,0.673590500584979,0.709196154688696
11830,14.5184193653048,-28.6597378073239,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438375,90.3778846672492,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264499,5.02716744621262,2.12200735300741,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393017,237.250198749767,288.587995121131,437.261282457911,5054.9132281973,0.026932159716005,20.9089846486936,0.841226360796526,0.0323404324280432,17.2613248530922,6.26789994904449,0.67359050058498,0.709196155066306
11840,14.5184193653047,-28.6597378073241,91.0000000000006,141.670530758245,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478001,2.75025628410938,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.587995121131,437.261282457912,5054.9132281973,0.026932159716005,20.9089846486935,0.841226360796355,0.0323404324280361,17.2613248530933,6.26789994904454,0.673590500584978,0.709196155443933
11850,14.5184193653048,-28.6597378073248,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530935,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118053,5.02716744353581,2.12200735300736,0.0152344172298844,0,27.3689633409612,49.9999999999987,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.25019874977,288.587995121129,437.261282457907,5054.91322819731,0.026932159716005,20.9089846486937,0.841226360795677,0.0323404324280716,17.2613248530935,6.26789994904451,0.673590500584969,0.709196154688682
11860,14.5184193653047,-28.6597378073235,91.0000000000008,141.670530758245,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121132,437.261282457911,5054.91322819732,0.0269321597160051,20.9089846486938,0.841226360796956,0.0323404324280716,17.2613248530939,6.26789994904455,0.673590500584989,0.709196155066316
